hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
1,2021-01-01 00:00:00,0.0,,0.0,22.34619,1.93958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2,2021-01-01 01:00:00,0.0,,0.0,21.76199,1.57667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3,2021-01-01 02:00:00,0.0,,0.0,21.32252,1.62333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4,2021-01-01 03:00:00,0.0,,0.0,20.93663,1.81292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5,2021-01-01 04:00:00,0.0,,0.0,20.65906,1.57583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6,2021-01-01 05:00:00,1.21667,,1.21667,20.75001,1.63792,0.2,-1.9056658,119.42103,89.359055,0.0,,1.21667,0.0,1.2974225,0.00046297966,0.0,1.2974225,0.0,0.0,1.2360375,0.0,1.2113168,1.2113168,139.97551,20.8177,14.0349245,13.982239,13.943717,0.0,0.0,13.943507,139.50317,0.0,0.0,0.0,13.943507,0.0,580.0,0.0,0.0
7,2021-01-01 06:00:00,118.05,,48.13333,22.04127,1.52333,0.2,9.370347,111.438194,77.53753,0.0,,118.05,92.669556,53.647293,0.04492159,92.669556,53.647293,0.04492159,75.83188,51.109074,0.0,124.40214,124.40214,14375.003,29.029364,13679.335,13474.397,13003.319,0.0,0.0,12996.58,725.19543,0.0,0.0,0.0,0.0,12996.58,725.19543,12534.717,12529.919921875
8,2021-01-01 07:00:00,322.73334,,72.43333,24.11038,1.98542,0.2,21.255278,104.15247,65.20179,0.0,,322.73334,289.58582,79.147194,0.12280978,289.58582,79.147194,0.12280978,269.54324,75.4025,0.0,338.0468,338.0468,39062.742,42.704544,38725.68,36247.09,35102.355,0.0,0.0,35050.5,704.3502,0.0,0.0,0.0,0.0,35050.5,704.3502,34278.168,34242.296875
9,2021-01-01 08:00:00,548.31665,,91.2,26.48813,2.15542,0.2,33.522766,97.009865,52.541466,0.0,,548.31665,503.4011,97.995445,0.20865104,503.4011,97.995445,0.20865104,487.18576,93.35898,0.0,568.93384,568.93384,65741.05,57.541042,65865.234,58108.68,55956.785,0.0,0.0,55810.695,669.7669,0.0,0.0,0.0,0.0,55810.695,669.7669,54712.21,54620.95703125
10,2021-01-01 09:00:00,720.35,,153.4,28.73012,3.51833,0.2,45.98207,89.242935,39.715153,0.0,,720.35,606.4549,162.78073,0.27411494,606.4549,162.78073,0.27411494,597.3581,155.07909,0.0,737.3884,737.3884,85209.36,66.55741,85527.234,72589.39,70530.83,0.0,0.0,70277.41,640.5091,0.0,0.0,0.0,0.0,70277.41,640.5091,68933.28,68787.8046875
11,2021-01-01 10:00:00,836.95,,263.26666,30.62545,3.575,0.2,58.39903,79.29398,26.927328,0.0,,836.95,600.5339,274.0872,0.31848475,600.5339,274.0872,0.31848475,596.88257,261.1193,0.0,840.8418,840.8418,97165.66,73.64871,97490.26,80122.48,77724.88,0.0,0.0,77399.414,621.3644,0.0,0.0,0.0,0.0,77399.414,621.3644,75942.14,75767.09375
12,2021-01-01 11:00:00,682.3833,,418.18332,31.64188,3.84583,0.2,70.22347,62.402943,14.782351,0.0,,682.3833,271.46674,425.89825,0.25966746,271.46674,425.89825,0.25966746,271.00214,405.7477,0.0,663.21484,663.21484,76637.28,65.16092,76893.97,65661.19,63571.34,0.0,0.0,63369.043,645.72943,0.0,0.0,0.0,0.0,63369.043,645.72943,62157.043,62039.4140625
13,2021-01-01 12:00:00,800.15,,394.81668,32.58003,4.47,0.2,78.79531,19.355024,8.086606,0.0,,800.15,409.10068,400.37347,0.30448124,409.10068,400.37347,0.30448124,408.89523,381.43057,0.0,774.5193,774.5193,89496.086,70.62837,89828.45,74862.07,72819.87,0.0,0.0,72539.9,628.8022,0.0,0.0,0.0,0.0,72539.9,628.8022,71169.96,71015.4453125
14,2021-01-01 13:00:00,789.26666,,409.23334,33.30115,4.875,0.2,75.63926,314.97537,16.36971,0.0,,789.26666,376.38885,408.8665,0.3003398,376.38885,408.8665,0.3003398,375.59372,389.52176,0.0,749.8132,749.8132,86645.31,69.46325,86969.69,72863.44,70111.625,0.0,0.0,69858.2,636.9176,0.0,0.0,0.0,0.0,69858.2,636.9176,68528.914,68386.359375
15,2021-01-01 14:00:00,742.85,,312.06668,33.73919,4.75792,0.2,64.861946,288.27512,28.693504,0.0,,742.85,417.4184,308.9455,0.28267685,417.4184,308.9455,0.28267685,414.49667,294.32834,0.0,694.6485,694.6485,80268.68,67.41975,80557.81,68116.984,66290.05,0.0,0.0,66066.13,639.2714,0.0,0.0,0.0,0.0,66066.13,639.2714,64810.38,64681.9609375
16,2021-01-01 15:00:00,638.6667,,278.31668,33.86454,5.76042,0.2,52.641853,275.66635,41.50761,0.0,,638.6667,339.5002,272.10168,0.24303196,339.5002,272.10168,0.24303196,333.80765,259.2277,0.0,581.1746,581.1746,67157.05,60.786766,67301.21,58565.715,56224.664,0.0,0.0,56071.12,655.6816,0.0,0.0,0.0,0.0,56071.12,655.6816,54990.332,54898.234375
17,2021-01-01 16:00:00,555.25,,208.43333,33.72695,5.17833,0.2,40.164505,267.03033,54.32397,0.0,,555.25,313.59515,201.07106,0.21128939,313.59515,201.07106,0.21128939,302.38922,191.55779,0.0,484.06808,484.06808,55936.734,56.752663,55904.54,49472.61,48013.78,0.0,0.0,47905.484,667.51434,0.0,0.0,0.0,0.0,47905.484,667.51434,46944.246,46876.90625
18,2021-01-01 17:00:00,412.3,,121.46667,33.15013,5.08,0.2,27.766537,259.6798,66.95327,0.0,,412.3,244.39427,114.566376,0.1568926,244.39427,114.566376,0.1568926,225.39998,109.14589,0.0,327.85495,327.85495,37884.92,48.815166,37526.547,34274.92,33025.71,0.0,0.0,32977.43,688.94995,0.0,0.0,0.0,0.0,32977.43,688.94995,32259.133,32227.345703125
19,2021-01-01 18:00:00,224.38333,,64.56667,32.08582,3.93333,0.2,15.647054,252.54916,79.23603,0.0,,224.38333,110.66642,57.992546,0.08538463,110.66642,57.992546,0.08538463,86.57233,55.24874,0.0,138.98465,138.98465,16060.281,39.08223,15376.379,14568.129,14063.691,0.0,0.0,14055.126,698.1414,0.0,0.0,0.0,0.0,14055.126,698.1414,13585.134,13579.490234375
20,2021-01-01 19:00:00,35.58333,,28.38333,30.63947,3.32833,0.2,4.0061617,245.00685,90.0,0.0,,35.58333,0.0,23.591799,0.0135405315,0.0,23.591799,0.0135405315,0.0,22.4756,0.0,22.026087,22.026087,2545.169,31.779196,2008.1318,1959.1326,1891.8972,0.0,0.0,1891.7203,651.46106,0.0,0.0,0.0,0.0,1891.7203,651.46106,1783.5538,1783.4564208984375
21,2021-01-01 20:00:00,0.0,,0.0,29.06189,2.94208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
22,2021-01-01 21:00:00,0.0,,0.0,27.47073,2.24292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
23,2021-01-01 22:00:00,0.0,,0.0,25.87958,1.74042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
24,2021-01-01 23:00:00,0.0,,0.0,24.34431,1.53792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
25,2021-01-02 00:00:00,0.0,,0.0,23.14114,1.70792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
26,2021-01-02 01:00:00,0.0,,0.0,21.97397,2.70042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
27,2021-01-02 02:00:00,0.0,,0.0,21.2142,4.19417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
28,2021-01-02 03:00:00,0.0,,0.0,20.55009,4.04042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
29,2021-01-02 04:00:00,0.0,,0.0,20.07817,3.72917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
30,2021-01-02 05:00:00,2.0,,2.0,20.14411,3.16375,0.2,-2.0444212,119.41863,89.49724,0.0,,2.0,0.0,2.1154728,0.0007610604,0.0,2.1154728,0.0,0.0,2.0153832,0.0,1.9750756,1.9750756,228.22856,20.247078,37.186123,37.02743,36.93398,0.0,0.0,36.93342,226.50146,0.0,0.0,0.0,36.93342,0.0,580.0,0.0,0.0
31,2021-01-02 06:00:00,153.06667,,58.38333,21.51952,3.29042,0.2,9.232292,111.42234,77.67416,0.0,,153.06667,125.98148,63.834988,0.05824649,125.98148,63.834988,0.05824649,102.772705,60.81476,0.0,160.31572,160.31572,18524.906,29.829283,17864.357,17546.367,16890.799,0.0,0.0,16879.596,730.61707,0.0,0.0,0.0,0.0,16879.596,730.61707,16347.928,16339.7470703125
32,2021-01-02 07:00:00,333.01666,,65.5,23.27868,2.51542,0.2,21.118517,104.12524,65.33655,0.0,,333.01666,309.83038,71.40543,0.12672289,309.83038,71.40543,0.12672289,288.19757,68.02702,0.0,349.10013,349.10013,40341.043,42.023308,40027.293,37566.414,35834.65,0.0,0.0,35779.547,697.9582,0.0,0.0,0.0,0.0,35779.547,697.9582,34999.035,34961.734375
33,2021-01-02 08:00:00,520.8667,,133.56667,25.18858,2.75958,0.2,33.387184,96.97174,52.674652,0.0,,520.8667,426.74573,142.7763,0.1982055,426.74573,142.7763,0.1982055,412.89273,136.02112,0.0,537.93555,537.93555,62159.227,53.753456,62229.7,55774.117,54123.45,0.0,0.0,53989.805,677.41156,0.0,0.0,0.0,0.0,53989.805,677.41156,52914.633,52829.36328125
34,2021-01-02 09:00:00,805.15,,81.5,27.3437,3.07083,0.2,45.8469,89.1938,39.847748,0.0,,805.15,774.35095,85.73416,0.30638388,774.35095,85.73416,0.30638388,762.6386,81.67781,0.0,827.4301,827.4301,95612.44,70.663155,95942.72,79944.0,77779.41,0.0,0.0,77460.914,628.87683,0.0,0.0,0.0,0.0,77460.914,628.87683,75988.87,75812.21875
35,2021-01-02 10:00:00,838.6667,,260.48334,28.88205,3.6,0.2,58.262627,79.237495,27.061575,0.0,,838.6667,605.41095,271.2962,0.319138,605.41095,271.2962,0.319138,601.68945,258.46033,0.0,842.9468,842.9468,97405.79,71.96399,97729.36,80942.55,79227.33,0.0,0.0,78887.35,620.4783,0.0,0.0,0.0,0.0,78887.35,620.4783,77400.66,77217.34375
36,2021-01-02 11:00:00,485.33334,,427.58334,29.20119,3.30875,0.2,70.08391,62.381744,14.921799,0.0,,485.33334,59.352276,435.8868,0.184684,59.352276,435.8868,0.184684,59.24871,415.26367,0.0,465.02213,465.02213,53735.89,53.284927,53665.29,48176.207,46786.383,0.0,0.0,46686.17,676.1962,0.0,0.0,0.0,0.0,46686.17,676.1962,45733.484,45669.8671875
37,2021-01-02 12:00:00,755.06665,,433.73334,29.76432,4.55292,0.2,78.677414,19.740776,8.164507,0.0,,755.06665,324.3899,437.93857,0.28732565,324.3899,437.93857,0.28732565,324.22382,417.21835,0.0,726.61334,726.61334,83961.9,65.32486,84274.14,71919.01,69807.38,0.0,0.0,69562.16,644.47314,0.0,0.0,0.0,0.0,69562.16,644.47314,68225.734,68083.78125
38,2021-01-02 13:00:00,552.9,,345.65,29.94512,5.06542,0.2,75.63832,315.5401,16.328663,0.0,,552.9,205.3065,345.6156,0.21039514,205.3065,345.6156,0.21039514,204.87505,329.26346,0.0,523.45575,523.45575,60487.77,54.972637,60531.3,53972.668,51777.465,0.0,0.0,51654.48,676.45966,0.0,0.0,0.0,0.0,51654.48,676.45966,50619.52,50541.2734375
39,2021-01-02 14:00:00,692.0333,,404.83334,30.20183,4.28875,0.2,64.907715,288.58746,28.63014,0.0,,692.0333,278.3537,400.17078,0.26333955,278.3537,400.17078,0.26333955,276.41495,381.23746,0.0,644.4994,644.4994,74474.51,62.125114,74709.32,64644.176,61826.656,0.0,0.0,61643.645,660.6264,0.0,0.0,0.0,0.0,61643.645,660.6264,60441.4,60329.98046875
40,2021-01-02 15:00:00,609.0333,,389.08334,30.23638,4.77417,0.2,52.69889,275.87793,41.440872,0.0,,609.0333,207.27972,380.39743,0.23175555,207.27972,380.39743,0.23175555,203.8184,362.39966,0.0,554.8937,554.8937,64119.203,57.120934,64219.887,56762.996,55276.426,0.0,0.0,55132.29,665.96436,0.0,0.0,0.0,0.0,55132.29,665.96436,54053.766,53964.67578125
41,2021-01-02 16:00:00,402.3,,288.51666,29.76135,4.33958,0.2,40.222366,267.19806,54.259914,0.0,,402.3,102.921104,280.39938,0.1530873,102.921104,280.39938,0.1530873,99.25707,267.1328,0.0,359.0621,359.0621,41490.156,47.5053,41197.375,37839.125,36656.07,0.0,0.0,36597.035,690.4899,0.0,0.0,0.0,0.0,36597.035,690.4899,35808.17,35769.00390625
42,2021-01-02 17:00:00,257.18332,,210.43333,28.89778,4.23167,0.2,27.820333,259.8268,66.89534,0.0,,257.18332,39.30841,210.76302,0.09786602,39.30841,210.76302,0.09786602,36.265266,200.79118,0.0,232.3153,232.3153,26844.67,40.434727,26297.283,24812.453,23859.895,0.0,0.0,23836.006,706.7045,0.0,0.0,0.0,0.0,23836.006,706.7045,23250.885,23234.412109375
43,2021-01-02 18:00:00,146.16667,,109.85,27.87519,2.77292,0.2,15.6932955,252.68738,79.187225,0.0,,146.16667,25.187906,103.59803,0.05562083,25.187906,103.59803,0.05562083,19.734121,98.69649,0.0,116.062,116.062,13411.211,34.03445,12710.677,12281.277,11930.272,0.0,0.0,11924.269,704.8836,0.0,0.0,0.0,0.0,11924.269,704.8836,11496.068,11492.0390625
44,2021-01-02 19:00:00,31.85,,26.51667,26.68357,2.01708,0.2,4.0414424,245.14377,90.0,0.0,,31.85,0.0,22.13024,0.012119886,0.0,22.13024,0.012119886,0.0,21.083189,0.0,20.661526,20.661526,2387.5288,27.818415,1859.8544,1841.2957,1780.8774,0.0,0.0,1780.7253,661.85266,0.0,0.0,0.0,0.0,1780.7253,661.85266,1675.708,1675.6221923828125
45,2021-01-02 20:00:00,0.0,,0.0,25.49436,1.50417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
46,2021-01-02 21:00:00,0.0,,0.0,24.31032,1.02833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
47,2021-01-02 22:00:00,0.0,,0.0,23.12627,0.7025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
48,2021-01-02 23:00:00,0.0,,0.0,22.02516,0.42667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
49,2021-01-03 00:00:00,0.0,,0.0,21.4329,0.30083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
50,2021-01-03 01:00:00,0.0,,0.0,20.92244,0.26125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
51,2021-01-03 02:00:00,0.0,,0.0,20.59224,0.52417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
52,2021-01-03 03:00:00,0.0,,0.0,20.30424,0.41375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
53,2021-01-03 04:00:00,0.0,,0.0,20.10027,0.30083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
54,2021-01-03 05:00:00,0.61667,,0.61667,20.24998,0.225,0.2,-2.1868567,119.40957,89.638596,0.0,,0.61667,0.0,0.66626376,0.00023466155,0.0,0.66626376,0.0,0.0,0.63474077,0.0,0.622046,0.622046,71.88036,20.287048,3.708434,3.6927357,3.6830552,0.0,0.0,3.6830013,72.92251,0.0,0.0,0.0,3.6830013,0.0,580.0,0.0,0.0
55,2021-01-03 06:00:00,152.83333,,58.71667,21.80167,0.29917,0.2,9.091199,111.39944,77.813324,0.0,,152.83333,125.74039,64.1142,0.058157697,125.74039,64.1142,0.058157697,102.24486,61.080757,0.0,160.0591,160.0591,18495.15,31.307743,17834.273,17419.375,16826.562,0.0,0.0,16815.229,723.5749,0.0,0.0,0.0,0.0,16815.229,723.5749,16287.977,16279.880859375
56,2021-01-03 07:00:00,399.31668,,85.43333,24.13722,0.41125,0.2,20.979204,104.09037,65.47337,0.0,,399.31668,363.93137,91.95706,0.15195206,363.93137,91.95706,0.15195206,338.29303,87.60629,0.0,417.38135,417.38135,48228.727,48.79983,48059.344,43926.08,41917.508,0.0,0.0,41840.145,687.9618,0.0,0.0,0.0,0.0,41840.145,687.9618,40957.324,40906.35546875
57,2021-01-03 08:00:00,647.95,,106.55,26.69764,0.59833,0.2,33.24937,96.925026,52.809597,0.0,,647.95,596.8762,113.96085,0.24656454,596.8762,113.96085,0.24656454,577.34784,108.569016,0.0,672.1985,672.1985,77673.805,66.08046,77940.56,66285.61,64372.24,0.0,0.0,64162.93,642.5261,0.0,0.0,0.0,0.0,64162.93,642.5261,62940.324,62819.67578125
58,2021-01-03 09:00:00,858.9667,,119.23333,29.20915,0.87083,0.2,45.709602,89.13444,39.982006,0.0,,858.9667,791.8555,124.809074,0.32686275,791.8555,124.809074,0.32686275,779.7772,118.90398,0.0,880.7076,880.7076,101769.07,80.1723,102064.77,81302.51,78451.19,0.0,0.0,78099.51,604.0372,0.0,0.0,0.0,0.0,78099.51,604.0372,76658.86,76479.609375
59,2021-01-03 10:00:00,1077.2,,191.8,31.39828,1.52083,0.2,58.123837,79.16775,27.19778,0.0,,1077.2,927.3585,199.77287,0.40990713,927.3585,199.77287,0.40990713,921.5945,190.32101,0.0,1089.6772,1089.6772,125915.98,92.61614,125787.24,94030.15,91936.48,0.0,0.0,91377.46,559.9007,0.0,0.0,0.0,1870.9873,89506.48,580.0006,87867.15,87631.6171875
60,2021-01-03 11:00:00,549.93335,,420.31668,31.7614,1.8225,0.2,69.940834,62.341156,15.064668,0.0,,549.93335,133.24492,425.56787,0.20926625,133.24492,425.56787,0.20926625,133.00781,405.43295,0.0,527.67194,527.67194,60974.934,61.001793,61026.61,53045.406,51191.59,0.0,0.0,51064.918,657.84937,0.0,0.0,0.0,0.0,51064.918,657.84937,50067.176,49990.57421875
61,2021-01-03 12:00:00,581.98334,,393.86667,31.80885,2.13625,0.2,78.55229,20.100964,8.2516165,0.0,,581.98334,189.94794,396.1472,0.22146223,189.94794,396.1472,0.22146223,189.84859,377.40424,0.0,555.9078,555.9078,64238.707,62.177265,64340.605,55644.938,53605.688,0.0,0.0,53466.125,654.659,0.0,0.0,0.0,0.0,53466.125,654.659,52435.82,52352.171875
62,2021-01-03 13:00:00,469.63333,,425.4,31.55048,2.0525,0.2,75.62942,316.11972,16.293882,0.0,,469.63333,43.828056,430.64255,0.17870966,43.828056,430.64255,0.17870966,43.73636,410.26752,0.0,444.9238,444.9238,51412.023,55.9488,51300.14,45535.965,43947.285,0.0,0.0,43857.04,670.2747,0.0,0.0,0.0,0.0,43857.04,670.2747,42959.863,42903.60546875
63,2021-01-03 14:00:00,477.6,,405.1,31.26882,1.71292,0.2,64.94786,288.91443,28.571404,0.0,,477.6,70.28312,408.68906,0.18174122,70.28312,408.68906,0.18174122,69.79583,389.35272,0.0,449.96558,449.96558,51995.285,56.327824,51893.92,45994.656,44353.598,0.0,0.0,44261.33,670.198,0.0,0.0,0.0,0.0,44261.33,670.198,43357.406,43299.83203125
64,2021-01-03 15:00:00,393.73334,,353.66666,30.80412,2.08125,0.2,52.751125,276.10025,41.37837,0.0,,393.73334,37.768764,355.68094,0.14982742,37.768764,355.68094,0.14982742,37.140495,338.85257,0.0,368.4732,368.4732,42578.19,50.9837,42305.35,38313.78,37063.145,0.0,0.0,37001.934,684.5864,0.0,0.0,0.0,0.0,37001.934,684.5864,36211.297,36171.16796875
65,2021-01-03 16:00:00,375.0,,316.43332,30.26883,3.1875,0.2,40.275616,267.37418,54.200108,0.0,,375.0,52.99426,317.42166,0.14269882,52.99426,317.42166,0.14269882,51.11421,302.40347,0.0,346.44733,346.44733,40032.36,48.31078,39712.977,36352.016,35098.03,0.0,0.0,35043.84,690.66046,0.0,0.0,0.0,0.0,35043.84,690.66046,34284.3,34248.34375
66,2021-01-03 17:00:00,236.35,,214.26666,29.39885,4.65792,0.2,27.869425,259.98083,66.84187,0.0,,236.35,18.578594,214.54912,0.08993831,18.578594,214.54912,0.08993831,17.145458,204.39815,0.0,217.11273,217.11273,25087.59,39.97373,24513.188,23166.639,22398.06,0.0,0.0,22377.014,706.76,0.0,0.0,0.0,0.0,22377.014,706.76,21809.168,21794.67578125
67,2021-01-03 18:00:00,111.56667,,104.4,28.25368,4.13417,0.2,15.734569,252.83171,79.143234,0.0,,111.56667,4.9777565,105.2711,0.042454485,4.9777565,105.2711,0.042454485,3.9052644,100.2904,0.0,102.11175,102.11175,11799.11,33.347168,11094.3125,10746.797,10388.481,0.0,0.0,10383.906,706.0381,0.0,0.0,0.0,0.0,10383.906,706.0381,9984.761,9981.7158203125
68,2021-01-03 19:00:00,4.85,,4.85,27.1567,2.95667,0.2,4.071373,245.28612,90.0,0.0,,4.85,0.0,5.172444,0.0018455714,0.0,5.172444,0.0018455714,0.0,4.9277196,0.0,4.829165,4.829165,558.0292,27.410843,218.63405,218.84135,215.85382,0.0,0.0,215.85054,546.07544,0.0,0.0,0.0,5.8446445,210.00589,580.0,199.57912,199.57791137695312
69,2021-01-03 20:00:00,0.0,,0.0,25.71953,2.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
70,2021-01-03 21:00:00,0.0,,0.0,24.21933,2.75,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
71,2021-01-03 22:00:00,0.0,,0.0,22.71912,2.63792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
72,2021-01-03 23:00:00,0.0,,0.0,21.25222,2.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
73,2021-01-04 00:00:00,0.0,,0.0,19.97973,2.61292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
74,2021-01-04 01:00:00,0.0,,0.0,18.74041,2.745,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
75,2021-01-04 02:00:00,0.0,,0.0,17.94715,3.72958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
76,2021-01-04 03:00:00,0.0,,0.0,17.25769,4.43375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
77,2021-01-04 04:00:00,0.0,,0.0,16.77364,4.48083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
78,2021-01-04 05:00:00,0.93333,,0.93333,16.79797,3.21,0.2,-2.3328667,119.39381,89.78301,0.0,,0.93333,0.0,1.0066717,0.00035516024,0.0,1.0066717,0.0,0.0,0.95904297,0.0,0.9398621,0.9398621,108.6069,16.846865,8.456756,8.394878,8.361065,0.0,0.0,8.360948,112.1651,0.0,0.0,0.0,8.360948,0.0,580.0,0.0,0.0
79,2021-01-04 06:00:00,115.5,,47.33333,17.94106,2.39125,0.2,8.947175,111.36948,77.95494,0.0,,115.5,91.46563,52.816887,0.043951236,91.46563,52.816887,0.043951236,74.12372,50.31796,0.0,121.95284,121.95284,14092.0625,24.526312,13394.799,13417.394,12940.497,0.0,0.0,12933.996,736.774,0.0,0.0,0.0,0.0,12933.996,736.774,12467.943,12463.173828125
80,2021-01-04 07:00:00,311.3,,77.3,19.75933,2.225,0.2,20.837442,104.04788,65.61218,0.0,,311.3,271.623,84.30837,0.118459046,271.623,84.30837,0.118459046,252.31291,80.31948,0.0,325.97974,325.97974,37668.766,37.495354,37306.535,35624.504,34153.734,0.0,0.0,34106.926,723.4743,0.0,0.0,0.0,0.0,34106.926,723.4743,33336.03,33301.88671875
81,2021-01-04 08:00:00,522.1667,,106.46667,21.84202,2.275,0.2,33.109425,96.869774,52.946205,0.0,,522.1667,458.56442,113.886696,0.19870019,458.56442,113.886696,0.19870019,443.44156,108.49837,0.0,540.9011,540.9011,62504.12,51.204685,62579.797,56676.637,55041.676,0.0,0.0,54906.63,685.2497,0.0,0.0,0.0,0.0,54906.63,685.2497,53801.58,53713.19921875
82,2021-01-04 09:00:00,707.7833,,166.58333,23.92376,2.26125,0.2,45.57027,89.06492,40.117836,0.0,,707.7833,579.55664,176.4849,0.26933292,579.55664,176.4849,0.26933292,570.6411,168.13486,0.0,724.0004,724.0004,83661.14,63.25052,83971.31,72310.66,69874.77,0.0,0.0,69635.24,652.3983,0.0,0.0,0.0,0.0,69635.24,652.3983,68283.26,68140.859375
83,2021-01-04 10:00:00,857.6167,,220.13333,25.85066,2.52417,0.2,57.982746,79.0849,27.335865,0.0,,857.6167,667.8892,230.30582,0.32634905,667.8892,230.30582,0.32634905,663.6913,219.40935,0.0,865.4386,865.4386,100005.83,72.30114,100317.05,82957.48,80751.945,0.0,0.0,80400.38,622.3453,0.0,0.0,0.0,0.0,80400.38,622.3453,78878.56,78688.0546875
84,2021-01-04 11:00:00,932.4667,,313.21667,27.46535,2.595,0.2,69.79434,62.281513,15.21087,0.0,,932.4667,636.74146,322.2744,0.35483173,636.74146,322.2744,0.35483173,635.5856,307.0266,0.0,923.75995,923.75995,106747.14,76.886566,106997.44,86586.61,83944.086,0.0,0.0,83549.46,610.2722,0.0,0.0,0.0,0.0,83549.46,610.2722,81981.445,81777.0703125
85,2021-01-04 12:00:00,963.25,,351.6,28.73641,3.47417,0.2,78.42008,20.435354,8.347822,0.0,,963.25,617.7433,357.1878,0.3665457,617.7433,357.1878,0.3665457,617.41254,340.28815,0.0,938.5467,938.5467,108453.266,76.97975,108682.57,87908.23,85050.5,0.0,0.0,84645.28,611.11145,0.0,0.0,0.0,0.0,84645.28,611.11145,83051.71,82841.609375
86,2021-01-04 13:00:00,933.05,,346.7,29.6376,2.70667,0.2,75.61242,316.7129,16.265575,0.0,,933.05,581.10583,347.6739,0.3550537,581.10583,347.6739,0.3550537,579.89435,331.22437,0.0,892.89636,892.89636,103174.2,77.165504,103460.91,83620.29,81121.14,0.0,0.0,80753.695,610.4715,0.0,0.0,0.0,0.0,80753.695,610.4715,79245.88,79054.5703125
87,2021-01-04 14:00:00,883.3833,,286.73334,30.20641,2.25167,0.2,64.98224,289.2557,28.517452,0.0,,883.3833,578.54,283.88376,0.336154,578.54,283.88376,0.336154,574.5457,270.45233,0.0,828.0981,828.0981,95689.05,75.20722,96018.16,78336.9,76119.69,0.0,0.0,75799.44,615.4362,0.0,0.0,0.0,0.0,75799.44,615.4362,74386.055,74216.828125
88,2021-01-04 15:00:00,758.3,,253.05,30.39478,2.21208,0.2,52.798428,276.3332,41.32023,0.0,,758.3,476.39938,247.45084,0.28855604,476.39938,247.45084,0.28855604,468.503,235.74318,0.0,690.16125,690.16125,79748.69,67.9674,80033.53,67503.76,65848.24,0.0,0.0,65624.07,635.53357,0.0,0.0,0.0,0.0,65624.07,635.53357,64383.812,64257.1875
89,2021-01-04 16:00:00,601.95,,176.31667,30.16653,2.33542,0.2,40.324146,267.55862,54.14466,0.0,,601.95,385.26733,169.92485,0.22906014,385.26733,169.92485,0.22906014,371.64352,161.88518,0.0,522.85815,522.85815,60418.7,58.471817,60461.33,53125.09,51487.113,0.0,0.0,51361.23,664.3335,0.0,0.0,0.0,0.0,51361.23,664.3335,50349.164,50271.8046875
90,2021-01-04 17:00:00,412.36667,,119.01667,29.40653,2.61208,0.2,27.91372,260.14178,66.79298,0.0,,412.36667,246.92516,112.2455,0.15691797,246.92516,112.2455,0.15691797,227.94008,106.93482,0.0,328.1774,328.1774,37922.055,46.9504,37564.37,34569.12,33307.414,0.0,0.0,33259.242,693.3047,0.0,0.0,0.0,0.0,33259.242,693.3047,32531.707,32499.447265625
91,2021-01-04 18:00:00,208.76666,,80.5,28.17044,2.475,0.2,15.770798,252.98207,79.10414,0.0,,208.76666,89.20694,73.404785,0.07944202,89.20694,73.404785,0.07944202,70.07062,69.93178,0.0,137.20235,137.20235,15854.526,35.55096,15168.936,14573.121,14109.798,0.0,0.0,14101.414,706.44196,0.0,0.0,0.0,0.0,14101.414,706.44196,13626.437,13620.7568359375
92,2021-01-04 19:00:00,19.05,,19.01667,26.58461,2.5525,0.2,4.095894,245.4338,90.0,0.0,,19.05,0.0,18.939045,0.0072491,0.0,18.939045,0.0072491,0.0,18.04298,0.0,17.682121,17.682121,2043.2485,27.532436,1537.964,1524.6002,1476.9235,0.0,0.0,1476.8164,652.7973,0.0,0.0,0.0,0.0,1476.8164,652.7973,1390.5441,1390.4849853515625
93,2021-01-04 20:00:00,0.0,,0.0,24.79334,1.9525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
94,2021-01-04 21:00:00,0.0,,0.0,22.97445,2.04917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
95,2021-01-04 22:00:00,0.0,,0.0,21.15556,2.00083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
96,2021-01-04 23:00:00,0.0,,0.0,19.40562,2.02167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
97,2021-01-05 00:00:00,0.0,,0.0,18.07023,2.76833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
98,2021-01-05 01:00:00,0.0,,0.0,16.80088,3.44583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
99,2021-01-05 02:00:00,0.0,,0.0,15.98534,3.66458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
100,2021-01-05 03:00:00,0.0,,0.0,15.2756,3.16375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
101,2021-01-05 04:00:00,0.0,,0.0,14.77512,3.375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
102,2021-01-05 05:00:00,0.93333,,0.93333,14.80886,3.16125,0.2,-2.4823437,119.37132,89.93038,0.0,,0.93333,0.0,1.0093774,0.00035516024,0.0,1.0093774,0.0,0.0,0.96162057,0.0,0.9423882,0.9423882,108.89526,14.857995,8.504425,8.42712,8.398672,0.0,0.0,8.398552,110.64946,0.0,0.0,0.0,8.398552,0.0,580.0,0.0,0.0
103,2021-01-05 06:00:00,127.65,,47.9,16.1032,3.57583,0.2,8.800325,111.332436,78.098885,0.0,,127.65,107.49815,53.380234,0.04857468,107.49815,53.380234,0.04857468,86.80951,50.854652,0.0,134.91087,134.91087,15589.473,23.00591,14901.917,15009.933,14454.558,0.0,0.0,14446.665,745.31665,0.0,0.0,0.0,0.0,14446.665,745.31665,13945.913,13939.9775390625
104,2021-01-05 07:00:00,352.01666,,61.93333,18.20322,2.92917,0.2,20.693338,103.997795,65.75285,0.0,,352.01666,337.12778,67.70356,0.13395296,337.12778,67.70356,0.13395296,312.93845,64.5003,0.0,369.88998,369.88998,42742.316,37.693745,42472.484,40536.555,39337.992,0.0,0.0,39275.363,719.19507,0.0,0.0,0.0,0.0,39275.363,719.19507,38405.977,38360.8125
105,2021-01-05 08:00:00,591.2833,,76.65,20.61414,2.78792,0.2,32.967445,96.806015,53.084385,0.0,,591.2833,568.0443,81.51381,0.22500114,568.0443,81.51381,0.22500114,549.15985,77.65714,0.0,614.28064,614.28064,70984.03,53.190975,71178.58,63948.816,61974.953,0.0,0.0,61801.387,679.5214,0.0,0.0,0.0,0.0,61801.387,679.5214,60563.8,60451.97265625
106,2021-01-05 09:00:00,807.2,,103.68333,23.04301,2.67667,0.2,45.428993,88.98534,40.255154,0.0,,807.2,753.67773,108.79434,0.30716398,753.67773,108.79434,0.30716398,741.98376,103.64695,0.0,828.71814,828.71814,95761.02,67.215034,96091.13,81319.3,79173.57,0.0,0.0,78852.945,638.1174,0.0,0.0,0.0,0.0,78852.945,638.1174,77335.22,77153.09375
107,2021-01-05 10:00:00,982.3,,120.68333,25.3145,2.46292,0.2,57.839436,78.98911,27.475758,0.0,,982.3,902.98596,125.1561,0.3737948,902.98596,125.1561,0.3737948,897.246,119.23457,0.0,996.15094,996.15094,115107.52,78.92988,115231.59,92313.21,89712.73,0.0,0.0,89249.49,602.60486,0.0,0.0,0.0,0.0,89249.49,602.60486,87570.87,87336.8125
108,2021-01-05 11:00:00,1076.0667,,127.2,27.28874,2.57417,0.2,69.64452,62.203186,15.360327,0.0,,1076.0667,975.9157,130.3679,0.40947586,975.9157,130.3679,0.40947586,974.1081,124.1998,0.0,1076.3418,1076.3418,124373.38,84.92769,124284.87,96642.336,93821.96,0.0,0.0,93287.664,584.6706,0.0,0.0,0.0,0.0,93287.664,584.6706,91556.32,91300.1953125
109,2021-01-05 12:00:00,1141.3334,,150.23334,28.88549,2.745,0.2,78.280945,20.743841,8.452999,0.0,,1141.3334,1001.2033,151.77904,0.4343118,1001.2033,151.77904,0.4343118,1000.6535,144.5979,0.0,1122.3464,1122.3464,129690.09,88.522675,129446.66,98827.56,96565.21,0.0,0.0,95973.61,572.3647,0.0,0.0,0.0,399.05573,95574.555,579.99976,93802.62,93534.5546875
110,2021-01-05 13:00:00,1124.5834,,153.41667,30.05956,3.60875,0.2,75.58719,317.31818,16.243942,0.0,,1124.5834,962.6956,153.38554,0.42793792,962.6956,153.38554,0.42793792,960.69415,146.1284,0.0,1084.6862,1084.6862,125343.086,85.47442,125230.42,97122.66,95015.8,0.0,0.0,94456.58,579.5058,0.0,0.0,0.0,20.602224,94435.98,580.9521,92687.13,92425.4140625
111,2021-01-05 14:00:00,1040.15,,143.1,30.77966,3.53875,0.2,65.01068,289.61093,28.468445,0.0,,1040.15,870.02454,142.06969,0.3958085,870.02454,142.06969,0.3958085,864.0408,135.34793,0.0,979.40094,979.40094,113174.74,80.97529,113335.42,89927.234,87173.61,0.0,0.0,86729.875,598.1412,0.0,0.0,0.0,0.0,86729.875,598.1412,85115.36,84894.328125
112,2021-01-05 15:00:00,894.4,,102.06667,31.03106,3.645,0.2,52.84067,276.5765,41.266575,0.0,,894.4,747.28644,100.87157,0.34034622,747.28644,100.87157,0.34034622,734.941,96.09902,0.0,814.4192,814.4192,94111.4,72.569855,94443.42,78005.68,75160.76,0.0,0.0,74861.234,626.59546,0.0,0.0,0.0,0.0,74861.234,626.59546,73447.305,73282.78125
113,2021-01-05 16:00:00,699.5833,,86.71667,30.76208,4.66583,0.2,40.367847,267.75128,54.093685,0.0,,699.5833,554.92816,84.93116,0.26621255,554.92816,84.93116,0.26621255,535.36304,80.9128,0.0,603.9503,603.9503,69787.23,60.16802,69967.484,61057.49,59478.156,0.0,0.0,59306.496,655.6506,0.0,0.0,0.0,0.0,59306.496,655.6506,58160.17,58057.1171875
114,2021-01-05 17:00:00,475.9,,58.38333,29.84861,5.5225,0.2,27.953127,260.30954,66.74873,0.0,,475.9,351.618,56.387558,0.18109432,351.618,56.387558,0.18109432,324.66373,53.71969,0.0,370.81573,370.81573,42849.21,47.213173,42581.336,39161.305,38106.664,0.0,0.0,38043.418,691.4535,0.0,0.0,0.0,0.0,38043.418,691.4535,37226.445,37184.11328125
115,2021-01-05 18:00:00,238.08333,,61.18333,28.3795,5.07375,0.2,15.801911,253.13832,79.070015,0.0,,238.08333,123.17427,54.835415,0.0905979,123.17427,54.835415,0.0905979,96.851906,52.240982,0.0,146.11102,146.11102,16883.85,35.36273,16206.977,15583.957,15039.96,0.0,0.0,15030.458,708.94934,0.0,0.0,0.0,0.0,15030.458,708.94934,14537.573,14531.1376953125
116,2021-01-05 19:00:00,19.48333,,19.36667,26.55396,3.39375,0.2,4.1149497,245.58675,90.0,0.0,,19.48333,0.0,19.260117,0.0074139955,0.0,19.260117,0.0074139955,0.0,18.34886,0.0,17.981884,17.981884,2077.8704,27.481657,1570.2115,1556.7853,1507.0405,0.0,0.0,1506.9292,654.2833,0.0,0.0,0.0,0.0,1506.9292,654.2833,1418.6785,1418.616943359375
117,2021-01-05 20:00:00,0.0,,0.0,24.7917,3.69667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
118,2021-01-05 21:00:00,0.0,,0.0,23.04933,3.71542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
119,2021-01-05 22:00:00,0.0,,0.0,21.30697,3.23875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
120,2021-01-05 23:00:00,0.0,,0.0,19.63955,3.66583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
121,2021-01-06 00:00:00,0.0,,0.0,18.4253,5.09167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
122,2021-01-06 01:00:00,0.0,,0.0,17.28395,5.57083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
123,2021-01-06 02:00:00,0.0,,0.0,16.55043,6.14833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
124,2021-01-06 03:00:00,0.0,,0.0,15.91203,5.80667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
125,2021-01-06 04:00:00,0.0,,0.0,15.46133,4.83083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
126,2021-01-06 05:00:00,0.7,,0.7,15.48168,4.58625,0.2,-2.6351802,119.34209,90.0,0.0,,0.7,0.0,0.7606579,0.00026637112,0.0,0.7606579,0.0,0.0,0.7246688,0.0,0.71017545,0.71017545,82.06297,15.516383,4.8329725,4.791795,4.7768717,0.0,0.0,4.776803,83.617714,0.0,0.0,0.0,4.776803,0.0,580.0,0.0,0.0
127,2021-01-06 06:00:00,109.7,,47.06667,16.58788,4.93542,0.2,8.650758,111.28833,78.24506,0.0,,109.7,84.83439,52.530422,0.04174416,84.83439,52.530422,0.04174416,68.25541,50.045048,0.0,115.93445,115.93445,13396.989,22.163834,12696.49,12828.297,12271.171,0.0,0.0,12265.484,745.78064,0.0,0.0,0.0,0.0,12265.484,745.78064,11810.25,11806.001953125
128,2021-01-06 07:00:00,301.7,,83.65,18.38077,5.0,0.2,20.546993,103.940125,65.895294,0.0,,301.7,253.72939,90.9722,0.11480596,253.72939,90.9722,0.11480596,235.35243,86.66802,0.0,315.58005,315.58005,36466.42,33.514294,36082.56,34976.984,33388.477,0.0,0.0,33344.266,727.65497,0.0,0.0,0.0,0.0,33344.266,727.65497,32585.188,32552.830078125
129,2021-01-06 08:00:00,510.26666,,124.31667,20.4542,4.87917,0.2,32.82353,96.7338,53.224045,0.0,,510.26666,426.27438,133.24724,0.19417188,426.27438,133.24724,0.19417188,411.98737,126.9429,0.0,528.1517,528.1517,61029.953,45.921143,61082.492,56503.105,54927.508,0.0,0.0,54798.023,698.218,0.0,0.0,0.0,0.0,54798.023,698.218,53674.3,53586.515625
130,2021-01-06 09:00:00,695.15,,174.3,22.53967,4.25,0.2,45.28586,88.89577,40.39388,0.0,,695.15,558.2168,184.48915,0.26452556,558.2168,184.48915,0.26452556,549.48035,175.7604,0.0,710.73596,710.73596,82127.875,57.805904,82429.195,72660.15,70526.516,0.0,0.0,70293.11,666.48016,0.0,0.0,0.0,0.0,70293.11,666.48016,68902.66,68757.8359375
131,2021-01-06 10:00:00,846.98334,,237.51666,24.4948,5.00375,0.2,57.69399,78.88055,27.617393,0.0,,846.98334,638.9282,248.09485,0.32230273,638.9282,248.09485,0.32230273,634.8203,236.35672,0.0,853.7535,853.7535,98655.37,65.429245,98972.24,84412.875,81984.63,0.0,0.0,81647.38,642.9211,0.0,0.0,0.0,0.0,81647.38,642.9211,80061.12,79866.3671875
132,2021-01-06 11:00:00,951.35,,274.68332,26.22054,6.09083,0.2,69.491455,62.106544,15.512967,0.0,,951.35,696.13684,283.57864,0.3620174,696.13684,283.57864,0.3620174,694.8209,270.16168,0.0,945.6829,945.6829,109277.336,69.37452,109495.16,91738.47,88825.24,0.0,0.0,88416.22,633.70056,0.0,0.0,0.0,0.0,88416.22,633.70056,86694.914,86465.5703125
133,2021-01-06 12:00:00,1010.95,,297.25,27.65363,7.15458,0.2,78.135025,21.026443,8.567011,0.0,,1010.95,721.1441,302.72437,0.384697,721.1441,302.72437,0.384697,720.73724,288.40155,0.0,988.956,988.956,114277.88,70.65003,114416.516,95297.234,92090.8,0.0,0.0,91642.586,628.0918,0.0,0.0,0.0,0.0,91642.586,628.0918,89858.93,89611.953125
134,2021-01-06 13:00:00,980.75,,302.8,28.68047,7.95708,0.2,75.55362,317.93414,16.229185,0.0,,980.75,672.18823,303.8835,0.37320498,672.18823,303.8835,0.37320498,670.7934,289.50586,0.0,941.09326,941.09326,108748.06,68.12894,108973.984,91823.59,89135.14,0.0,0.0,88725.87,635.60364,0.0,0.0,0.0,0.0,88725.87,635.60364,86993.75,86762.0625
135,2021-01-06 14:00:00,892.3333,,300.38333,29.28002,8.35083,0.2,65.03304,289.97968,28.424538,0.0,,892.3333,574.2502,297.36743,0.33955976,574.2502,297.36743,0.33955976,570.3143,283.29807,0.0,836.5401,836.5401,96664.03,63.723225,96991.08,83360.54,81255.984,0.0,0.0,80927.89,646.1142,0.0,0.0,0.0,0.0,80927.89,646.1142,79352.19,79159.9453125
136,2021-01-06 15:00:00,770.45,,237.6,29.48228,7.685,0.2,52.87773,276.83005,41.217533,0.0,,770.45,502.68658,232.41594,0.29317948,502.68658,232.41594,0.29317948,494.40707,221.41963,0.0,701.5102,701.5102,81063.16,59.254265,81357.6,71284.7,69264.56,0.0,0.0,69035.23,661.2133,0.0,0.0,0.0,0.0,69035.23,661.2133,67680.18,67540.3046875
137,2021-01-06 16:00:00,609.01666,,173.31667,29.25241,6.00542,0.2,40.40662,267.95193,54.047276,0.0,,609.01666,394.63745,167.05165,0.23174922,394.63745,167.05165,0.23174922,380.76126,159.14793,0.0,529.111,529.111,61139.723,53.49114,61193.977,54905.758,53059.74,0.0,0.0,52932.41,680.09467,0.0,0.0,0.0,0.0,52932.41,680.09467,51871.348,51789.171875
138,2021-01-06 17:00:00,415.66666,,121.66667,28.47449,3.7875,0.2,27.98756,260.484,66.70922,0.0,,415.66666,247.71338,114.83258,0.15817371,247.71338,114.83258,0.15817371,228.77446,109.3995,0.0,331.4105,331.4105,38296.184,45.26857,37945.297,35155.402,33719.95,0.0,0.0,33671.684,702.46686,0.0,0.0,0.0,0.0,33671.684,702.46686,32928.086,32895.06640625
139,2021-01-06 18:00:00,213.41667,,74.73333,27.21589,3.04292,0.2,15.82784,253.30038,79.04093,0.0,,213.41667,96.66357,67.77169,0.081211485,96.66357,67.77169,0.081211485,76.07337,64.5652,0.0,137.8258,137.8258,15926.104,34.440823,15241.087,14706.355,14208.9795,0.0,0.0,14200.58,709.4913,0.0,0.0,0.0,0.0,14200.58,709.4913,13722.222,13716.46875
140,2021-01-06 19:00:00,19.73333,,19.2,25.63836,2.31625,0.2,4.128488,245.74483,90.0,0.0,,19.73333,0.0,21.182264,0.0075091277,0.0,21.182264,0.0075091277,0.0,20.180065,0.0,19.776464,19.776464,2285.1929,26.709908,1763.8671,1753.2817,1697.761,0.0,0.0,1697.6222,661.59314,0.0,0.0,0.0,0.0,1697.6222,661.59314,1597.2019,1597.1243896484375
141,2021-01-06 20:00:00,0.0,,0.0,24.11067,2.11542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
142,2021-01-06 21:00:00,0.0,,0.0,22.59963,1.57833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
143,2021-01-06 22:00:00,0.0,,0.0,21.08859,1.36458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
144,2021-01-06 23:00:00,0.0,,0.0,19.64524,1.03958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
145,2021-01-07 00:00:00,0.0,,0.0,18.61415,0.88875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
146,2021-01-07 01:00:00,0.0,,0.0,17.66417,0.75,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
147,2021-01-07 02:00:00,0.0,,0.0,17.0624,0.89833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
148,2021-01-07 03:00:00,0.0,,0.0,16.54122,1.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
149,2021-01-07 04:00:00,0.0,,0.0,16.17865,0.90167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
150,2021-01-07 05:00:00,0.46667,,0.46667,16.215,0.71375,0.2,-2.7912683,119.30608,90.0,0.0,,0.46667,0.0,0.5089191,0.00017758203,0.0,0.5089191,0.0,0.0,0.4848406,0.0,0.4751438,0.4751438,54.904636,16.242691,2.1650643,2.1480486,2.1430006,0.0,0.0,2.1429687,54.872807,0.0,0.0,0.0,2.1429687,0.0,580.0,0.0,0.0
151,2021-01-07 06:00:00,90.05,,65.6,17.19079,0.63708,0.2,8.498579,111.23716,78.393364,0.0,,90.05,33.285744,70.60113,0.034266744,33.285744,70.60113,0.034266744,26.677872,67.26077,0.0,92.059875,92.059875,10637.645,22.5749,9933.221,10022.22,9661.166,0.0,0.0,9657.527,733.292,0.0,0.0,0.0,0.0,9657.527,733.292,9250.0625,9247.4521484375
152,2021-01-07 07:00:00,258.15,,121.75,18.77196,0.77417,0.2,20.39851,103.8749,66.039406,0.0,,258.15,158.92563,129.58167,0.09823387,158.92563,129.58167,0.09823387,147.30501,123.45076,0.0,265.34064,265.34064,30661.621,34.19388,30176.506,29172.102,28253.078,0.0,0.0,28221.334,726.08154,0.0,0.0,0.0,0.0,28221.334,726.08154,27566.436,27543.28125
153,2021-01-07 08:00:00,437.16666,,197.66667,20.58881,0.81208,0.2,32.677765,96.65318,53.365097,0.0,,437.16666,264.69592,207.81409,0.16635512,264.69592,207.81409,0.16635512,255.75127,197.98177,0.0,444.65836,444.65836,51382.516,46.388348,51270.15,47321.42,45503.5,0.0,0.0,45415.67,701.324,0.0,0.0,0.0,0.0,45415.67,701.324,44452.36,44392.1171875
154,2021-01-07 09:00:00,578.2,,220.06667,22.36269,0.92333,0.2,45.140953,88.7963,40.533943,0.0,,578.2,383.98972,230.26363,0.22002256,383.98972,230.26363,0.22002256,377.92743,219.36914,0.0,585.35065,585.35065,67639.58,56.153862,67791.01,60164.582,58622.066,0.0,0.0,58461.508,668.8793,0.0,0.0,0.0,0.0,58461.508,668.8793,57310.387,57210.1953125
155,2021-01-07 10:00:00,722.6,,349.08334,24.08574,1.1975,0.2,57.546474,78.75939,27.76071,0.0,,722.6,391.69772,360.9659,0.27497113,391.69772,360.9659,0.27497113,389.1503,343.8875,0.0,718.3771,718.3771,83009.43,65.04215,83315.84,71179.78,68873.19,0.0,0.0,68635.65,645.94934,0.0,0.0,0.0,0.0,68635.65,645.94934,67315.63,67177.7109375
156,2021-01-07 11:00:00,835.51666,,358.83334,25.66835,1.425,0.2,69.33522,61.99198,15.668725,0.0,,835.51666,490.52957,368.3719,0.3179393,490.52957,368.3719,0.3179393,489.58295,350.94305,0.0,823.7155,823.7155,95185.984,72.14675,95517.19,79045.22,76934.234,0.0,0.0,76616.375,623.34143,0.0,0.0,0.0,0.0,76616.375,623.34143,75171.9,74999.6328125
157,2021-01-07 12:00:00,860.2,,391.75,26.96997,1.31125,0.2,77.982475,21.283285,8.689708,0.0,,860.2,473.4488,397.63467,0.32733208,473.4488,397.63467,0.32733208,473.17392,378.82135,0.0,834.9554,834.9554,96483.72,74.32705,96810.86,79308.63,77335.086,0.0,0.0,77007.35,616.4623,0.0,0.0,0.0,0.0,77007.35,616.4623,75566.97,75392.3515625
158,2021-01-07 13:00:00,949.5833,,350.51666,28.14007,1.74667,0.2,75.511604,318.5593,16.221493,0.0,,949.5833,594.1109,351.62445,0.3613451,594.1109,351.62445,0.3613451,592.8793,334.988,0.0,909.3099,909.3099,105074.32,78.70268,105343.945,84521.586,82481.36,0.0,0.0,82090.06,601.74194,0.0,0.0,0.0,0.0,82090.06,601.74194,80569.38,80371.984375
159,2021-01-07 14:00:00,902.3,,269.78333,28.98534,1.91375,0.2,65.04919,290.3615,28.38589,0.0,,902.3,613.7474,267.35495,0.34335238,613.7474,267.35495,0.34335238,609.5534,254.70557,0.0,846.9738,846.9738,97870.75,75.72505,98190.805,79909.06,77589.92,0.0,0.0,77256.8,613.8799,0.0,0.0,0.0,0.0,77256.8,613.8799,75816.0,75640.6953125
160,2021-01-07 15:00:00,820.18335,,192.26666,29.46848,1.58875,0.2,52.909485,277.09357,41.173233,0.0,,820.18335,592.52435,188.1308,0.31210452,592.52435,188.1308,0.31210452,582.7918,179.22975,0.0,746.7811,746.7811,86295.98,71.29305,86617.97,71957.805,69943.56,0.0,0.0,69684.195,626.19794,0.0,0.0,0.0,0.0,69684.195,626.19794,68377.53,68234.5546875
161,2021-01-07 16:00:00,632.68335,,155.33333,29.47231,1.68625,0.2,40.440357,268.1605,54.00554,0.0,,632.68335,432.4972,149.6092,0.24075511,432.4972,149.6092,0.24075511,417.32675,142.53073,0.0,548.66034,548.66034,63399.953,60.06482,63489.504,55412.59,53277.49,0.0,0.0,53142.242,663.3163,0.0,0.0,0.0,0.0,53142.242,663.3163,52104.08,52021.16796875
162,2021-01-07 17:00:00,400.45,,133.06667,28.83286,1.79917,0.2,28.016937,260.66504,66.67453,0.0,,400.45,225.38658,125.88142,0.15238331,225.38658,125.88142,0.15238331,208.19469,119.92558,0.0,321.55786,321.55786,37157.098,46.670578,36785.625,33888.305,32664.785,0.0,0.0,32618.416,694.6804,0.0,0.0,0.0,0.0,32618.416,694.6804,31902.207,31871.154296875
163,2021-01-07 18:00:00,186.1,,90.76667,27.66065,1.91125,0.2,15.8485155,253.46814,79.016945,0.0,,186.1,66.50722,82.99441,0.070816666,66.50722,82.99441,0.070816666,52.37833,79.06769,0.0,128.8171,128.8171,14885.356,34.77015,14192.788,13676.028,13265.152,0.0,0.0,13257.768,707.22406,0.0,0.0,0.0,0.0,13257.768,707.22406,12799.089,12794.0791015625
164,2021-01-07 19:00:00,12.9,,12.9,26.17194,2.02583,0.2,4.1364603,245.90796,90.0,0.0,,12.9,0.0,13.246553,0.0049088392,0.0,13.246553,0.0049088392,0.0,12.619819,0.0,12.367422,12.367422,1429.1423,26.850956,972.7765,967.33203,940.75867,0.0,0.0,940.71277,636.6069,0.0,0.0,0.0,0.0,940.71277,636.6069,886.86176,886.8378295898438
165,2021-01-07 20:00:00,0.0,,0.0,24.59913,1.76375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
166,2021-01-07 21:00:00,0.0,,0.0,23.01896,1.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
167,2021-01-07 22:00:00,0.0,,0.0,21.43879,1.71292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
168,2021-01-07 23:00:00,0.0,,0.0,19.90254,1.66375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
169,2021-01-08 00:00:00,0.0,,0.0,18.62675,1.45083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
170,2021-01-08 01:00:00,0.0,,0.0,17.39573,1.5475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
171,2021-01-08 02:00:00,0.0,,0.0,16.60793,1.875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
172,2021-01-08 03:00:00,0.0,,0.0,15.92325,1.48,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
173,2021-01-08 04:00:00,0.0,,0.0,15.44095,0.85417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
174,2021-01-08 05:00:00,0.35,,0.35,15.43188,0.51458,0.2,-2.9504986,119.2633,90.0,0.0,,0.35,0.0,0.3823952,0.00013318556,0.0,0.3823952,0.0,0.0,0.36430293,0.0,0.35701686,0.35701686,41.254627,15.452877,1.2233163,1.2128506,1.2097057,0.0,0.0,1.2096876,41.111702,0.0,0.0,0.0,1.2096876,0.0,580.0,0.0,0.0
175,2021-01-08 06:00:00,98.98333,,47.03333,16.40597,0.33792,0.2,8.343896,111.17892,78.54368,0.0,,98.98333,71.10502,52.471165,0.037666146,71.10502,52.471165,0.037666146,56.76058,49.988594,0.0,104.61419,104.61419,12088.644,22.60817,11384.238,11484.441,11010.345,0.0,0.0,11005.707,742.862,0.0,0.0,0.0,0.0,11005.707,742.862,10583.0205,10579.603515625
176,2021-01-08 07:00:00,285.41666,,96.36667,18.05656,0.42333,0.2,20.247986,103.80214,66.1851,0.0,,285.41666,220.5684,104.135574,0.108609654,220.5684,104.135574,0.108609654,204.2841,99.2086,0.0,297.42285,297.42285,34368.414,35.621296,33947.277,32645.102,31448.857,0.0,0.0,31409.273,723.9747,0.0,0.0,0.0,0.0,31409.273,723.9747,30692.152,30663.310546875
177,2021-01-08 08:00:00,475.61667,,151.28333,19.927,0.6975,0.2,32.53025,96.56421,53.50745,0.0,,475.61667,358.69608,161.09671,0.18098651,358.69608,161.09671,0.18098651,346.4741,153.47473,0.0,489.94983,489.94983,56615.727,48.502987,56595.04,51806.65,50120.027,0.0,0.0,50010.78,692.88727,0.0,0.0,0.0,0.0,50010.78,692.88727,48978.734,48905.57421875
178,2021-01-08 09:00:00,630.4667,,247.13333,21.75134,1.07,0.2,44.994358,88.68705,40.675262,0.0,,630.4667,411.18927,258.15112,0.23991162,411.18927,258.15112,0.23991162,404.6403,245.93721,0.0,637.5659,637.5659,73671.875,58.311996,73898.86,64998.89,63278.49,0.0,0.0,63086.55,662.2824,0.0,0.0,0.0,0.0,63086.55,662.2824,61851.965,61735.13671875
179,2021-01-08 10:00:00,784.9,,288.63333,23.49979,1.84417,0.2,57.396973,78.625824,27.90565,0.0,,784.9,520.5936,299.37323,0.29867816,520.5936,299.37323,0.29867816,517.16864,285.20895,0.0,786.33,786.33,90864.266,67.03051,91197.59,77234.08,74969.625,0.0,0.0,74683.234,640.266,0.0,0.0,0.0,0.0,74683.234,640.266,73248.57,73084.671875
180,2021-01-08 11:00:00,869.7833,,334.43332,25.03289,2.46833,0.2,69.17589,61.8599,15.827545,0.0,,869.7833,551.05,343.6914,0.3309788,551.05,343.6914,0.3309788,549.9642,327.4303,0.0,859.8466,859.8466,99358.51,71.30063,99673.28,82803.09,80816.07,0.0,0.0,80468.54,625.9384,0.0,0.0,0.0,0.0,80468.54,625.9384,78938.99,78748.78125
181,2021-01-08 12:00:00,959.06665,,340.55,26.36857,3.57542,0.2,77.82344,21.514595,8.820931,0.0,,959.06665,625.2682,346.0066,0.36495382,625.2682,346.0066,0.36495382,624.89404,329.63596,0.0,935.4394,935.4394,108091.74,74.231186,108328.875,88775.56,86440.484,0.0,0.0,86029.61,615.98676,0.0,0.0,0.0,0.0,86029.61,615.98676,84396.21,84179.3359375
182,2021-01-08 13:00:00,911.56665,,359.78333,27.29574,4.91042,0.2,75.46107,319.19214,16.221058,0.0,,911.56665,547.3449,360.88382,0.34687862,547.3449,360.88382,0.34687862,546.21027,343.8093,0.0,872.2192,872.2192,100788.664,69.29352,101094.336,84754.58,82525.16,0.0,0.0,82169.85,631.04675,0.0,0.0,0.0,0.0,82169.85,631.04675,80593.984,80396.0703125
183,2021-01-08 14:00:00,810.45,,354.26666,27.79423,3.97458,0.2,65.05895,290.75598,28.35265,0.0,,810.45,442.75012,350.71634,0.3084007,442.75012,350.71634,0.3084007,439.73254,334.12286,0.0,758.3783,758.3783,87635.51,65.89898,87963.68,74882.914,72406.52,0.0,0.0,72144.33,645.173,0.0,0.0,0.0,0.0,72144.33,645.173,70753.42,70600.4765625
184,2021-01-08 15:00:00,695.45,,281.3,27.92553,2.77583,0.2,52.93581,277.36685,41.13379,0.0,,695.45,390.906,275.24405,0.26463974,390.906,275.24405,0.26463974,384.5008,262.2214,0.0,633.7878,633.7878,73236.66,61.555374,73458.41,63723.93,61960.55,0.0,0.0,61772.34,653.13245,0.0,0.0,0.0,0.0,61772.34,653.13245,60580.184,60468.60546875
185,2021-01-08 16:00:00,539.98334,,259.88333,27.64942,3.64333,0.2,40.468964,268.3768,53.96857,0.0,,539.98334,253.85791,250.85278,0.20547996,253.85791,250.85278,0.20547996,244.97264,238.98418,0.0,474.27768,474.27768,54804.42,51.841408,54752.457,49446.19,47723.785,0.0,0.0,47621.734,683.9163,0.0,0.0,0.0,0.0,47621.734,683.9163,46642.844,46576.48828125
186,2021-01-08 17:00:00,380.76666,,143.38333,26.92838,3.88958,0.2,28.041176,260.8525,66.64474,0.0,,380.76666,200.1807,135.88882,0.14489321,200.1807,135.88882,0.14489321,184.94188,129.45952,0.0,308.11337,308.11337,35604.0,42.46954,35204.766,32973.547,31836.256,0.0,0.0,31793.607,706.5489,0.0,0.0,0.0,0.0,31793.607,706.5489,31083.562,31054.025390625
187,2021-01-08 18:00:00,197.83333,,82.08333,25.79204,3.30583,0.2,15.863876,253.64148,78.998116,0.0,,197.83333,80.81087,74.92351,0.07528155,80.81087,74.92351,0.07528155,63.679142,71.37865,0.0,132.35663,132.35663,15294.307,32.64777,14604.517,14189.38,13749.8955,0.0,0.0,13742.13,715.33765,0.0,0.0,0.0,0.0,13742.13,715.33765,13269.689,13264.3134765625
188,2021-01-08 19:00:00,21.61667,,21.2,24.35155,2.69042,0.2,4.1388206,246.07603,90.0,0.0,,21.61667,0.0,20.899363,0.008225796,0.0,20.899363,0.008225796,0.0,19.91055,0.0,19.512339,19.512339,2254.727,25.39094,1735.3322,1732.9083,1678.9655,0.0,0.0,1678.8312,664.3495,0.0,0.0,0.0,0.0,1678.8312,664.3495,1578.759,1578.6829833984375
189,2021-01-08 20:00:00,0.0,,0.0,22.81686,2.70875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
190,2021-01-08 21:00:00,0.0,,0.0,21.27308,3.42,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
191,2021-01-08 22:00:00,0.0,,0.0,19.72931,3.90625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
192,2021-01-08 23:00:00,0.0,,0.0,18.25382,4.66375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
193,2021-01-09 00:00:00,0.0,,0.0,17.19233,3.81458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
194,2021-01-09 01:00:00,0.0,,0.0,16.20197,4.49167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
195,2021-01-09 02:00:00,0.0,,0.0,15.56811,5.34667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
196,2021-01-09 03:00:00,0.0,,0.0,15.01721,5.10833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
197,2021-01-09 04:00:00,0.0,,0.0,14.62948,3.67208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
198,2021-01-09 05:00:00,0.45,,0.41667,14.64009,3.18542,0.2,-3.1127625,119.213715,90.0,0.0,,0.45,0.0,0.50714976,0.00017123859,0.0,0.50714976,0.0,0.0,0.48315495,0.0,0.47349185,0.47349185,54.715054,14.66475,2.1510355,2.131099,2.1252255,0.0,0.0,2.1251936,54.54261,0.0,0.0,0.0,2.1251936,0.0,580.0,0.0,0.0
199,2021-01-09 06:00:00,88.36667,,48.68333,15.53744,3.895,0.2,8.186812,111.113625,78.695915,0.0,,88.36667,54.624386,53.99138,0.033626188,54.624386,53.99138,0.033626188,43.421955,51.436882,0.0,92.96166,92.96166,10741.971,20.225246,10037.393,10214.49,9842.78,0.0,0.0,9839.099,742.84894,0.0,0.0,0.0,0.0,9839.099,742.84894,9425.28,9422.5673828125
