hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
200,2021-01-09 07:00:00,244.38333,,128.73334,17.03099,4.04125,0.2,20.095524,103.72189,66.33227,0.0,,244.38333,135.12064,134.71036,0.092995234,135.12064,134.71036,0.092995234,125.046844,128.33679,0.0,248.31596,248.31596,28693.96,29.469845,28176.145,27719.537,26787.547,0.0,0.0,26760.006,737.9616,0.0,0.0,0.0,0.0,26760.006,737.9616,26122.98,26102.142578125
201,2021-01-09 08:00:00,456.16666,,162.9,18.94698,3.43542,0.2,32.381073,96.46696,53.651028,0.0,,456.16666,324.56424,171.92062,0.17358519,324.56424,171.92062,0.17358519,313.41238,163.78653,0.0,467.65494,467.65494,54038.137,43.02788,53972.81,50482.773,48455.168,0.0,0.0,48357.934,711.3371,0.0,0.0,0.0,0.0,48357.934,711.3371,47328.555,47260.2734375
202,2021-01-09 09:00:00,632.68335,,241.9,20.90981,4.59,0.2,44.846153,88.568115,40.817776,0.0,,632.68335,419.36966,252.80244,0.24075511,419.36966,252.80244,0.24075511,412.6311,240.84158,0.0,640.40326,640.40326,74002.18,52.198387,74231.9,66968.9,64878.67,0.0,0.0,64689.695,682.72406,0.0,0.0,0.0,0.0,64689.695,682.72406,63386.91,63263.8671875
203,2021-01-09 10:00:00,749.5,,306.86667,22.68949,5.46917,0.2,57.245544,78.480034,28.05216,0.0,,749.5,464.48767,318.03995,0.2852074,464.48767,318.03995,0.2852074,461.39606,302.9925,0.0,749.10077,749.10077,86564.29,57.85361,86888.76,76581.0,74006.086,0.0,0.0,73750.48,668.043,0.0,0.0,0.0,0.0,73750.48,668.043,72285.49,72126.953125
204,2021-01-09 11:00:00,868.45,,341.31668,24.30263,5.92583,0.2,69.01352,61.71072,15.989374,0.0,,868.45,542.74286,350.71796,0.33047146,542.74286,350.71796,0.33047146,541.65076,334.12442,0.0,858.25964,858.25964,99175.54,63.76239,99489.06,85473.875,82794.74,0.0,0.0,82455.49,648.7817,0.0,0.0,0.0,0.0,82455.49,648.7817,80840.805,80641.8359375
205,2021-01-09 12:00:00,887.06665,,320.03333,25.57893,5.33083,0.2,77.658066,21.720692,8.960516,0.0,,887.06665,573.364,325.68997,0.33755565,573.364,325.68997,0.33755565,573.00977,310.28058,0.0,865.6246,865.6246,100023.34,66.46946,100333.7,85184.664,82824.336,0.0,0.0,82474.36,639.38995,0.0,0.0,0.0,0.0,82474.36,639.38995,80876.445,80676.921875
206,2021-01-09 13:00:00,877.26666,,381.33334,26.52712,4.85,0.2,75.40191,319.83115,16.228056,0.0,,877.26666,492.05865,382.33087,0.33382645,492.05865,382.33087,0.33382645,491.03775,364.2416,0.0,838.17377,838.17377,96852.09,66.9967,97176.41,82305.3,79721.21,0.0,0.0,79396.96,639.7411,0.0,0.0,0.0,0.0,79396.96,639.7411,77864.93,77680.375
207,2021-01-09 14:00:00,840.3833,,330.01666,27.16469,5.12583,0.2,65.06222,291.16257,28.324974,0.0,,840.3833,495.45383,326.93918,0.31979123,495.45383,326.93918,0.31979123,492.08438,311.47067,0.0,787.48395,787.48395,90999.18,64.7126,91333.8,78157.484,75965.94,0.0,0.0,75675.93,644.71564,0.0,0.0,0.0,0.0,75675.93,644.71564,74212.664,74044.7578125
208,2021-01-09 15:00:00,713.9,,292.93332,27.40505,4.6275,0.2,52.956585,277.6497,41.09933,0.0,,713.9,397.43994,286.605,0.2716605,397.43994,286.605,0.2716605,390.9415,273.04483,0.0,650.7066,650.7066,75192.96,59.142826,75435.75,66118.734,63431.223,0.0,0.0,63242.734,668.517,0.0,0.0,0.0,0.0,63242.734,668.517,61994.14,61877.515625
209,2021-01-09 16:00:00,540.6667,,259.11667,27.19787,4.8675,0.2,40.49234,268.60068,53.93647,0.0,,540.6667,255.24654,250.14111,0.20574,255.24654,250.14111,0.20574,246.32938,238.30617,0.0,474.94284,474.94284,54881.043,50.1113,54830.586,49869.254,48342.137,0.0,0.0,48239.516,689.50696,0.0,0.0,0.0,0.0,48239.516,689.50696,47242.438,47174.1875
210,2021-01-09 17:00:00,380.93332,,162.33333,26.52189,6.12958,0.2,28.0602,261.0463,66.61992,0.0,,380.93332,184.41103,153.95918,0.14495663,184.41103,153.95918,0.14495663,170.39598,146.6749,0.0,310.72946,310.72946,35906.027,40.676308,35512.188,33496.477,32080.479,0.0,0.0,32038.117,713.1821,0.0,0.0,0.0,0.0,32038.117,713.1821,31317.71,31287.84375
211,2021-01-09 18:00:00,201.45,,82.81667,25.41744,6.4525,0.2,15.873863,253.82028,78.984505,0.0,,201.45,82.87422,75.61393,0.07665781,82.87422,75.61393,0.07665781,65.331566,72.0364,0.0,134.6206,134.6206,15556.153,31.460266,14868.268,14511.755,14023.132,0.0,0.0,14015.16,719.9397,0.0,0.0,0.0,0.0,14015.16,719.9397,13535.149,13529.55078125
212,2021-01-09 19:00:00,21.53333,,21.45,24.00405,5.73167,0.2,4.135528,246.24893,90.0,0.0,,21.53333,0.0,21.117756,0.008194082,0.0,21.117756,0.008194082,0.0,20.11861,0.0,19.716238,19.716238,2278.2974,24.918577,1757.4191,1757.8514,1701.8658,0.0,0.0,1701.7285,667.4102,0.0,0.0,0.0,0.0,1701.7285,667.4102,1599.6299,1599.5517578125
213,2021-01-09 20:00:00,0.0,,0.0,22.59376,5.03,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
214,2021-01-09 21:00:00,0.0,,0.0,21.19175,4.41958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
215,2021-01-09 22:00:00,0.0,,0.0,19.78973,3.47917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
216,2021-01-09 23:00:00,0.0,,0.0,18.44273,3.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
217,2021-01-10 00:00:00,0.0,,0.0,17.42753,3.53125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
218,2021-01-10 01:00:00,0.0,,0.0,16.46813,4.68375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
219,2021-01-10 02:00:00,0.0,,0.0,15.85337,4.21875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
220,2021-01-10 03:00:00,0.0,,0.0,15.31886,3.53,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
221,2021-01-10 04:00:00,0.0,,0.0,14.94191,3.125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
222,2021-01-10 05:00:00,0.0,,0.0,14.96076,3.38708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
223,2021-01-10 06:00:00,92.9,,42.35,15.93511,3.11542,0.2,8.027434,111.0413,78.84996,0.0,,92.9,69.999985,47.739136,0.035351254,69.999985,47.739136,0.035351254,55.400806,45.48045,0.0,98.86363,98.86363,11423.938,21.100548,10718.901,10873.194,10381.438,0.0,0.0,10377.366,744.3416,0.0,0.0,0.0,0.0,10377.366,744.3416,9960.158,9957.11328125
224,2021-01-10 07:00:00,274.36667,,95.13333,17.6104,2.89917,0.2,19.94122,103.634186,66.48083,0.0,,274.36667,209.71376,102.88379,0.1044048,209.71376,102.88379,0.1044048,193.9232,98.01604,0.0,286.10046,286.10046,33060.152,32.706413,32616.135,31708.564,30587.027,0.0,0.0,30550.453,732.31354,0.0,0.0,0.0,0.0,30550.453,732.31354,29843.447,29816.2734375
225,2021-01-10 08:00:00,459.46667,,154.51666,19.52891,3.54958,0.2,32.230324,96.36147,53.795746,0.0,,459.46667,337.7374,163.24022,0.17484094,337.7374,163.24022,0.17484094,326.0347,155.51683,0.0,471.9205,471.9205,54531.668,43.703564,54475.043,50821.645,49052.29,0.0,0.0,48952.324,709.26526,0.0,0.0,0.0,0.0,48952.324,709.26526,47915.31,47845.05078125
226,2021-01-10 09:00:00,631.8333,,238.83333,21.46838,5.76958,0.2,44.69642,88.4396,40.961414,0.0,,631.8333,421.944,249.67955,0.24043165,421.944,249.67955,0.24043165,415.1035,237.86644,0.0,639.9105,639.9105,73946.29,51.099125,74175.42,67218.68,64237.81,0.0,0.0,64050.195,677.1675,0.0,0.0,0.0,0.0,64050.195,677.1675,62770.566,62650.57421875
227,2021-01-10 10:00:00,762.5333,,299.96667,23.26609,7.30792,0.2,57.092255,78.32222,28.200193,0.0,,762.5333,485.5727,311.03223,0.29016694,485.5727,311.03223,0.29016694,482.30273,296.31635,0.0,763.0467,763.0467,88171.14,56.21008,88501.08,78542.695,76294.85,0.0,0.0,76024.4,670.45715,0.0,0.0,0.0,0.0,76024.4,670.45715,74507.64,74338.5703125
228,2021-01-10 11:00:00,856.01666,,346.36667,24.84306,7.2225,0.2,68.84819,61.544865,16.154167,0.0,,856.01666,524.8904,355.88446,0.3257402,524.8904,355.88446,0.3257402,523.8115,339.04648,0.0,845.6008,845.6008,97712.13,61.493435,98035.164,85074.664,82639.65,0.0,0.0,82307.96,654.812,0.0,0.0,0.0,0.0,82307.96,654.812,80685.53,80486.34375
229,2021-01-10 12:00:00,880.05,,372.51666,26.12151,8.23833,0.2,77.48648,21.901976,9.108291,0.0,,880.05,513.32794,378.51404,0.3348856,513.32794,378.51404,0.3348856,513.0002,360.60538,0.0,856.1335,856.1335,98929.56,61.552338,99246.09,86097.914,84144.36,0.0,0.0,83796.11,651.19916,0.0,0.0,0.0,0.0,83796.11,651.19916,82146.48,81939.9453125
230,2021-01-10 13:00:00,881.2833,,360.36667,27.06987,9.84708,0.2,75.33409,320.4748,16.242664,0.0,,881.2833,516.96814,361.57547,0.3353549,516.96814,361.57547,0.3353549,515.89355,344.4682,0.0,843.15454,843.15454,97431.195,59.500656,97754.14,85556.68,83254.76,0.0,0.0,82921.49,658.44025,0.0,0.0,0.0,0.0,82921.49,658.44025,81278.43,81077.4609375
231,2021-01-10 14:00:00,823.2167,,329.65,27.67431,11.62875,0.2,65.05883,291.58078,28.30301,0.0,,823.2167,479.2569,326.62466,0.3132588,479.2569,326.62466,0.3132588,476.00323,311.17105,0.0,771.4308,771.4308,89140.664,55.035862,89471.914,79792.9,77318.984,0.0,0.0,77044.36,674.4693,0.0,0.0,0.0,0.0,77044.36,674.4693,75499.18,75325.3359375
232,2021-01-10 15:00:00,720.2833,,282.6,27.92639,11.69458,0.2,52.9717,277.94177,41.069965,0.0,,720.2833,413.3247,276.5788,0.27408955,413.3247,276.5788,0.27408955,406.5788,263.493,0.0,656.67035,656.67035,75881.35,51.147896,76130.54,68980.9,66145.15,0.0,0.0,65952.14,689.3587,0.0,0.0,0.0,0.0,65952.14,689.3587,64611.703,64484.22265625
233,2021-01-10 16:00:00,566.7,,211.68333,27.7786,10.97542,0.2,40.510395,268.83194,53.90933,0.0,,566.7,321.94016,204.42201,0.21564646,321.94016,204.42201,0.21564646,310.7108,194.75018,0.0,495.35175,495.35175,57239.9,45.87814,57229.766,52941.656,50432.406,0.0,0.0,50325.938,707.2438,0.0,0.0,0.0,0.0,50325.938,707.2438,49267.582,49193.55859375
234,2021-01-10 17:00:00,387.2,,161.88333,27.10907,13.97625,0.2,28.073935,261.24628,66.60015,0.0,,387.2,190.14342,153.54611,0.1473413,190.14342,153.54611,0.1473413,175.71184,146.28137,0.0,315.55334,315.55334,36462.89,37.167473,36078.934,34497.91,33483.59,0.0,0.0,33438.094,718.9888,0.0,0.0,0.0,0.0,33438.094,718.9888,32684.674,32652.1015625
235,2021-01-10 18:00:00,200.36667,,86.21667,25.98186,12.8675,0.2,15.878419,254.00444,78.97617,0.0,,200.36667,79.77958,78.783966,0.07624557,79.77958,78.783966,0.07624557,62.90758,75.05646,0.0,135.20476,135.20476,15623.109,30.514566,14935.7295,14630.766,14142.177,0.0,0.0,14134.085,720.2974,0.0,0.0,0.0,0.0,14134.085,720.2974,13651.623,13645.9287109375
236,2021-01-10 19:00:00,20.0,,20.0,24.53052,10.58292,0.2,4.1265445,246.42656,90.0,0.0,,20.0,0.0,19.83044,0.0076106037,0.0,19.83044,0.0076106037,0.0,18.892202,0.0,18.514359,18.514359,2139.3848,25.219202,1627.5531,1626.3289,1573.5238,0.0,0.0,1573.4058,663.8977,0.0,0.0,0.0,0.0,1573.4058,663.8977,1479.2825,1479.2156982421875
237,2021-01-10 20:00:00,0.0,,0.0,23.01405,8.08208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
238,2021-01-10 21:00:00,0.0,,0.0,21.49412,6.14708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
239,2021-01-10 22:00:00,0.0,,0.0,19.9742,5.79833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
240,2021-01-10 23:00:00,0.0,,0.0,18.50859,6.15,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
241,2021-01-11 00:00:00,0.0,,0.0,17.36937,5.7775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
242,2021-01-11 01:00:00,0.0,,0.0,16.28616,5.845,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
243,2021-01-11 02:00:00,0.0,,0.0,15.59285,6.64833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
244,2021-01-11 03:00:00,0.0,,0.0,14.99027,6.155,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
245,2021-01-11 04:00:00,0.0,,0.0,14.56564,5.86042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
246,2021-01-11 05:00:00,0.0,,0.0,14.59181,6.4475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
247,2021-01-11 06:00:00,107.41667,,43.46667,15.7316,6.29042,0.2,7.865867,110.96194,79.005714,0.0,,107.41667,89.11637,48.860783,0.040875286,89.11637,48.860783,0.040875286,70.207954,46.549026,0.0,114.421844,114.421844,13221.6875,20.905764,12520.392,12708.503,12319.267,0.0,0.0,12313.535,745.0861,0.0,0.0,0.0,0.0,12313.535,745.0861,11857.495,11853.2080078125
248,2021-01-11 07:00:00,319.88333,,56.2,17.70696,6.20542,0.2,19.78517,103.53906,66.630684,0.0,,319.88333,308.99084,61.761078,0.12172526,308.99084,61.761078,0.12172526,285.49094,58.838974,0.0,337.44333,337.44333,38993.04,33.025303,38654.746,37541.137,35985.53,0.0,0.0,35933.984,726.42065,0.0,0.0,0.0,0.0,35933.984,726.42065,35123.383,35085.6953125
249,2021-01-11 08:00:00,543.23334,,76.3,19.9992,7.78917,0.2,32.078087,96.24784,53.941525,0.0,,543.23334,517.52045,81.248726,0.20671669,517.52045,81.248726,0.20671669,499.43524,77.404594,0.0,565.30304,565.30304,65323.445,43.877132,65442.023,61029.125,59090.234,0.0,0.0,58943.715,706.96814,0.0,0.0,0.0,0.0,58943.715,706.96814,57719.27,57617.453125
250,2021-01-11 09:00:00,742.2,,118.36667,22.303,8.39917,0.2,44.54522,88.30161,41.106113,0.0,,742.2,670.0969,125.809715,0.28242952,670.0969,125.809715,0.28242952,659.13574,119.85728,0.0,763.41315,763.41315,88213.914,53.66626,88543.625,79413.65,77078.8,0.0,0.0,76809.68,678.2798,0.0,0.0,0.0,0.0,76809.68,678.2798,75262.586,75089.7421875
251,2021-01-11 10:00:00,902.0333,,144.38333,24.4515,8.14208,0.2,56.937164,78.15259,28.349709,0.0,,902.0333,795.6132,149.49016,0.3432509,795.6132,149.49016,0.3432509,790.19196,142.41731,0.0,913.9571,913.9571,105608.42,62.44135,105871.14,91480.086,87762.9,0.0,0.0,87391.15,654.48914,0.0,0.0,0.0,0.0,87391.15,654.48914,85652.73,85429.7734375
252,2021-01-11 11:00:00,1008.0833,,173.43333,26.33078,7.55167,0.2,68.67994,61.362762,16.321886,0.0,,1008.0833,859.8571,179.56926,0.38360614,859.8571,179.56926,0.38360614,858.05164,171.07329,0.0,1008.5424,1008.5424,116538.98,69.39362,116635.836,97697.984,95084.76,0.0,0.0,94611.52,630.1753,0.0,0.0,0.0,0.0,94611.52,630.1753,92755.32,92493.2890625
253,2021-01-11 12:00:00,1060.35,,212.31667,27.87285,7.51875,0.2,77.30883,22.05892,9.264081,0.0,,1060.35,857.933,216.23659,0.4034952,857.933,216.23659,0.4034952,857.366,206.00577,0.0,1042.1044,1042.1044,120420.94,72.43542,120434.92,99478.87,97068.18,0.0,0.0,96555.55,618.1411,0.0,0.0,0.0,0.0,96555.55,618.1411,94680.03,94405.9375
254,2021-01-11 13:00:00,1042.5834,,207.23334,29.01523,6.58042,0.2,75.257545,321.12152,16.265045,0.0,,1042.5834,829.2145,208.31009,0.39673445,829.2145,208.31009,0.39673445,827.4859,198.4543,0.0,1005.4214,1005.4214,116180.22,73.88449,116281.02,95404.19,91978.61,0.0,0.0,91523.83,622.3628,0.0,0.0,0.0,0.0,91523.83,622.3628,89754.55,89508.8125
255,2021-01-11 14:00:00,980.95,,188.21667,29.75607,9.11958,0.2,65.048676,292.01004,28.286903,0.0,,980.95,769.92993,187.0281,0.3732811,769.92993,187.0281,0.3732811,764.7095,178.17923,0.0,924.03094,924.03094,106774.98,66.49381,107026.24,90852.586,88292.74,0.0,0.0,87896.414,639.7899,0.0,0.0,0.0,0.0,87896.414,639.7899,86175.016,85948.296875
256,2021-01-11 15:00:00,849.98334,,130.45,30.06397,10.15792,0.2,52.98104,278.24286,41.045815,0.0,,849.98334,679.6548,128.66733,0.32344434,679.6548,128.66733,0.32344434,668.5786,122.57968,0.0,775.33514,775.33514,89593.56,59.46736,89926.336,78721.875,75998.664,0.0,0.0,75725.28,663.8978,0.0,0.0,0.0,0.0,75725.28,663.8978,74226.59,74058.2265625
257,2021-01-11 16:00:00,673.3833,,119.23333,29.90511,10.82625,0.2,40.523037,269.07043,53.887238,0.0,,673.3833,502.6564,115.51942,0.25624266,502.6564,115.51942,0.25624266,485.14615,110.05384,0.0,583.296,583.296,67403.59,51.36317,67551.11,61147.062,58779.438,0.0,0.0,58626.95,686.68964,0.0,0.0,0.0,0.0,58626.95,686.68964,57442.76,57342.37109375
258,2021-01-11 17:00:00,460.81668,,67.06667,29.12402,12.325,0.2,28.082312,261.45227,66.585495,0.0,,460.81668,332.38864,64.756355,0.17535466,332.38864,64.756355,0.17535466,307.18558,61.69253,0.0,361.50055,361.50055,41772.26,41.546104,41484.664,39011.605,37557.836,0.0,0.0,37498.875,709.242,0.0,0.0,0.0,0.0,37498.875,709.242,36674.22,36633.2265625
259,2021-01-11 18:00:00,235.31667,,67.95,27.78702,10.6675,0.2,15.877493,254.19383,78.97315,0.0,,235.31667,117.01102,61.303783,0.0895451,117.01102,61.303783,0.0895451,92.27347,58.403313,0.0,147.66325,147.66325,17063.066,33.258575,16387.814,15886.827,15260.787,0.0,0.0,15251.239,718.18616,0.0,0.0,0.0,0.0,15251.239,718.18616,14750.027,14743.3603515625
260,2021-01-11 19:00:00,20.31667,,20.1,26.05789,8.83667,0.2,4.1118364,246.60881,90.0,0.0,,20.31667,0.0,19.91413,0.007731106,0.0,19.91413,0.007731106,0.0,18.971931,0.0,18.592493,18.592493,2148.4187,26.80667,1635.9766,1625.782,1577.0276,0.0,0.0,1576.9071,657.6973,0.0,0.0,0.0,0.0,1576.9071,657.6973,1484.0393,1483.9720458984375
261,2021-01-11 20:00:00,0.0,,0.0,24.23837,7.89208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
262,2021-01-11 21:00:00,0.0,,0.0,22.4126,7.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
263,2021-01-11 22:00:00,0.0,,0.0,20.58682,7.49833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
264,2021-01-11 23:00:00,0.0,,0.0,18.82126,8.10375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
265,2021-01-12 00:00:00,0.0,,0.0,17.40302,9.23375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
266,2021-01-12 01:00:00,0.0,,0.0,15.96574,8.86875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
267,2021-01-12 02:00:00,0.0,,0.0,14.99809,7.98333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
268,2021-01-12 03:00:00,0.0,,0.0,14.14297,6.92125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
269,2021-01-12 04:00:00,0.0,,0.0,13.50822,5.98083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
270,2021-01-12 05:00:00,0.3,,0.3,13.36172,5.68458,0.2,-3.6166575,119.02409,90.0,0.0,,0.3,0.0,0.32821488,0.000114159055,0.0,0.32821488,0.0,0.0,0.31268603,0.0,0.3064323,0.3064323,35.40858,13.375964,0.901544,0.8921405,0.88962036,0.0,0.0,0.8896069,35.251064,0.0,0.0,0.0,0.8896069,0.0,580.0,0.0,0.0
271,2021-01-12 06:00:00,103.78333,,42.25,14.12416,6.20417,0.2,7.702214,110.87558,79.163086,0.0,,103.78333,86.32107,47.629807,0.03949269,86.32107,47.629807,0.03949269,67.681114,45.376293,0.0,110.796265,110.796265,12802.618,19.154076,12099.883,12359.302,11906.262,0.0,0.0,11900.994,751.4508,0.0,0.0,0.0,0.0,11900.994,751.4508,11451.807,11447.810546875
272,2021-01-12 07:00:00,316.51666,,54.38333,15.56514,4.71083,0.2,19.627468,103.43656,66.781746,0.0,,316.51666,307.6543,59.859905,0.12044414,307.6543,59.859905,0.12044414,284.01782,57.027752,0.0,334.22467,334.22467,38619.98,31.805033,38274.914,37339.65,36071.285,0.0,0.0,36020.805,737.2165,0.0,0.0,0.0,0.0,36020.805,737.2165,35198.156,35160.31640625
273,2021-01-12 08:00:00,536.6,,97.63333,17.29697,4.125,0.2,31.924448,96.12613,54.088287,0.0,,536.6,486.8955,104.86099,0.2041925,486.8955,104.86099,0.2041925,469.73438,99.8997,0.0,558.2414,558.2414,64507.008,45.15452,64613.137,59950.5,57890.676,0.0,0.0,57748.434,702.69385,0.0,0.0,0.0,0.0,57748.434,702.69385,56556.016,56458.5234375
274,2021-01-12 09:00:00,739.81665,,122.83333,19.06011,4.43542,0.2,44.39263,88.15428,41.25182,0.0,,739.81665,663.0626,130.45807,0.28152257,663.0626,130.45807,0.28152257,652.1185,124.285706,0.0,760.87616,760.87616,87923.96,56.49709,88252.97,78225.3,75264.55,0.0,0.0,75002.1,670.2808,0.0,0.0,0.0,0.0,75002.1,670.2808,73507.04,73342.09375
275,2021-01-12 10:00:00,902.85,,140.61667,20.70551,4.37917,0.2,56.78033,77.97134,28.500664,0.0,,902.85,800.71533,145.677,0.34356168,800.71533,145.677,0.34356168,795.1944,138.78458,0.0,915.2994,915.2994,105765.94,65.8559,106028.29,90254.04,87779.34,0.0,0.0,87387.04,640.4101,0.0,0.0,0.0,0.0,87387.04,640.4101,85676.04,85451.125
276,2021-01-12 11:00:00,1016.23334,,180.75,22.14305,3.84667,0.2,68.508835,61.16486,16.492495,0.0,,1016.23334,860.9686,187.02824,0.38670745,860.9686,187.02824,0.38670745,859.12146,178.17937,0.0,1016.5548,1016.5548,117468.55,73.51802,117544.45,96595.625,93494.7,0.0,0.0,93023.37,621.58295,0.0,0.0,0.0,0.0,93023.37,621.58295,91221.49,90966.2109375
277,2021-01-12 12:00:00,1076.1666,,199.85,23.31348,5.09167,0.2,77.125244,22.19206,9.427708,0.0,,1076.1666,886.77423,203.79677,0.4095139,886.77423,203.79677,0.4095139,886.1672,194.15451,0.0,1058.7152,1058.7152,122340.41,73.87245,122306.734,100341.6,98055.24,0.0,0.0,97524.914,614.024,0.0,0.0,0.0,0.0,97524.914,614.024,95636.03,95356.8515625
278,2021-01-12 13:00:00,1066.0,,172.21667,24.1583,5.45,0.2,75.17224,321.76987,16.29535,0.0,,1066.0,887.4302,172.08528,0.4056452,887.4302,172.08528,0.4056452,885.5731,163.9434,0.0,1028.5261,1028.5261,118850.3,72.48128,118897.3,98181.305,95228.734,0.0,0.0,94740.85,621.87286,0.0,0.0,0.0,0.0,94740.85,621.87286,92899.09,92635.5546875
279,2021-01-12 14:00:00,997.65,,155.78333,24.65499,5.19292,0.2,65.03162,292.4498,28.276794,0.0,,997.65,817.8408,154.6193,0.37963593,817.8408,154.6193,0.37963593,812.2999,147.30379,0.0,940.4117,940.4117,108669.34,69.357956,108898.08,91257.06,88816.92,0.0,0.0,88401.41,629.45807,0.0,0.0,0.0,0.0,88401.41,629.45807,86688.734,86458.625
280,2021-01-12 15:00:00,868.3,,110.08333,24.79083,4.475,0.2,52.9845,278.55267,41.026985,0.0,,868.3,716.36646,108.79449,0.33041435,716.36646,108.79449,0.33041435,704.70557,103.64709,0.0,792.1856,792.1856,91542.77,63.69818,91876.46,78967.71,76001.94,0.0,0.0,75708.086,639.9831,0.0,0.0,0.0,0.0,75708.086,639.9831,74252.78,74085.15625
281,2021-01-12 16:00:00,689.6667,,96.25,24.54222,5.25458,0.2,40.530178,269.31598,53.870285,0.0,,689.6667,538.4141,94.24473,0.262439,538.4141,94.24473,0.262439,519.67676,89.78572,0.0,597.2732,597.2732,69017.59,52.854378,69187.22,62249.457,59827.66,0.0,0.0,59667.5,685.4864,0.0,0.0,0.0,0.0,59667.5,685.4864,58463.914,58359.78515625
282,2021-01-12 17:00:00,477.18332,,57.06667,23.76611,6.05708,0.2,28.08526,261.66418,66.57603,0.0,,477.18332,354.7475,55.165455,0.18158266,354.7475,55.165455,0.18158266,327.86612,52.55541,0.0,372.8131,372.8131,43078.57,40.804688,42814.906,40379.535,38846.06,0.0,0.0,38784.117,714.18933,0.0,0.0,0.0,0.0,38784.117,714.18933,37929.53,37885.72265625
283,2021-01-12 18:00:00,246.8,,50.46667,22.52804,6.16083,0.2,15.871036,254.38832,78.97551,0.0,,246.8,137.28792,45.76974,0.09391485,137.28792,45.76974,0.09391485,108.25602,43.604237,0.0,148.82304,148.82304,17196.918,29.297628,16522.973,16260.422,15640.143,0.0,0.0,15630.469,730.4628,0.0,0.0,0.0,0.0,15630.469,730.4628,15116.9,15109.904296875
284,2021-01-12 19:00:00,26.0,,24.08333,20.95494,3.85208,0.2,4.0913734,246.79556,90.0,0.0,,26.0,0.0,25.921888,0.009893785,0.0,25.921888,0.009893785,0.0,24.695444,0.0,24.201536,24.201536,2796.5068,22.177744,2245.568,2268.2146,2202.0632,0.0,0.0,2201.8472,687.1521,0.0,0.0,0.0,0.0,2201.8472,687.1521,2066.5718,2066.441162109375
285,2021-01-12 20:00:00,0.0,,0.0,19.3002,3.055,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
286,2021-01-12 21:00:00,0.0,,0.0,17.6394,2.355,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
287,2021-01-12 22:00:00,0.0,,0.0,15.9786,1.855,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
288,2021-01-12 23:00:00,0.0,,0.0,14.46542,1.23958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
289,2021-01-13 00:00:00,0.0,,0.0,13.85448,1.38542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
290,2021-01-13 01:00:00,0.0,,0.0,13.34096,1.67083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
291,2021-01-13 02:00:00,0.0,,0.0,12.97716,2.49,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
292,2021-01-13 03:00:00,0.0,,0.0,12.65058,3.62417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
293,2021-01-13 04:00:00,0.0,,0.0,12.39723,2.86542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
294,2021-01-13 05:00:00,0.2,,0.2,12.41164,3.29417,0.2,-3.7899582,118.94726,90.0,0.0,,0.2,0.0,0.21916482,7.610604e-05,0.0,0.21916482,0.0,0.0,0.20879546,0.0,0.20461956,0.20461956,23.644745,12.422244,0.40210396,0.39757025,0.3965225,0.0,0.0,0.3965165,23.536402,0.0,0.0,0.0,0.3965165,0.0,580.0,0.0,0.0
295,2021-01-13 06:00:00,103.83333,,43.41667,13.4478,3.88542,0.2,7.5365777,110.78225,79.32197,0.0,,103.83333,85.35126,48.783943,0.039511718,85.35126,48.783943,0.039511718,66.587006,46.475822,0.0,110.80157,110.80157,12803.512,19.03766,12100.807,12365.637,11859.538,0.0,0.0,11854.346,752.7903,0.0,0.0,0.0,0.0,11854.346,752.7903,11405.676,11401.7099609375
296,2021-01-13 07:00:00,320.0,,51.65,15.30663,3.78958,0.2,19.468212,103.32674,66.93393,0.0,,320.0,315.4593,56.037544,0.12176966,315.4593,56.037544,0.12176966,290.9738,53.38624,0.0,337.4728,337.4728,38996.94,32.4063,38658.7,37630.45,36408.723,0.0,0.0,36357.35,735.78314,0.0,0.0,0.0,0.0,36357.35,735.78314,35529.223,35490.61328125
297,2021-01-13 08:00:00,546.15,,71.46667,17.51854,3.65958,0.2,31.769485,95.996414,54.235966,0.0,,546.15,526.92554,76.21023,0.20782657,526.92554,76.21023,0.20782657,508.19296,72.604485,0.0,569.18146,569.18146,65771.48,46.52993,65896.445,60813.32,58297.375,0.0,0.0,58154.918,704.74506,0.0,0.0,0.0,0.0,58154.918,704.74506,56950.63,56851.4765625
298,2021-01-13 09:00:00,754.4167,,85.43333,19.79775,4.49167,0.2,44.238724,87.99772,41.39847,0.0,,754.4167,719.3063,90.00196,0.28707832,719.3063,90.00196,0.28707832,707.32605,85.74369,0.0,777.2084,777.2084,89808.33,57.940567,90140.42,79408.82,77156.32,0.0,0.0,76874.64,664.0026,0.0,0.0,0.0,0.0,76874.64,664.0026,75351.8,75178.8515625
299,2021-01-13 10:00:00,955.8667,,100.35,21.96694,5.25,0.2,56.621807,77.77869,28.653027,0.0,,955.8667,899.0398,104.449936,0.36373615,899.0398,104.449936,0.36373615,892.7668,99.508095,0.0,972.4294,972.4294,112367.97,68.07199,112539.56,94835.35,92290.4,0.0,0.0,91849.71,634.00385,0.0,0.0,0.0,0.0,91849.71,634.00385,90049.27,89801.859375
300,2021-01-13 11:00:00,1040.1333,,134.78333,23.88848,4.62917,0.2,68.33492,60.951603,16.665966,0.0,,1040.1333,933.2455,138.23778,0.3958021,933.2455,138.23778,0.3958021,931.1994,131.69733,0.0,1041.6388,1041.6388,120365.68,74.68985,120380.22,98391.16,96240.125,0.0,0.0,95722.234,609.46704,0.0,0.0,0.0,0.0,95722.234,609.46704,93884.33,93614.671875
301,2021-01-13 12:00:00,1116.45,,135.05,25.46995,4.5,0.2,76.93585,22.301985,9.598993,0.0,,1116.45,993.3702,136.83276,0.42484292,993.3702,136.83276,0.42484292,992.6649,130.3588,0.0,1100.5632,1100.5632,127177.08,79.46149,127008.266,101436.25,98983.0,0.0,0.0,98415.336,598.1712,0.0,0.0,0.0,0.0,98415.336,598.1712,96540.62,96256.4296875
302,2021-01-13 13:00:00,1101.3167,,132.63333,26.66626,4.41542,0.2,75.07816,322.4183,16.333721,0.0,,1101.3167,962.0288,133.00974,0.41908425,962.0288,133.00974,0.41908425,960.00574,126.71663,0.0,1064.9879,1064.9879,123062.76,79.114,123013.18,98449.72,96184.69,0.0,0.0,95650.66,599.69073,0.0,0.0,0.0,0.0,95650.66,599.69073,93835.16,93566.9921875
303,2021-01-13 14:00:00,1039.0333,,117.75,27.42879,3.83,0.2,65.007545,292.89948,28.272823,0.0,,1039.0333,895.1996,117.27485,0.39538354,895.1996,117.27485,0.39538354,889.1365,111.72621,0.0,980.84546,980.84546,113338.94,77.03668,113494.74,91757.15,89135.266,0.0,0.0,88686.086,608.0831,0.0,0.0,0.0,0.0,88686.086,608.0831,87009.12,86778.046875
304,2021-01-13 15:00:00,909.3833,,97.16667,27.73562,3.38875,0.2,52.98198,278.87094,41.013588,0.0,,909.3833,767.56744,96.1538,0.3460478,767.56744,96.1538,0.3460478,755.0835,91.60447,0.0,829.7542,829.7542,95879.71,70.55289,96207.4,80194.18,77512.02,0.0,0.0,77197.914,631.0443,0.0,0.0,0.0,0.0,77197.914,631.0443,75727.51,75552.25
305,2021-01-13 16:00:00,724.18335,,79.8,27.57788,3.55875,0.2,40.53174,269.56836,53.858547,0.0,,724.18335,584.8022,78.274124,0.27557364,584.8022,78.274124,0.27557364,564.46436,74.57073,0.0,626.2544,626.2544,72365.35,59.645073,72576.98,63477.91,61523.125,0.0,0.0,61342.746,663.0734,0.0,0.0,0.0,0.0,61342.746,663.0734,60142.477,60032.36328125
306,2021-01-13 17:00:00,494.85,,61.6,26.8033,4.33917,0.2,28.08272,261.88184,66.5718,0.0,,494.85,365.93002,59.52363,0.18830536,365.93002,59.52363,0.18830536,338.20914,56.707382,0.0,387.0182,387.0182,44722.664,45.929123,44489.16,41128.426,39877.28,0.0,0.0,39808.133,695.0533,0.0,0.0,0.0,0.0,39808.133,695.0533,38954.527,38908.328125
307,2021-01-13 18:00:00,258.35,,58.21667,25.46061,5.68542,0.2,15.859003,254.5878,78.98328,0.0,,258.35,139.9511,53.241512,0.09830997,139.9511,53.241512,0.09830997,110.33054,50.722492,0.0,157.83199,157.83199,18238.285,32.79698,17574.686,17069.373,16372.477,0.0,0.0,16361.631,722.4344,0.0,0.0,0.0,0.0,16361.631,722.4344,15841.175,15833.5126953125
308,2021-01-13 19:00:00,26.43333,,22.9,23.72932,4.6875,0.2,4.0651298,246.98672,90.0,0.0,,26.43333,0.0,20.69257,0.010058681,0.0,20.69257,0.010058681,0.0,19.713541,0.0,19.31927,19.31927,2232.4663,24.669035,1714.5278,1716.473,1653.8242,0.0,0.0,1653.6948,666.36804,0.0,0.0,0.0,0.0,1653.6948,666.36804,1554.5183,1554.4447021484375
309,2021-01-13 20:00:00,0.0,,0.0,22.06072,3.27042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
310,2021-01-13 21:00:00,0.0,,0.0,20.41282,3.04417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
311,2021-01-13 22:00:00,0.0,,0.0,18.76492,4.09917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
312,2021-01-13 23:00:00,0.0,,0.0,17.19543,3.16958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
313,2021-01-14 00:00:00,0.0,,0.0,16.1014,2.80167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
314,2021-01-14 01:00:00,0.0,,0.0,15.08198,2.54125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
315,2021-01-14 02:00:00,0.0,,0.0,14.4252,1.95417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
316,2021-01-14 03:00:00,0.0,,0.0,13.8531,1.59042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
317,2021-01-14 04:00:00,0.0,,0.0,13.4468,1.23958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
318,2021-01-14 05:00:00,0.0,,0.0,13.4387,1.07667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
319,2021-01-14 06:00:00,86.56667,,42.33333,14.33539,0.85083,0.2,7.369061,110.68197,79.48226,0.0,,86.56667,62.95294,47.690266,0.03294123,62.95294,47.690266,0.03294123,48.85698,45.433895,0.0,92.40505,92.40505,10677.521,19.687382,9972.974,10168.632,9851.602,0.0,0.0,9847.895,741.18335,0.0,0.0,0.0,0.0,9847.895,741.18335,9434.867,9432.15625
320,2021-01-14 07:00:00,267.1,,93.85,15.97078,0.9475,0.2,19.307487,103.20963,67.08714,0.0,,267.1,204.00432,101.59977,0.10163961,204.00432,101.59977,0.10163961,188.00517,96.79278,0.0,279.102,279.102,32251.33,32.065094,31793.283,30982.918,30069.916,0.0,0.0,30034.74,732.002,0.0,0.0,0.0,0.0,30034.74,732.002,29338.314,29312.021484375
321,2021-01-14 08:00:00,478.21667,,130.31667,17.98177,1.37167,0.2,31.61328,95.85877,54.384487,0.0,,478.21667,386.5006,139.62581,0.18197589,386.5006,139.62581,0.18197589,372.6407,133.01968,0.0,495.54715,495.54715,57262.914,46.0111,57253.336,52936.1,51154.688,0.0,0.0,51042.37,700.1379,0.0,0.0,0.0,0.0,51042.37,700.1379,49982.098,49906.01953125
322,2021-01-14 09:00:00,649.4,,209.38333,20.0311,1.63708,0.2,44.083557,87.83206,41.546024,0.0,,649.4,473.35855,220.61897,0.24711631,473.35855,220.61897,0.24711631,465.40274,210.18082,0.0,662.0719,662.0719,76504.76,57.029957,76760.586,67879.664,65426.125,0.0,0.0,65227.76,671.38855,0.0,0.0,0.0,0.0,65227.76,671.38855,63933.465,63808.3984375
323,2021-01-14 10:00:00,804.6333,,262.03333,21.94569,1.52583,0.2,56.461636,77.57485,28.806765,0.0,,804.6333,570.41864,273.2534,0.30618727,570.41864,273.2534,0.30618727,566.39075,260.32492,0.0,810.18134,810.18134,93618.97,67.45117,93952.49,79424.05,77315.33,0.0,0.0,77008.664,637.5113,0.0,0.0,0.0,0.0,77008.664,637.5113,75530.57,75356.59375
324,2021-01-14 11:00:00,926.76666,,299.8,23.64669,1.4275,0.2,68.15823,60.72344,16.842276,0.0,,926.76666,646.48126,309.24557,0.35266268,646.48126,309.24557,0.35266268,645.03265,294.61423,0.0,920.85394,920.85394,106410.734,75.60024,106663.97,86832.85,84202.0,0.0,0.0,83811.31,614.88184,0.0,0.0,0.0,0.0,83811.31,614.88184,82229.0,82023.0546875
325,2021-01-14 12:00:00,963.8667,,328.46667,25.05873,0.92917,0.2,76.74077,22.389332,9.777758,0.0,,963.8667,643.3196,334.3223,0.36678037,643.3196,334.3223,0.36678037,642.8454,318.5045,0.0,942.12286,942.12286,108865.73,79.43123,109090.97,87207.89,84349.016,0.0,0.0,83936.29,599.5982,0.0,0.0,0.0,0.0,83936.29,599.5982,82379.734,82172.921875
326,2021-01-14 13:00:00,960.2833,,329.21667,26.12862,0.6,0.2,74.975296,323.06543,16.38029,0.0,,960.2833,626.8828,330.44504,0.3654168,626.8828,330.44504,0.3654168,625.55676,314.81067,0.0,921.5601,921.5601,106489.81,80.11695,106744.71,85059.734,83276.875,0.0,0.0,82871.516,596.54803,0.0,0.0,0.0,0.0,82871.516,596.54803,81343.6,81141.953125
327,2021-01-14 14:00:00,899.23334,,287.61667,26.82373,0.89667,0.2,64.97635,293.35843,28.275122,0.0,,899.23334,594.4385,285.18875,0.34218544,594.4385,285.18875,0.34218544,590.4117,271.69562,0.0,844.8652,844.8652,97626.945,75.65537,97948.83,79737.32,77690.72,0.0,0.0,77356.74,613.18964,0.0,0.0,0.0,0.0,77356.74,613.18964,75915.016,75739.2421875
328,2021-01-14 15:00:00,788.1667,,214.4,27.13484,1.26042,0.2,52.97337,279.19736,41.005722,0.0,,788.1667,542.35175,209.98119,0.2999212,542.35175,209.98119,0.2999212,533.53503,200.04634,0.0,718.9098,718.9098,83073.52,68.00445,83380.54,70308.516,68280.36,0.0,0.0,68042.1,637.50964,0.0,0.0,0.0,0.0,68042.1,637.50964,66749.03,66613.6640625
329,2021-01-14 16:00:00,625.8667,,152.48334,27.02702,1.41125,0.2,40.527637,269.82742,53.852116,0.0,,625.8667,429.71524,146.98251,0.23816118,429.71524,146.98251,0.23816118,414.77652,140.02832,0.0,543.70874,543.70874,62827.656,57.725155,62908.234,55451.984,53453.316,0.0,0.0,53320.223,670.0207,0.0,0.0,0.0,0.0,53320.223,670.0207,52268.71,52185.33984375
330,2021-01-14 17:00:00,420.03333,,114.95,26.33326,1.56208,0.2,28.074629,262.1051,66.572876,0.0,,420.03333,257.73538,108.45816,0.15983537,257.73538,108.45816,0.15983537,238.20934,103.32667,0.0,334.7053,334.7053,38676.555,45.10168,38332.535,35538.535,34120.37,0.0,0.0,34070.41,699.2988,0.0,0.0,0.0,0.0,34070.41,699.2988,33321.81,33287.8359375
331,2021-01-14 18:00:00,225.15,,66.68333,25.15242,1.53708,0.2,15.841354,254.79214,78.9965,0.0,,225.15,110.80288,60.11288,0.08567637,110.80288,60.11288,0.08567637,87.31713,57.268753,0.0,141.69417,141.69417,16373.475,33.106888,15692.17,15219.963,14642.449,0.0,0.0,14633.732,718.4833,0.0,0.0,0.0,0.0,14633.732,718.4833,14142.983,14136.8515625
332,2021-01-14 19:00:00,24.0,,22.58333,23.62637,1.7225,0.2,4.0330834,247.18216,90.0,0.0,,24.0,0.0,24.461235,0.009132724,0.0,24.461235,0.009132724,0.0,23.3039,0.0,22.83782,22.83782,2638.96,24.897675,2096.587,2097.3135,2036.3486,0.0,0.0,2036.1584,675.7319,0.0,0.0,0.0,0.0,2036.1584,675.7319,1913.4008,1913.2889404296875
333,2021-01-14 20:00:00,0.0,,0.0,22.13898,2.01208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
334,2021-01-14 21:00:00,0.0,,0.0,20.66711,1.83875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
335,2021-01-14 22:00:00,0.0,,0.0,19.19523,1.8,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
336,2021-01-14 23:00:00,0.0,,0.0,17.78612,1.8,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
337,2021-01-15 00:00:00,0.0,,0.0,16.75324,1.84833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
338,2021-01-15 01:00:00,0.0,,0.0,15.76221,2.20875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
339,2021-01-15 02:00:00,0.0,,0.0,15.1141,2.76833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
340,2021-01-15 03:00:00,0.0,,0.0,14.54672,3.5975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
341,2021-01-15 04:00:00,0.0,,0.0,14.1373,3.425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
342,2021-01-15 05:00:00,0.0,,0.0,14.13667,3.75958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
343,2021-01-15 06:00:00,111.13333,,44.5,15.21489,4.095,0.2,7.1997643,110.57477,79.643875,0.0,,111.13333,95.57552,49.796383,0.04228959,95.57552,49.796383,0.04228959,73.770966,47.440365,0.0,118.7871,118.7871,13726.468,21.15074,13027.362,13211.153,12756.753,0.0,0.0,12750.596,745.697,0.0,0.0,0.0,0.0,12750.596,745.697,12284.302,12279.693359375
344,2021-01-15 07:00:00,353.65,,75.71667,17.21689,4.75,0.2,19.14539,103.08532,67.24131,0.0,,353.65,327.8346,82.0776,0.1345745,327.8346,82.0776,0.1345745,301.8541,78.19426,0.0,372.4474,372.4474,43036.96,35.281788,42772.53,41196.72,39671.688,0.0,0.0,39609.71,729.5134,0.0,0.0,0.0,0.0,39609.71,729.5134,38722.74,38676.9375
345,2021-01-15 08:00:00,603.65,,92.86667,19.58541,4.12917,0.2,31.455906,95.713295,54.533787,0.0,,603.65,567.9267,99.96255,0.22970705,567.9267,99.96255,0.22970705,547.3826,95.23302,0.0,629.7633,629.7633,72772.39,51.006107,72988.03,66163.27,63579.844,0.0,0.0,63402.85,690.9055,0.0,0.0,0.0,0.0,63402.85,690.9055,62112.688,61995.1953125
346,2021-01-15 09:00:00,849.35,,137.38333,22.0062,3.87917,0.2,43.927193,87.657425,41.694424,0.0,,849.35,766.317,145.53456,0.32320333,766.317,145.53456,0.32320333,753.31946,138.64888,0.0,874.12897,874.12897,101007.7,66.11793,101311.91,86148.11,83756.76,0.0,0.0,83401.79,641.07513,0.0,0.0,0.0,0.0,83401.79,641.07513,81779.92,81575.625
347,2021-01-15 10:00:00,1003.0833,,172.23334,23.94397,3.08083,0.2,56.29987,77.36005,28.961855,0.0,,1003.0833,873.7824,180.21388,0.38170347,873.7824,180.21388,0.38170347,867.53784,171.68741,0.0,1018.44073,1018.44073,117681.984,77.23938,117756.41,95102.03,92414.82,0.0,0.0,91933.11,607.43787,0.0,0.0,0.0,0.0,91933.11,607.43787,90184.984,89937.9375
348,2021-01-15 11:00:00,494.78333,,400.16666,24.18091,2.6275,0.2,67.97882,60.480827,17.021402,0.0,,494.78333,97.59181,405.54962,0.18828,97.59181,405.54962,0.18828,97.36827,386.36182,0.0,474.05548,474.05548,54778.88,49.505432,54726.633,49895.67,48407.195,0.0,0.0,48304.02,687.32025,0.0,0.0,0.0,0.0,48304.02,687.32025,47308.86,47240.78515625
349,2021-01-15 12:00:00,594.26666,,456.85,24.30636,2.49833,0.2,76.54013,22.454775,9.963823,0.0,,594.26666,139.16649,460.0226,0.2261364,139.16649,460.0226,0.2261364,139.05994,438.25754,0.0,565.7711,565.7711,65375.63,54.70858,65494.68,58473.137,56627.23,0.0,0.0,56480.656,675.6948,0.0,0.0,0.0,0.0,56480.656,675.6948,55358.824,55265.38671875
350,2021-01-15 13:00:00,547.6167,,427.95,24.28858,3.12792,0.2,74.863655,323.70984,16.435171,0.0,,547.6167,118.90223,427.36627,0.2083847,118.90223,427.36627,0.2083847,118.648964,407.14627,0.0,515.27936,515.27936,59543.46,51.19564,59571.914,53952.848,52413.473,0.0,0.0,52291.062,685.0101,0.0,0.0,0.0,0.0,52291.062,685.0101,51232.754,51152.77734375
351,2021-01-15 14:00:00,442.03333,,401.35,23.97942,4.72208,0.2,64.93792,293.82605,28.28382,0.0,,442.03333,39.54984,405.04245,0.16820703,39.54984,405.04245,0.16820703,39.281742,385.87863,0.0,416.65717,416.65717,48146.836,44.214325,47975.973,44658.89,42925.996,0.0,0.0,42849.156,707.41315,0.0,0.0,0.0,0.0,42849.156,707.41315,41925.152,41871.5625
352,2021-01-15 15:00:00,427.86667,,351.71667,23.61968,6.42958,0.2,52.958588,279.5316,41.003494,0.0,,427.86667,71.99707,353.82394,0.16281618,71.99707,353.82394,0.16281618,70.82682,337.08344,0.0,399.75204,399.75204,46192.926,41.5824,45986.375,43248.105,42035.86,0.0,0.0,41962.082,708.575,0.0,0.0,0.0,0.0,41962.082,708.575,41053.24,41001.83203125
353,2021-01-15 16:00:00,410.91666,,283.58334,23.18425,6.66125,0.2,40.517803,270.09293,53.851055,0.0,,410.91666,115.613365,275.95963,0.1563662,115.613365,275.95963,0.1563662,111.594406,262.90314,0.0,367.00757,367.00757,42410.39,39.50269,42134.484,39936.31,38555.844,0.0,0.0,38495.242,715.685,0.0,0.0,0.0,0.0,38495.242,715.685,37644.69,37601.34375
354,2021-01-15 17:00:00,247.21667,,214.61667,22.3389,7.09333,0.2,28.060936,262.3338,66.57931,0.0,,247.21667,27.54579,214.95158,0.09407341,27.54579,214.95158,0.09407341,25.45802,204.78156,0.0,225.6348,225.6348,26073.025,32.1761,25513.64,24846.928,23747.17,0.0,0.0,23725.078,733.2063,0.0,0.0,0.0,0.0,23725.078,733.2063,23125.406,23109.068359375
355,2021-01-15 18:00:00,135.95,,113.43333,21.41,8.045,0.2,15.818053,255.00122,79.0152,0.0,,135.95,15.740207,114.00537,0.05173308,15.740207,114.00537,0.05173308,12.396983,108.61143,0.0,118.58824,118.58824,13703.271,26.361101,13004.079,12938.086,12428.908,0.0,0.0,12422.854,732.5549,0.0,0.0,0.0,0.0,12422.854,732.5549,11970.186,11965.8125
356,2021-01-15 19:00:00,18.0,,18.0,20.27259,8.1275,0.2,3.9952157,247.38179,90.0,0.0,,18.0,0.0,17.986506,0.0068495437,0.0,17.986506,0.0068495437,0.0,17.13551,0.0,16.792799,16.792799,1940.4784,20.971067,1442.483,1461.7803,1420.7222,0.0,0.0,1420.6279,671.0797,0.0,0.0,0.0,0.0,1420.6279,671.0797,1333.5394,1333.4849853515625
357,2021-01-15 20:00:00,0.0,,0.0,19.13841,7.70167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
358,2021-01-15 21:00:00,0.0,,0.0,18.01127,7.75,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
359,2021-01-15 22:00:00,0.0,,0.0,16.88414,7.505,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
360,2021-01-15 23:00:00,0.0,,0.0,15.83169,6.59625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
361,2021-01-16 00:00:00,0.0,,0.0,15.2381,5.69042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
362,2021-01-16 01:00:00,0.0,,0.0,14.72591,5.84833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
363,2021-01-16 02:00:00,0.0,,0.0,14.39957,5.64625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
364,2021-01-16 03:00:00,0.0,,0.0,14.11638,3.92625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
365,2021-01-16 04:00:00,0.0,,0.0,13.91775,2.77917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
366,2021-01-16 05:00:00,0.0,,0.0,13.97895,2.85875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
367,2021-01-16 06:00:00,81.25,,42.86667,14.90918,3.40958,0.2,7.028787,110.46068,79.80672,0.0,,81.25,55.510216,48.168797,0.030918078,55.510216,48.168797,0.030918078,42.602165,45.889782,0.0,86.72211,86.72211,10021.348,19.380005,9318.507,9512.037,9184.218,0.0,0.0,9181.021,743.3557,0.0,0.0,0.0,0.0,9181.021,743.3557,8773.052,8770.7080078125
368,2021-01-16 07:00:00,267.16666,,86.51667,16.65077,3.47583,0.2,18.982002,102.95384,67.396355,0.0,,267.16666,213.46365,94.085175,0.10166498,213.46365,94.085175,0.10166498,196.36769,89.63372,0.0,280.28137,280.28137,32387.557,31.056755,31931.904,31232.666,30093.791,0.0,0.0,30058.943,737.143,0.0,0.0,0.0,0.0,30058.943,737.143,29357.783,29331.3984375
369,2021-01-16 08:00:00,473.85,,124.83333,18.73872,3.59167,0.2,31.29744,95.56007,54.683796,0.0,,473.85,388.3925,133.99239,0.18031423,388.3925,133.99239,0.18031423,374.2193,127.652794,0.0,491.83466,491.83466,56833.723,43.885292,56816.81,52972.383,50983.08,0.0,0.0,50874.547,709.57733,0.0,0.0,0.0,0.0,50874.547,709.57733,49803.168,49727.484375
370,2021-01-16 09:00:00,618.55,,239.73334,20.73251,5.19167,0.2,43.769688,87.47395,41.843624,0.0,,618.55,407.95346,250.80882,0.23537695,407.95346,250.80882,0.23537695,400.97055,238.94228,0.0,627.11456,627.11456,72465.63,50.54443,72678.63,66013.61,63772.54,0.0,0.0,63592.84,687.8003,0.0,0.0,0.0,0.0,63592.84,687.8003,62304.035,62185.2265625
371,2021-01-16 10:00:00,758.0833,,296.78333,22.59492,5.35,0.2,56.136543,77.13449,29.11827,0.0,,758.0833,485.3265,308.02496,0.28847358,485.3265,308.02496,0.28847358,481.816,293.45135,0.0,759.762,759.762,87793.63,58.453403,88121.555,77466.7,75116.78,0.0,0.0,74850.75,664.5404,0.0,0.0,0.0,0.0,74850.75,664.5404,73369.15,73204.984375
372,2021-01-16 11:00:00,841.4,,343.65,24.2122,5.5225,0.2,67.79672,60.22422,17.203331,0.0,,841.4,513.56244,353.42383,0.3201781,513.56244,353.42383,0.3201781,512.35986,336.70227,0.0,832.0809,832.0809,96148.414,63.17689,96477.42,83112.914,81015.984,0.0,0.0,80688.49,648.2336,0.0,0.0,0.0,0.0,80688.49,648.2336,79114.055,78922.921875
373,2021-01-16 12:00:00,871.4,,389.98334,25.52964,5.59458,0.2,76.33404,22.499018,10.157012,0.0,,871.4,487.67834,396.3915,0.33159402,487.67834,396.3915,0.33159402,487.2901,377.637,0.0,847.62854,847.62854,97945.05,65.09244,98267.766,83951.59,81585.664,0.0,0.0,81249.93,643.65204,0.0,0.0,0.0,0.0,81249.93,643.65204,79671.2,79477.9453125
374,2021-01-16 13:00:00,907.55,,356.66666,26.60285,4.15583,0.2,74.743256,324.35016,16.498472,0.0,,907.55,547.4978,358.24005,0.34535018,547.4978,358.24005,0.34535018,546.3223,341.29062,0.0,869.86066,869.86066,100516.125,69.95008,100823.586,84276.016,82063.51,0.0,0.0,81710.09,629.1058,0.0,0.0,0.0,0.0,81710.09,629.1058,80147.914,79952.171875
375,2021-01-16 14:00:00,820.73334,,255.41667,27.25546,4.60292,0.2,64.89217,294.3017,28.299036,0.0,,820.73334,549.69305,253.59825,0.31231382,549.69305,253.59825,0.31231382,545.9624,241.59975,0.0,771.8109,771.8109,89187.734,64.94214,89519.73,76529.92,73989.414,0.0,0.0,73717.766,647.7057,0.0,0.0,0.0,0.0,73717.766,647.7057,72289.78,72130.125
376,2021-01-16 15:00:00,638.7167,,295.68332,27.39538,5.72417,0.2,52.937534,279.87335,41.006996,0.0,,638.7167,324.3984,289.52994,0.24305099,324.3984,289.52994,0.24305099,319.12445,275.83136,0.0,583.0567,583.0567,67372.98,54.449375,67520.24,60346.164,58259.383,0.0,0.0,58104.703,677.8144,0.0,0.0,0.0,0.0,58104.703,677.8144,56946.047,56847.3671875
377,2021-01-16 16:00:00,481.93332,,280.68332,27.05403,4.71167,0.2,40.502167,270.3647,53.855442,0.0,,481.93332,182.76585,272.03397,0.18339019,182.76585,272.03397,0.18339019,176.4109,259.1632,0.0,426.86264,426.86264,49326.91,47.794384,49177.504,45135.223,43716.58,0.0,0.0,43632.734,691.6594,0.0,0.0,0.0,0.0,43632.734,691.6594,42713.418,42657.78125
378,2021-01-16 17:00:00,307.88333,,204.8,26.2208,3.62583,0.2,28.041588,262.5678,66.591156,0.0,,307.88333,87.115204,196.99464,0.117158905,87.115204,196.99464,0.117158905,80.50728,187.67422,0.0,262.81787,262.81787,30370.062,39.63731,29880.049,28288.191,27396.951,0.0,0.0,27365.625,708.99475,0.0,0.0,0.0,0.0,27365.625,708.99475,26741.031,26719.15234375
379,2021-01-16 18:00:00,151.11667,,108.31667,25.02794,4.28458,0.2,15.789067,255.21489,79.03942,0.0,,151.11667,29.907452,102.32872,0.057504456,29.907452,102.32872,0.057504456,23.537971,97.487236,0.0,118.6047,118.6047,13705.237,30.903772,13006.029,12720.026,12310.916,0.0,0.0,12304.694,716.1311,0.0,0.0,0.0,0.0,12304.694,716.1311,11862.481,11858.203125
380,2021-01-16 19:00:00,4.85,,4.85,23.6322,3.89542,0.2,3.951513,247.58548,90.0,0.0,,4.85,0.0,5.1701508,0.0018455714,0.0,5.1701508,0.0018455714,0.0,4.925535,0.0,4.8270245,4.8270245,557.77936,23.875608,218.4689,218.35435,215.39052,0.0,0.0,215.38733,553.09485,0.0,0.0,0.0,4.105656,211.28166,579.99963,200.792,200.79078674316406
381,2021-01-16 20:00:00,0.0,,0.0,22.38963,2.72042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
382,2021-01-16 21:00:00,0.0,,0.0,21.17899,2.20083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
383,2021-01-16 22:00:00,0.0,,0.0,19.96835,2.38542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
384,2021-01-16 23:00:00,0.0,,0.0,18.78406,2.6225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
385,2021-01-17 00:00:00,0.0,,0.0,17.75296,2.94833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
386,2021-01-17 01:00:00,0.0,,0.0,16.74582,3.145,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
387,2021-01-17 02:00:00,0.0,,0.0,16.09984,4.02083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
388,2021-01-17 03:00:00,0.0,,0.0,15.538,3.82042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
389,2021-01-17 04:00:00,0.0,,0.0,15.14063,2.49542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
390,2021-01-17 05:00:00,0.0,,0.0,15.13406,2.08958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
391,2021-01-17 06:00:00,75.68333,,53.46667,16.01578,1.93542,0.2,6.856229,110.33975,79.97068,0.0,,75.68333,32.4102,58.388126,0.028799793,32.4102,58.388126,0.028799793,24.725567,55.625607,0.0,78.74415,78.74415,9099.2705,20.356943,8400.922,8545.386,8223.01,0.0,0.0,8220.398,738.4218,0.0,0.0,0.0,0.0,8220.398,738.4218,7829.854,7827.97900390625
392,2021-01-17 07:00:00,266.21667,,83.71667,17.6799,2.60542,0.2,18.817413,102.81527,67.552185,0.0,,266.21667,216.04527,91.207985,0.10130348,216.04527,91.207985,0.10130348,198.55765,86.892654,0.0,279.7413,279.7413,32325.158,32.63898,31868.404,30989.016,30018.87,0.0,0.0,29983.45,730.71893,0.0,0.0,0.0,0.0,29983.45,730.71893,29289.105,29262.912109375
393,2021-01-17 08:00:00,466.46667,,135.8,19.68247,3.565,0.2,31.137953,95.39917,54.834454,0.0,,466.46667,368.29294,145.3528,0.17750464,368.29294,145.3528,0.17750464,354.73444,138.47571,0.0,483.34595,483.34595,55852.51,44.425037,55818.86,51930.63,49989.58,0.0,0.0,49884.664,707.0237,0.0,0.0,0.0,0.0,49884.664,707.0237,48834.375,48761.53125
394,2021-01-17 09:00:00,647.8833,,198.85,21.73562,4.60083,0.2,43.611103,87.28178,41.993587,0.0,,647.8833,483.83563,209.96045,0.24653916,483.83563,209.96045,0.24653916,475.47745,200.02658,0.0,661.99396,661.99396,76497.695,54.063133,76753.43,68719.34,66529.664,0.0,0.0,66329.13,678.9608,0.0,0.0,0.0,0.0,66329.13,678.9608,64998.96,64870.1328125
395,2021-01-17 10:00:00,813.98334,,253.06667,23.69293,3.725,0.2,55.9717,76.89842,29.275997,0.0,,813.98334,590.3668,264.2785,0.30974522,590.3668,264.2785,0.30974522,586.0445,251.77469,0.0,821.0628,821.0628,94876.02,65.41841,95206.8,81211.66,78982.63,0.0,0.0,78668.89,643.0888,0.0,0.0,0.0,0.0,78668.89,643.0888,77146.16,76964.4609375
396,2021-01-17 11:00:00,900.26666,,313.55,25.41476,4.78042,0.2,67.61195,59.95408,17.388048,0.0,,900.26666,605.54816,323.20114,0.34257865,605.54816,323.20114,0.34257865,604.0983,307.9095,0.0,893.76764,893.76764,103278.63,68.705414,103566.914,87057.07,84782.14,0.0,0.0,84408.29,631.6714,0.0,0.0,0.0,0.0,84408.29,631.6714,82781.36,82572.3046875
397,2021-01-17 12:00:00,952.7167,,342.91666,26.84451,5.10875,0.2,76.12261,22.522789,10.357152,0.0,,952.7167,617.89984,348.88297,0.36253747,617.89984,348.88297,0.36253747,617.38806,332.37625,0.0,930.76904,930.76904,107551.58,71.25888,107791.81,89542.1,86601.016,0.0,0.0,86204.56,627.8007,0.0,0.0,0.0,0.0,86204.56,627.8007,84544.69,84326.7578125
398,2021-01-17 13:00:00,951.2167,,343.55,27.93974,5.965,0.2,74.61414,324.98517,16.57028,0.0,,951.2167,604.0804,345.24866,0.36196667,604.0804,345.24866,0.36196667,602.77167,328.91388,0.0,913.0519,913.0519,105508.26,69.8439,105771.48,88439.2,86054.44,0.0,0.0,85664.77,629.57556,0.0,0.0,0.0,0.0,85664.77,629.57556,84013.59,83797.5546875
