hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
399,2021-01-17 14:00:00,878.7,,309.16666,28.63051,7.20625,0.2,64.839005,294.7847,28.320889,0.0,,878.7,553.92053,306.4947,0.33437186,553.92053,306.4947,0.33437186,550.15466,291.99347,0.0,825.3052,825.3052,95370.29,64.42768,95700.586,81996.73,79379.17,0.0,0.0,79068.72,649.9431,0.0,0.0,0.0,0.0,79068.72,649.9431,77525.22,77342.84375
400,2021-01-17 15:00:00,784.18335,,227.83333,28.96,7.35167,0.2,52.910133,280.2223,41.01632,0.0,,784.18335,526.2425,223.21587,0.29840544,526.2425,223.21587,0.29840544,517.68207,212.65485,0.0,715.73016,715.73016,82705.66,59.799683,83010.125,72556.875,70184.93,0.0,0.0,69950.72,662.3899,0.0,0.0,0.0,0.0,69950.72,662.3899,68574.65,68431.484375
401,2021-01-17 16:00:00,630.5333,,150.03333,28.88779,6.89458,0.2,40.480656,270.6425,53.86535,0.0,,630.5333,436.45624,144.66173,0.23993696,436.45624,144.66173,0.23993696,421.27145,137.81734,0.0,547.90704,547.90704,63310.926,52.99238,63399.156,57004.062,55238.324,0.0,0.0,55100.402,680.2956,0.0,0.0,0.0,0.0,55100.402,680.2956,53999.36,53910.3984375
402,2021-01-17 17:00:00,437.5,,97.63333,28.25523,5.78333,0.2,28.016537,262.80695,66.60846,0.0,,437.5,287.2551,91.85076,0.16648196,287.2551,91.85076,0.16648196,265.44077,87.50502,0.0,345.88684,345.88684,39969.254,44.261333,39648.727,36886.074,35253.504,0.0,0.0,35201.008,705.30237,0.0,0.0,0.0,0.0,35201.008,705.30237,34424.9,34388.94921875
403,2021-01-17 18:00:00,229.91667,,58.18333,27.09647,4.86083,0.2,15.754369,255.43304,79.06918,0.0,,229.91667,119.93748,52.079033,0.08749023,119.93748,52.079033,0.08749023,94.3092,49.615013,0.0,141.04573,141.04573,16298.248,33.903233,15616.236,15100.181,14592.558,0.0,0.0,14583.819,714.37714,0.0,0.0,0.0,0.0,14583.819,714.37714,14096.007,14089.9296875
404,2021-01-17 19:00:00,24.03333,,22.28333,25.56906,3.34542,0.2,3.9019656,247.79312,90.0,0.0,,24.03333,0.0,24.109257,0.009145408,0.0,24.109257,0.009145408,0.0,22.968575,0.0,22.509203,22.509203,2601.0278,26.73288,2060.833,2047.9905,1972.0924,0.0,0.0,1971.9094,667.90967,0.0,0.0,0.0,0.0,1971.9094,667.90967,1854.889,1854.7843017578125
405,2021-01-17 20:00:00,0.0,,0.0,24.0821,3.23292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
406,2021-01-17 21:00:00,0.0,,0.0,22.61147,4.19083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
407,2021-01-17 22:00:00,0.0,,0.0,21.14083,5.12167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
408,2021-01-17 23:00:00,0.0,,0.0,19.7281,4.94208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
409,2021-01-18 00:00:00,0.0,,0.0,18.66427,4.17042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
410,2021-01-18 01:00:00,0.0,,0.0,17.65699,3.35083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
411,2021-01-18 02:00:00,0.0,,0.0,17.01025,3.66625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
412,2021-01-18 03:00:00,0.0,,0.0,16.44755,2.37208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
413,2021-01-18 04:00:00,0.0,,0.0,16.04905,1.83708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
414,2021-01-18 05:00:00,0.0,,0.0,16.0455,2.15,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
415,2021-01-18 06:00:00,85.63333,,37.85,16.96383,1.85,0.2,6.6821866,110.21202,80.13569,0.0,,85.63333,70.349655,43.17454,0.032586068,70.349655,43.17454,0.032586068,53.334938,41.13182,0.0,92.57742,92.57742,10697.831,22.087496,9993.2705,10100.717,9748.351,0.0,0.0,9744.67,736.8197,0.0,0.0,0.0,0.0,9744.67,736.8197,9334.66,9331.9970703125
416,2021-01-18 07:00:00,276.46667,,73.03333,18.68792,2.23458,0.2,18.651707,102.66966,67.70873,0.0,,276.46667,241.2816,80.10439,0.10520391,241.2816,80.10439,0.10520391,221.54079,76.31441,0.0,291.89807,291.89807,33730.094,34.562695,33297.785,32146.932,30996.0,0.0,0.0,30957.797,728.1289,0.0,0.0,0.0,0.0,30957.797,728.1289,30246.156,30218.177734375
417,2021-01-18 08:00:00,479.4,,112.68333,20.74114,2.36292,0.2,30.977512,95.23072,54.985706,0.0,,479.4,408.80963,121.401115,0.18242617,408.80963,121.401115,0.18242617,393.62592,115.65726,0.0,499.0975,499.0975,57671.957,47.72634,57669.293,52959.676,50670.184,0.0,0.0,50556.61,686.877,0.0,0.0,0.0,0.0,50556.61,686.877,49524.09,49448.73828125
418,2021-01-18 09:00:00,667.0833,,171.4,22.84949,2.4675,0.2,43.451485,87.08104,42.14428,0.0,,667.0833,534.3997,181.82787,0.25384533,534.3997,181.82787,0.25384533,525.0826,173.22504,0.0,684.3415,684.3415,79078.63,59.674816,79357.91,69401.35,67304.74,0.0,0.0,67088.16,660.80756,0.0,0.0,0.0,0.0,67088.16,660.80756,65773.98,65641.984375
419,2021-01-18 10:00:00,825.25,,227.15,24.85895,4.19542,0.2,55.80537,76.65207,29.435019,0.0,,825.25,629.75757,237.95107,0.31403255,629.75757,237.95107,0.31403255,625.09045,226.69287,0.0,834.7477,834.7477,96457.305,66.38155,96784.336,82207.1,79787.664,0.0,0.0,79465.77,641.6325,0.0,0.0,0.0,0.0,79465.77,641.6325,77928.9,77743.1484375
420,2021-01-18 11:00:00,928.7167,,281.73334,26.63656,6.07708,0.2,67.42456,59.670864,17.575548,0.0,,928.7167,667.96484,291.23376,0.35340473,667.96484,291.23376,0.35340473,666.32947,277.4546,0.0,924.9084,924.9084,106879.85,68.86895,107127.89,89965.87,86336.766,0.0,0.0,85938.01,623.2464,0.0,0.0,0.0,0.0,85938.01,623.2464,84292.72,84076.3125
421,2021-01-18 12:00:00,987.5833,,300.36667,28.11714,6.55167,0.2,75.90596,22.52684,10.56407,0.0,,987.5833,696.53625,306.49246,0.37580526,696.53625,306.49246,0.37580526,695.9358,291.99136,0.0,968.1686,968.1686,111873.27,71.38046,112055.586,93034.42,90708.59,0.0,0.0,90268.76,624.1088,0.0,0.0,0.0,0.0,90268.76,624.1088,88524.41,88285.7265625
422,2021-01-18 13:00:00,968.0,,315.33334,29.21074,6.1,0.2,74.47635,325.61362,16.650671,0.0,,968.0,648.9746,316.95093,0.36835322,648.9746,316.95093,0.36835322,647.5545,301.955,0.0,930.5193,930.5193,107524.76,71.655045,107767.98,89375.945,87022.88,0.0,0.0,86618.55,624.0859,0.0,0.0,0.0,0.0,86618.55,624.0859,84956.51,84735.734375
423,2021-01-18 14:00:00,903.76666,,267.25,29.90973,6.77792,0.2,64.77836,295.2744,28.349485,0.0,,903.76666,619.2093,265.33655,0.3439105,619.2093,265.33655,0.3439105,614.9901,252.78265,0.0,850.4173,850.4173,98269.04,67.52206,98588.836,83316.93,81498.54,0.0,0.0,81153.445,633.4997,0.0,0.0,0.0,0.0,81153.445,633.4997,79595.195,79401.3125
424,2021-01-18 15:00:00,783.8833,,219.98334,30.20806,7.88542,0.2,52.876305,280.57806,41.03155,0.0,,783.8833,533.4988,215.56711,0.29829127,533.4988,215.56711,0.29829127,524.81213,205.36797,0.0,715.5765,715.5765,82688.836,60.30134,82993.83,72394.59,70427.27,0.0,0.0,70187.27,656.8208,0.0,0.0,0.0,0.0,70187.27,656.8208,68816.15,68672.09375
425,2021-01-18 16:00:00,630.2,,149.51666,30.09851,7.35333,0.2,40.453217,270.92612,53.88083,0.0,,630.2,436.7063,144.17885,0.23981012,436.7063,144.17885,0.23981012,421.4991,137.3573,0.0,547.67926,547.67926,63285.645,53.695362,63373.363,56815.047,55003.176,0.0,0.0,54865.305,677.96466,0.0,0.0,0.0,0.0,54865.305,677.96466,53772.844,53684.65625
426,2021-01-18 17:00:00,435.96667,,91.6,29.40918,7.28958,0.2,27.985743,263.05106,66.631256,0.0,,435.96667,291.08478,86.08593,0.16589849,291.08478,86.08593,0.16589849,268.94586,82.01294,0.0,343.9396,343.9396,39743.84,44.27092,39419.215,36669.703,35092.07,0.0,0.0,35039.79,703.75476,0.0,0.0,0.0,0.0,35039.79,703.75476,34268.215,34232.35546875
427,2021-01-18 18:00:00,225.43333,,71.68333,28.20047,6.85083,0.2,15.713932,255.65553,79.104515,0.0,,225.43333,107.30362,64.91216,0.08578419,107.30362,64.91216,0.08578419,84.28431,61.840965,0.0,143.20277,143.20277,16547.658,34.513077,15867.899,15306.934,14548.742,0.0,0.0,14540.095,717.00415,0.0,0.0,0.0,0.0,14540.095,717.00415,14051.754,14045.7333984375
428,2021-01-18 19:00:00,22.38333,,19.7,26.64014,7.11125,0.2,3.8465672,248.0046,90.0,0.0,,22.38333,0.0,18.012352,0.008517533,0.0,18.012352,0.008517533,0.0,17.160133,0.0,16.81693,16.81693,1943.2336,27.372725,1445.0284,1433.4479,1395.3889,0.0,0.0,1395.2928,652.30896,0.0,0.0,0.0,0.0,1395.2928,652.30896,1313.5994,1313.546875
429,2021-01-18 20:00:00,0.0,,0.0,25.14824,7.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
430,2021-01-18 21:00:00,0.0,,0.0,23.67714,7.24667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
431,2021-01-18 22:00:00,0.0,,0.0,22.20605,7.7225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
432,2021-01-18 23:00:00,0.0,,0.0,20.79382,7.90875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
433,2021-01-19 00:00:00,0.0,,0.0,19.73793,8.36625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
434,2021-01-19 01:00:00,0.0,,0.0,18.74809,7.09625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
435,2021-01-19 02:00:00,0.0,,0.0,18.1175,6.6025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
436,2021-01-19 03:00:00,0.0,,0.0,17.57032,6.375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
437,2021-01-19 04:00:00,0.0,,0.0,17.18602,6.50083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
438,2021-01-19 05:00:00,0.0,,0.0,17.19392,6.23708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
439,2021-01-19 06:00:00,85.73333,,37.8,18.12537,6.6225,0.2,6.506756,110.07754,80.30164,0.0,,85.73333,71.25728,43.113876,0.03262412,71.25728,43.113876,0.03262412,53.670666,41.074024,0.0,92.8498,92.8498,10728.932,22.261082,10024.325,10125.975,9778.961,0.0,0.0,9775.238,734.59937,0.0,0.0,0.0,0.0,9775.238,734.59937,9366.124,9363.443359375
440,2021-01-19 07:00:00,280.7,,68.35,19.89034,6.76042,0.2,18.484966,102.5171,67.86592,0.0,,280.7,252.3475,75.20782,0.106814824,252.3475,75.20782,0.106814824,231.47708,71.6495,0.0,297.06406,297.06406,34326.566,33.03938,33904.71,32922.793,31612.01,0.0,0.0,31573.0,732.6346,0.0,0.0,0.0,0.0,31573.0,732.6346,30845.445,30816.455078125
441,2021-01-19 08:00:00,494.18332,,91.06667,22.02011,7.25625,0.2,30.816185,95.054794,55.13749,0.0,,494.18332,449.7983,98.17163,0.18805167,449.7983,98.17163,0.18805167,432.9433,93.52683,0.0,515.94073,515.94073,59618.05,44.347908,59647.74,55516.938,54028.098,0.0,0.0,53905.23,704.2824,0.0,0.0,0.0,0.0,53905.23,704.2824,52789.523,52704.5625
442,2021-01-19 09:00:00,686.31665,,142.38333,24.19794,8.13125,0.2,43.290882,86.87187,42.295654,0.0,,686.31665,586.7526,150.76631,0.26116422,586.7526,150.76631,0.26116422,576.4278,143.6331,0.0,705.65967,705.65967,81542.03,53.544083,81839.51,73435.72,70830.52,0.0,0.0,70603.5,680.03424,0.0,0.0,0.0,0.0,70603.5,680.03424,69182.68,69036.5234375
443,2021-01-19 10:00:00,839.9,,205.7,26.24018,8.94958,0.2,55.63759,76.39566,29.59532,0.0,,839.9,668.0436,216.04634,0.31960732,668.0436,216.04634,0.31960732,663.0319,205.82452,0.0,851.4793,851.4793,98392.47,60.356277,98712.695,86082.63,83664.8,0.0,0.0,83325.945,657.1132,0.0,0.0,0.0,0.0,83325.945,657.1132,81676.1,81472.2578125
444,2021-01-19 11:00:00,942.68335,,267.21667,28.01695,11.03667,0.2,67.23456,59.375034,17.765821,0.0,,942.68335,697.6001,276.61407,0.35871947,697.6001,276.61407,0.35871947,695.85345,263.5266,0.0,940.19244,940.19244,108641.12,62.27481,108869.484,94143.266,91598.51,0.0,0.0,91187.48,651.39215,0.0,0.0,0.0,0.0,91187.48,651.39215,89367.016,89123.34375
445,2021-01-19 12:00:00,989.3333,,306.76666,29.48903,11.61708,0.2,75.68419,22.51193,10.777599,0.0,,989.3333,692.01526,312.94855,0.3764712,692.01526,312.94855,0.3764712,691.3939,298.142,0.0,969.74524,969.74524,112054.78,63.902782,112231.7,96353.805,92501.93,0.0,0.0,92083.11,649.78,0.0,0.0,0.0,0.0,92083.11,649.78,90244.984,89997.484375
446,2021-01-19 13:00:00,982.4667,,279.81668,30.60332,10.41958,0.2,74.32994,326.2344,16.739706,0.0,,982.4667,698.84796,281.79623,0.37385824,698.84796,281.79623,0.37385824,697.3017,268.4636,0.0,946.45,946.45,109364.086,66.07119,109581.695,93189.445,90615.016,0.0,0.0,90197.18,639.2388,0.0,0.0,0.0,0.0,90197.18,639.2388,88424.164,88186.0390625
447,2021-01-19 14:00:00,921.15,,251.16667,31.332,10.06708,0.2,64.710144,295.77014,28.384932,0.0,,921.15,651.9143,249.53876,0.35052538,651.9143,249.53876,0.35052538,647.4599,237.73232,0.0,867.4884,867.4884,100241.54,64.36642,100547.82,86161.56,82799.695,0.0,0.0,82462.56,651.4427,0.0,0.0,0.0,0.0,82462.56,651.4427,80842.836,80643.4765625
448,2021-01-19 15:00:00,802.81665,,196.11667,31.65241,9.21792,0.2,52.83597,280.94037,41.052773,0.0,,802.81665,574.1123,192.23915,0.30549598,574.1123,192.23915,0.30549598,564.75214,183.14372,0.0,732.9379,732.9379,84693.516,60.662556,85009.97,74040.016,71810.49,0.0,0.0,71562.984,659.1774,0.0,0.0,0.0,0.0,71562.984,659.1774,70159.23,70008.953125
449,2021-01-19 16:00:00,628.06665,,150.03333,31.52049,9.03458,0.2,40.41979,271.21533,53.90195,0.0,,628.06665,434.3766,144.69885,0.23899832,434.3766,144.69885,0.23899832,419.23193,137.8527,0.0,545.94293,545.94293,63086.23,53.31027,63171.074,56725.793,54667.03,0.0,0.0,54532.594,681.9913,0.0,0.0,0.0,0.0,54532.594,681.9913,53440.43,53353.15625
450,2021-01-19 17:00:00,420.13333,,111.06667,30.78447,9.575,0.2,27.949167,263.3,66.65959,0.0,,420.13333,261.26138,104.77272,0.15987341,261.26138,104.77272,0.15987341,241.353,99.815605,0.0,334.3452,334.3452,38635.734,43.804794,38290.984,35683.973,34237.55,0.0,0.0,34188.12,703.397,0.0,0.0,0.0,0.0,34188.12,703.397,33433.586,33399.578125
451,2021-01-19 18:00:00,215.66667,,64.01667,29.54167,9.08875,0.2,15.667738,255.88222,79.14543,0.0,,215.66667,105.74839,57.59108,0.082067676,105.74839,57.59108,0.082067676,82.95854,54.866272,0.0,135.06831,135.06831,15607.471,34.919273,14920.042,14369.075,13827.109,0.0,0.0,13819.053,707.1457,0.0,0.0,0.0,0.0,13819.053,707.1457,13349.132,13343.701171875
452,2021-01-19 19:00:00,16.7,,16.55,27.93549,9.30167,0.2,3.7853165,248.2198,90.0,0.0,,16.7,0.0,16.603565,0.006354854,0.0,16.603565,0.006354854,0.0,15.818,0.0,15.501639,15.501639,1791.2751,28.54672,1304.428,1289.0907,1254.9294,0.0,0.0,1254.8486,641.8475,0.0,0.0,0.0,0.0,1254.8486,641.8475,1182.932,1182.88916015625
453,2021-01-19 20:00:00,0.0,,0.0,26.22156,8.54458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
454,2021-01-19 21:00:00,0.0,,0.0,24.49765,7.99917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
455,2021-01-19 22:00:00,0.0,,0.0,22.77374,8.52333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
456,2021-01-19 23:00:00,0.0,,0.0,21.10065,8.19208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
457,2021-01-20 00:00:00,0.0,,0.0,19.72974,7.65333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
458,2021-01-20 01:00:00,0.0,,0.0,18.40981,7.40167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
459,2021-01-20 02:00:00,0.0,,0.0,17.56451,7.15333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
460,2021-01-20 03:00:00,0.0,,0.0,16.82969,6.48417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
461,2021-01-20 04:00:00,0.0,,0.0,16.31062,5.24292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
462,2021-01-20 05:00:00,0.0,,0.0,16.26898,5.10417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
463,2021-01-20 06:00:00,86.01667,,40.18333,17.16591,4.325,0.2,6.330032,109.93634,80.46846,0.0,,86.01667,68.836296,45.41484,0.03273194,68.836296,45.41484,0.03273194,51.493015,43.266125,0.0,92.86396,92.86396,10730.711,21.758059,10026.119,10146.453,9763.267,0.0,0.0,9759.619,739.71094,0.0,0.0,0.0,0.0,9759.619,739.71094,9347.957,9345.2802734375
464,2021-01-20 07:00:00,293.41666,,62.8,18.96392,5.30125,0.2,18.317268,102.357635,68.023674,0.0,,293.41666,274.604,68.83066,0.111653894,274.604,68.83066,0.111653894,251.64435,65.574066,0.0,310.87405,310.87405,35921.83,33.668823,35528.25,34419.31,33141.805,0.0,0.0,33098.72,731.7179,0.0,0.0,0.0,0.0,33098.72,731.7179,32341.201,32309.203125
465,2021-01-20 08:00:00,531.6333,,58.01667,21.18561,6.44667,0.2,30.654037,94.8715,55.289757,0.0,,531.6333,528.9561,62.155487,0.20230252,528.9561,62.155487,0.20230252,508.95752,59.214718,0.0,556.8088,556.8088,64339.81,46.186176,64443.64,59552.625,57664.28,0.0,0.0,57523.504,702.44946,0.0,0.0,0.0,0.0,57523.504,702.44946,56336.203,56239.4921875
466,2021-01-20 09:00:00,737.5833,,81.66667,23.49997,6.25,0.2,43.129345,86.65443,42.44769,0.0,,737.5833,707.9624,86.21237,0.2806727,707.9624,86.21237,0.2806727,695.38873,82.1334,0.0,761.9717,761.9717,88046.55,58.019814,88375.55,77835.484,75593.695,0.0,0.0,75322.164,664.33575,0.0,0.0,0.0,0.0,75322.164,664.33575,73831.125,73664.625
467,2021-01-20 10:00:00,929.1333,,102.18333,25.70267,6.61042,0.2,55.468384,76.129425,29.756897,0.0,,929.1333,871.4443,106.48574,0.35356328,871.4443,106.48574,0.35356328,864.8262,101.44758,0.0,946.94824,946.94824,109423.625,67.904785,109639.99,92473.984,89642.88,0.0,0.0,89219.09,628.6393,0.0,0.0,0.0,0.0,89219.09,628.6393,87489.445,87256.1015625
468,2021-01-20 11:00:00,1036.0667,,162.36667,27.65259,6.66125,0.2,67.04197,59.067055,17.958868,0.0,,1036.0667,902.6282,166.30534,0.39425465,902.6282,166.30534,0.39425465,900.31665,158.43694,0.0,1037.5785,1037.5785,119898.64,73.78695,119924.836,98441.51,95159.69,0.0,0.0,94668.32,618.19794,0.0,0.0,0.0,0.0,94668.32,618.19794,92835.95,92572.9375
469,2021-01-20 12:00:00,1091.4166,,141.0,29.25735,7.12958,0.2,75.4574,22.478827,10.997576,0.0,,1091.4166,963.84283,142.9967,0.41531697,963.84283,142.9967,0.41531697,962.9412,136.2311,0.0,1077.1888,1077.1888,124472.81,76.14312,124384.04,100961.195,98453.48,0.0,0.0,97906.96,607.6855,0.0,0.0,0.0,0.0,97906.96,607.6855,96023.04,95740.65625
470,2021-01-20 13:00:00,1089.2833,,130.8,30.47196,8.33042,0.2,74.17499,326.84644,16.837431,0.0,,1089.2833,953.5334,131.36044,0.41450518,953.5334,131.36044,0.41450518,951.39795,125.14537,0.0,1055.0125,1055.0125,121912.55,73.950775,121886.91,99958.984,96803.984,0.0,0.0,96293.91,618.3714,0.0,0.0,0.0,0.0,96293.91,618.3714,94423.88,94150.359375
471,2021-01-20 14:00:00,1019.2,,120.8,31.26156,8.77083,0.2,64.63431,296.27118,28.427322,0.0,,1019.2,874.3686,120.39892,0.38783637,874.3686,120.39892,0.38783637,868.3743,114.70248,0.0,963.4153,963.4153,111327.97,70.1778,111517.305,93101.53,90874.99,0.0,0.0,90437.69,627.0803,0.0,0.0,0.0,0.0,90437.69,627.0803,88683.58,88443.4921875
472,2021-01-20 15:00:00,890.73334,,119.03333,31.6123,9.57792,0.2,52.789074,281.3088,41.080063,0.0,,890.73334,730.40015,117.64832,0.33895093,730.40015,117.64832,0.33895093,718.4718,112.082016,0.0,813.94275,813.94275,94054.33,63.305264,94386.0,81267.1,78563.695,0.0,0.0,78260.48,651.52893,0.0,0.0,0.0,0.0,78260.48,651.52893,76731.01,76551.203125
473,2021-01-20 16:00:00,700.65,,81.4,31.49625,10.66125,0.2,40.38032,271.50992,53.92876,0.0,,700.65,562.7907,79.88293,0.2666185,562.7907,79.88293,0.2666185,543.1381,76.103424,0.0,606.85675,606.85675,70125.375,53.98929,70309.83,62973.297,61049.51,0.0,0.0,60878.977,676.8592,0.0,0.0,0.0,0.0,60878.977,676.8592,59664.863,59555.82421875
474,2021-01-20 17:00:00,488.35,,61.7,30.74818,9.665,0.2,27.906775,263.55356,66.693504,0.0,,488.35,360.6657,59.6452,0.18583192,360.6657,59.6452,0.18583192,333.1201,56.8232,0.0,382.1444,382.1444,44159.55,45.569122,43915.71,40656.35,39083.227,0.0,0.0,39018.082,701.5143,0.0,0.0,0.0,0.0,39018.082,701.5143,38172.375,38128.1015625
475,2021-01-20 18:00:00,253.2,,58.33333,29.41788,7.55292,0.2,15.615772,256.113,79.19195,0.0,,253.2,135.74782,53.38196,0.096350245,135.74782,53.38196,0.096350245,106.33953,50.856297,0.0,154.05191,154.05191,17801.387,35.995228,17133.36,16435.494,15745.361,0.0,0.0,15735.043,712.37714,0.0,0.0,0.0,0.0,15735.043,712.37714,15229.007,15221.9384765625
476,2021-01-20 19:00:00,24.76667,,24.23333,27.69252,6.21958,0.2,3.7182155,248.43863,90.0,0.0,,24.76667,0.0,23.282122,0.009424466,0.0,23.282122,0.009424466,0.0,22.180574,0.0,21.736961,21.736961,2511.7068,28.67864,1976.6216,1950.5837,1886.1173,0.0,0.0,1885.9459,660.67535,0.0,0.0,0.0,0.0,1885.9459,660.67535,1775.5645,1775.468505859375
477,2021-01-20 20:00:00,0.0,,0.0,26.02236,5.66708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
478,2021-01-20 21:00:00,0.0,,0.0,24.37171,4.90917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
479,2021-01-20 22:00:00,0.0,,0.0,22.72106,3.60917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
480,2021-01-20 23:00:00,0.0,,0.0,21.14447,2.975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
481,2021-01-21 00:00:00,0.0,,0.0,20.01689,3.53042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
482,2021-01-21 01:00:00,0.0,,0.0,18.96525,4.49167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
483,2021-01-21 02:00:00,0.0,,0.0,18.29142,5.50375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
484,2021-01-21 03:00:00,0.0,,0.0,17.70557,6.45792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
485,2021-01-21 04:00:00,0.0,,0.0,17.29145,6.56375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
486,2021-01-21 05:00:00,0.0,,0.0,17.27965,6.33875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
487,2021-01-21 06:00:00,82.06667,,38.65,18.17979,6.3725,0.2,6.152107,109.78849,80.63605,0.0,,82.06667,65.91609,43.894936,0.031228846,65.91609,43.894936,0.031228846,48.955597,41.818134,0.0,88.95825,88.95825,10279.375,22.187494,9575.75,9675.277,9298.947,0.0,0.0,9295.584,736.62146,0.0,0.0,0.0,0.0,9295.584,736.62146,8889.983,8887.5634765625
488,2021-01-21 07:00:00,282.88333,,56.26667,19.99002,6.97958,0.2,18.148693,102.19136,68.18194,0.0,,282.88333,270.39734,62.02462,0.107645646,270.39734,62.02462,0.107645646,247.54027,59.090046,0.0,300.4977,300.4977,34722.75,33.15907,34307.85,33299.65,32282.357,0.0,0.0,32241.283,729.65955,0.0,0.0,0.0,0.0,32241.283,729.65955,31502.98,31472.650390625
489,2021-01-21 08:00:00,513.2833,,74.13333,22.2394,8.14083,0.2,30.491129,94.68094,55.442455,0.0,,513.2833,490.93063,79.181526,0.19531979,490.93063,79.181526,0.19531979,472.20306,75.4352,0.0,536.6855,536.6855,62016.516,44.548717,62084.613,57741.777,55822.65,0.0,0.0,55691.44,705.7426,0.0,0.0,0.0,0.0,55691.44,705.7426,54536.96,54446.19921875
490,2021-01-21 09:00:00,725.1,,84.75,24.58717,8.95958,0.2,42.966915,86.42885,42.60035,0.0,,725.1,691.56946,89.44855,0.27592245,691.56946,89.44855,0.27592245,679.17224,85.21646,0.0,749.10095,749.10095,86561.26,54.587635,86885.52,77631.36,74952.32,0.0,0.0,74697.445,677.0091,0.0,0.0,0.0,0.0,74697.445,677.0091,73196.766,73033.46875
491,2021-01-21 10:00:00,901.18335,,111.66667,26.83152,9.28833,0.2,55.297775,75.853615,29.919743,0.0,,901.18335,832.3507,116.26656,0.3429275,832.3507,116.26656,0.3429275,825.95123,110.76563,0.0,917.98254,917.98254,106078.2,63.049633,106337.65,91646.38,89301.48,0.0,0.0,88906.266,648.4966,0.0,0.0,0.0,0.0,88906.266,648.4966,87144.56,86912.4296875
492,2021-01-21 11:00:00,1021.1,,152.76666,28.83277,12.31,0.2,66.84682,58.747375,18.154686,0.0,,1021.1,897.38477,156.65236,0.38855937,897.38477,156.65236,0.38855937,895.03406,149.24066,0.0,1023.3892,1023.3892,118257.22,64.023056,118320.0,101516.55,97929.9,0.0,0.0,97458.07,649.0182,0.0,0.0,0.0,0.0,97458.07,649.0182,95494.914,95216.25
493,2021-01-21 12:00:00,1078.6333,,182.81667,30.49112,17.3575,0.2,75.22568,22.428303,11.223839,0.0,,1078.6333,908.728,187.05174,0.41045254,908.728,187.05174,0.41045254,907.8421,178.20175,0.0,1064.323,1064.323,122985.125,59.579185,122933.805,107507.83,104645.79,0.0,0.0,104116.75,656.1525,0.0,0.0,0.0,0.0,104116.75,656.1525,101977.305,101660.5
494,2021-01-21 13:00:00,1090.2333,,130.88333,31.74962,16.25292,0.2,74.01158,327.4488,16.943872,0.0,,1090.2333,954.63293,131.46881,0.4148667,954.63293,131.46881,0.4148667,952.4669,125.24862,0.0,1056.1613,1056.1613,122043.51,62.102406,122015.695,105556.88,102661.61,0.0,0.0,102142.805,649.78613,0.0,0.0,0.0,0.0,102142.805,649.78613,100065.83,99760.28125
495,2021-01-21 14:00:00,1004.75,,130.0,32.57453,14.69,0.2,64.5508,296.77692,28.476744,0.0,,1004.75,851.5427,129.48259,0.38233772,851.5427,129.48259,0.38233772,845.68225,123.35638,0.0,949.6579,949.6579,109736.9,61.878025,109949.86,95242.86,92931.67,0.0,0.0,92506.65,650.20026,0.0,0.0,0.0,0.0,92506.65,650.20026,90657.76,90406.234375
496,2021-01-21 15:00:00,878.68335,,120.95,32.95557,12.93,0.2,52.735546,281.68307,41.113487,0.0,,878.68335,717.3253,119.5352,0.33436555,717.3253,119.5352,0.33436555,705.58624,113.87963,0.0,803.07654,803.07654,92800.6,59.80206,93133.48,81410.164,79057.164,0.0,0.0,78757.9,659.37103,0.0,0.0,0.0,0.0,78757.9,659.37103,77203.984,77022.265625
497,2021-01-21 16:00:00,696.01666,,81.8,32.86013,13.18,0.2,40.33477,271.8097,53.961315,0.0,,696.01666,558.30286,80.27934,0.26485536,558.30286,80.27934,0.26485536,538.77,76.48108,0.0,602.94604,602.94604,69672.34,52.78837,69851.055,62872.402,61001.668,0.0,0.0,60834.207,681.0029,0.0,0.0,0.0,0.0,60834.207,681.0029,59614.02,59505.80859375
498,2021-01-21 17:00:00,477.85,,63.03333,32.12006,11.46417,0.2,27.85854,263.81158,66.73301,0.0,,477.85,350.65866,60.927464,0.18183635,350.65866,60.927464,0.18183635,323.80624,58.0448,0.0,374.21402,374.21402,43241.29,45.492664,42980.61,39799.574,38351.137,0.0,0.0,38287.984,700.4312,0.0,0.0,0.0,0.0,38287.984,700.4312,37457.215,37414.37890625
499,2021-01-21 18:00:00,245.11667,,62.55,30.79333,10.2575,0.2,15.5580225,256.34772,79.24407,0.0,,245.11667,127.03144,56.19988,0.093274295,127.03144,56.19988,0.093274295,99.34925,53.54089,0.0,149.83234,149.83234,17313.418,36.449802,16640.621,15933.618,15282.618,0.0,0.0,15272.865,708.39575,0.0,0.0,0.0,0.0,15272.865,708.39575,14776.22,14769.54296875
500,2021-01-21 19:00:00,23.05,,21.08333,29.08635,9.62667,0.2,3.6452713,248.66095,90.0,0.0,,23.05,0.0,19.080915,0.008771221,0.0,19.080915,0.008771221,0.0,18.178139,0.0,17.814575,17.814575,2058.5215,29.77847,1552.1844,1526.6763,1480.8013,0.0,0.0,1480.6912,647.8866,0.0,0.0,0.0,0.0,1480.6912,647.8866,1395.2935,1395.234130859375
501,2021-01-21 20:00:00,0.0,,0.0,27.50632,9.62833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
502,2021-01-21 21:00:00,0.0,,0.0,25.95805,9.02333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
503,2021-01-21 22:00:00,0.0,,0.0,24.40978,9.92167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
504,2021-01-21 23:00:00,0.0,,0.0,22.92098,9.72333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
505,2021-01-22 00:00:00,0.0,,0.0,21.78893,10.20417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
506,2021-01-22 01:00:00,0.0,,0.0,20.70712,9.18208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
507,2021-01-22 02:00:00,0.0,,0.0,20.00804,11.1225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
508,2021-01-22 03:00:00,0.0,,0.0,19.39847,9.32875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
509,2021-01-22 04:00:00,0.0,,0.0,18.96366,8.11792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
510,2021-01-22 05:00:00,0.0,,0.0,18.92299,7.4875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
511,2021-01-22 06:00:00,74.6,,35.01667,19.70288,5.36167,0.2,5.9730725,109.63403,80.80433,0.0,,74.6,60.788113,40.319546,0.028387552,60.788113,40.319546,0.028387552,44.80824,38.411903,0.0,81.55574,81.55574,9424.338,23.550022,8724.074,8770.955,8477.783,0.0,0.0,8474.926,727.8784,0.0,0.0,0.0,0.0,8474.926,727.8784,8085.846,8083.8564453125
512,2021-01-22 07:00:00,260.66666,,71.8,21.30167,4.87917,0.2,17.979317,102.01834,68.34063,0.0,,260.66666,225.83199,78.911514,0.09919153,225.83199,78.911514,0.09919153,206.53032,75.17796,0.0,276.07413,276.07413,31901.766,34.613686,31437.746,30345.61,29102.904,0.0,0.0,29069.158,727.7893,0.0,0.0,0.0,0.0,29069.158,727.7893,28395.65,28371.03515625
513,2021-01-22 08:00:00,462.93332,,123.2,23.25949,4.21375,0.2,30.327517,94.483215,55.59554,0.0,,462.93332,380.16217,132.45139,0.17616011,380.16217,132.45139,0.17616011,365.52948,126.1847,0.0,481.87988,481.87988,55684.332,47.209515,55647.676,51204.77,48989.848,0.0,0.0,48887.516,700.17645,0.0,0.0,0.0,0.0,48887.516,700.17645,47864.395,47794.51953125
514,2021-01-22 09:00:00,649.7167,,177.96667,25.26805,4.60958,0.2,42.803635,86.1953,42.753613,0.0,,649.7167,509.79053,188.7143,0.24723682,509.79053,188.7143,0.24723682,500.5664,179.78564,0.0,666.745,666.745,77043.234,57.814613,77304.98,68145.164,66366.06,0.0,0.0,66156.914,662.59125,0.0,0.0,0.0,0.0,66156.914,662.59125,64858.72,64730.5625
515,2021-01-22 10:00:00,779.8,,264.66666,27.11843,4.59125,0.2,55.125793,75.56845,30.083855,0.0,,779.8,543.3155,276.21622,0.29673743,543.3155,276.21622,0.29673743,539.08636,263.14758,0.0,786.1893,786.1893,90847.26,65.52758,91182.4,77755.34,75955.08,0.0,0.0,75664.05,641.34045,0.0,0.0,0.0,0.0,75664.05,641.34045,74207.1,74038.9296875
516,2021-01-22 11:00:00,885.75,,317.35,28.7644,3.94042,0.2,66.649124,58.416462,18.353275,0.0,,885.75,587.6161,327.2528,0.3370546,587.6161,327.2528,0.3370546,586.04144,311.76947,0.0,879.85474,879.85474,101671.55,73.041504,101971.29,84037.13,81700.414,0.0,0.0,81338.72,621.3709,0.0,0.0,0.0,0.0,81338.72,621.3709,79798.766,79604.8125
517,2021-01-22 12:00:00,942.05,,327.86667,30.14205,3.97417,0.2,74.989136,22.361132,11.456233,0.0,,942.05,623.2128,334.18344,0.35847846,623.2128,334.18344,0.35847846,622.5794,318.3722,0.0,922.13257,922.13257,106555.69,76.4755,106808.47,86604.32,83923.79,0.0,0.0,83532.7,612.1162,0.0,0.0,0.0,0.0,83532.7,612.1162,81961.625,81756.140625
518,2021-01-22 13:00:00,948.9667,,341.01666,31.19538,3.97583,0.2,73.83981,328.04056,17.059048,0.0,,948.9667,605.11163,342.57312,0.36111048,605.11163,342.57312,0.36111048,603.7192,326.36493,0.0,911.4824,911.4824,105324.625,76.99025,105591.695,85419.7,83339.22,0.0,0.0,82948.22,608.1851,0.0,0.0,0.0,0.0,82948.22,608.1851,81397.195,81195.140625
519,2021-01-22 14:00:00,895.9667,,287.61667,31.89129,4.05542,0.2,64.45957,297.2866,28.533276,0.0,,895.9667,592.3427,285.55634,0.34094238,592.3427,285.55634,0.34094238,588.24805,272.04578,0.0,843.08795,843.08795,97424.37,74.096756,97746.29,80157.445,77672.32,0.0,0.0,77346.0,620.84546,0.0,0.0,0.0,0.0,77346.0,620.84546,75890.805,75715.40625
520,2021-01-22 15:00:00,763.76666,,244.46667,32.17549,5.47875,0.2,52.67534,282.06274,41.153114,0.0,,763.76666,491.70352,239.65277,0.29063627,491.70352,239.65277,0.29063627,483.63705,228.31406,0.0,697.7121,697.7121,80623.17,64.91306,80914.52,69180.89,66576.95,0.0,0.0,66353.61,644.50336,0.0,0.0,0.0,0.0,66353.61,644.50336,65082.98,64953.89453125
521,2021-01-22 16:00:00,600.35,,182.46667,32.03841,6.00708,0.2,40.283092,272.11435,53.999653,0.0,,600.35,379.89655,176.29384,0.2284513,379.89655,176.29384,0.2284513,366.5757,167.95284,0.0,523.83795,523.83795,60531.492,56.033764,60576.02,53779.984,52373.44,0.0,0.0,52245.426,669.5213,0.0,0.0,0.0,0.0,52245.426,669.5213,51211.605,51131.69140625
522,2021-01-22 17:00:00,412.85,,117.21667,31.35236,6.95458,0.2,27.804436,264.07394,66.778145,0.0,,412.85,249.8976,110.733025,0.15710188,249.8976,110.733025,0.15710188,230.70311,105.493904,0.0,329.47308,329.47308,38071.695,45.807663,37716.723,34869.53,33746.547,0.0,0.0,33697.5,696.9366,0.0,0.0,0.0,0.0,33697.5,696.9366,32958.28,32925.140625
523,2021-01-22 18:00:00,210.51666,,75.3,30.16947,7.51542,0.2,15.494482,256.5862,79.30182,0.0,,210.51666,93.96004,68.41705,0.08010794,93.96004,68.41705,0.08010794,73.350365,65.18003,0.0,135.7598,135.7598,15687.704,35.975723,15000.884,14387.521,13883.686,0.0,0.0,13875.6045,705.8332,0.0,0.0,0.0,0.0,13875.6045,705.8332,13405.274,13399.818359375
524,2021-01-22 19:00:00,16.88333,,16.81667,28.70703,6.49375,0.2,3.5664945,248.88667,90.0,0.0,,16.88333,0.0,16.781633,0.0064246166,0.0,16.781633,0.0064246166,0.0,15.987643,0.0,15.667891,15.667891,1810.4855,29.409008,1322.1968,1302.7727,1258.9127,0.0,0.0,1258.8322,643.07544,0.0,0.0,0.0,0.0,1258.8322,643.07544,1186.4641,1186.421142578125
525,2021-01-22 20:00:00,0.0,,0.0,27.61949,6.10667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
526,2021-01-22 21:00:00,0.0,,0.0,26.6049,4.94292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
527,2021-01-22 22:00:00,0.0,,0.0,25.59032,4.90083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
528,2021-01-22 23:00:00,0.0,,0.0,24.64075,4.73375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
529,2021-01-23 00:00:00,0.0,,0.0,24.10105,5.51375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
530,2021-01-23 01:00:00,0.0,,0.0,23.69217,4.19,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
531,2021-01-23 02:00:00,0.0,,0.0,23.40796,2.63,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
532,2021-01-23 03:00:00,0.0,,0.0,23.05341,2.87333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
533,2021-01-23 04:00:00,0.0,,0.0,22.84732,2.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
534,2021-01-23 05:00:00,0.0,,0.0,22.97329,2.88875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
535,2021-01-23 06:00:00,10.96667,,10.96667,23.08881,2.44125,0.2,5.7930183,109.47303,80.97322,0.0,,10.96667,0.0,10.51243,0.004173149,0.0,10.51243,0.004173149,0.0,10.015055,0.0,9.814754,9.814754,1134.1346,23.617586,707.3935,709.8263,690.1025,0.0,0.0,690.0772,629.18866,0.0,0.0,0.0,0.0,690.0772,629.18866,650.98303,650.9700927734375
536,2021-01-23 07:00:00,44.13333,,44.13333,23.30624,2.175,0.2,17.809212,101.83867,68.499695,0.0,,44.13333,0.0,43.50557,0.016794065,0.0,43.50557,0.016794065,0.0,41.44719,0.0,40.618244,40.618244,4693.6426,25.521246,4066.7715,4058.6787,3905.9932,0.0,0.0,3905.3376,698.95026,0.0,0.0,0.0,0.0,3905.3376,698.95026,3679.2217,3678.806640625
537,2021-01-23 08:00:00,81.71667,,81.71667,23.58313,2.36125,0.2,30.163261,94.27844,55.748962,0.0,,81.71667,0.0,80.97809,0.03109566,0.0,80.97809,0.03109566,0.0,77.14677,0.0,75.60383,75.60383,8736.1875,27.671188,8040.284,7959.372,7707.1196,0.0,0.0,7704.6753,712.633,0.0,0.0,0.0,0.0,7704.6753,712.633,7339.8633,7338.21728515625
538,2021-01-23 09:00:00,106.95,,106.95,23.83584,2.4725,0.2,42.639538,85.9539,42.907455,0.0,,106.95,0.0,106.15086,0.040697705,0.0,106.15086,0.040697705,0.0,101.12854,0.0,99.10597,99.10597,11452.211,29.16765,10747.178,10579.477,10231.507,0.0,0.0,10227.215,716.37024,0.0,0.0,0.0,0.0,10227.215,716.37024,9824.064,9821.1162109375
539,2021-01-23 10:00:00,114.01667,,114.01667,24.01342,2.81375,0.2,54.952454,75.274185,30.249235,0.0,,114.01667,0.0,113.219406,0.043386783,0.0,113.219406,0.043386783,0.0,107.86265,0.0,105.7054,105.7054,12214.447,29.612658,11510.252,11311.818,10889.169,0.0,0.0,10884.359,719.6364,0.0,0.0,0.0,0.0,10884.359,719.6364,10474.347,10470.9951171875
540,2021-01-23 11:00:00,136.18333,,136.18333,24.22495,2.24042,0.2,66.4489,58.07476,18.554642,0.0,,136.18333,0.0,135.33463,0.05182187,0.0,135.33463,0.05182187,0.0,128.93153,0.0,126.3529,126.3529,14600.728,31.094782,13906.477,13590.972,12997.299,0.0,0.0,12990.516,723.11334,0.0,0.0,0.0,0.0,12990.516,723.11334,12529.776,12524.9970703125
541,2021-01-23 12:00:00,161.55,,160.35,24.41754,2.27417,0.2,74.74786,22.278082,11.694606,0.0,,161.55,1.217991,159.36461,0.06147465,1.217991,159.36461,0.06147465,1.2167,151.82458,0.0,149.98045,149.98045,17330.602,32.559494,16657.906,16192.093,15638.782,0.0,0.0,15628.83,717.40906,0.0,0.0,0.0,0.0,15628.83,717.40906,15121.906,15114.919921875
542,2021-01-23 13:00:00,154.55,,153.83333,24.54055,2.28792,0.2,73.659775,328.6209,17.182955,0.0,,154.55,0.7135021,152.7459,0.058810942,0.7135021,152.7459,0.058810942,0.7118354,145.51903,0.0,143.30624,143.30624,16559.2,32.31532,15879.462,15448.951,14853.432,0.0,0.0,14844.486,720.2661,0.0,0.0,0.0,0.0,14844.486,720.2661,14349.14,14342.892578125
543,2021-01-23 14:00:00,153.51666,,153.15,24.62797,2.16458,0.2,64.3606,297.7996,28.596989,0.0,,153.51666,0.3570914,151.91206,0.058417723,0.3570914,151.91206,0.058417723,0.35461065,144.72464,0.0,142.17766,142.17766,16429.158,32.38492,15748.262,15317.207,14828.559,0.0,0.0,14819.608,716.0388,0.0,0.0,0.0,0.0,14819.608,716.0388,14326.807,14320.5615234375
544,2021-01-23 15:00:00,134.85,,134.85,24.63516,1.83958,0.2,52.6084,282.4475,41.199005,0.0,,134.85,0.0,133.66785,0.051314496,0.0,133.66785,0.051314496,0.0,127.34361,0.0,124.796745,124.796745,14420.435,31.545269,13725.016,13390.649,12921.562,0.0,0.0,12914.734,716.1152,0.0,0.0,0.0,0.0,12914.734,716.1152,12458.978,12454.2431640625
545,2021-01-23 16:00:00,108.51667,,108.51667,24.59114,1.62833,0.2,40.225254,272.42374,54.04382,0.0,,108.51667,0.0,107.56466,0.04129387,0.0,107.56466,0.04129387,0.0,102.47545,0.0,100.425934,100.425934,11604.789,30.205523,10899.806,10687.624,10348.326,0.0,0.0,10343.935,715.64136,0.0,0.0,0.0,0.0,10343.935,715.64136,9940.464,9937.4521484375
546,2021-01-23 17:00:00,69.45,,69.45,24.47966,1.04208,0.2,27.744444,264.34042,66.82892,0.0,,69.45,0.0,68.99796,0.026427822,0.0,68.99796,0.026427822,0.0,65.73346,0.0,64.418785,64.418785,7443.9155,28.178394,6761.0215,6679.686,6409.0103,0.0,0.0,6407.3057,710.0637,0.0,0.0,0.0,0.0,6407.3057,710.0637,6078.728,6077.60107421875
547,2021-01-23 18:00:00,37.16667,,37.16667,24.06733,0.63958,0.2,15.425149,256.8284,79.36517,0.0,,37.16667,0.0,37.184364,0.01414304,0.0,37.184364,0.01414304,0.0,35.425056,0.0,34.716557,34.716557,4011.635,26.097492,3407.2366,3393.2937,3294.8208,0.0,0.0,3294.3435,691.49603,0.0,0.0,0.0,0.0,3294.3435,691.49603,3100.607,3100.313720703125
548,2021-01-23 19:00:00,4.33333,,4.33333,24.06091,0.51292,0.2,3.4818997,249.11566,90.0,0.0,,4.33333,0.0,4.6232257,0.0016489628,0.0,4.6232257,0.0016489628,0.0,4.4044867,0.0,4.3163967,4.3163967,498.791,24.314785,175.7783,175.6863,174.12329,0.0,0.0,174.12085,510.14752,0.0,0.0,0.0,11.075512,163.04533,579.99994,154.93741,154.93666076660156
549,2021-01-23 20:00:00,0.0,,0.0,23.54887,0.47583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
550,2021-01-23 21:00:00,0.0,,0.0,23.016,0.35,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
551,2021-01-23 22:00:00,0.0,,0.0,22.43413,0.47417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
552,2021-01-23 23:00:00,0.0,,0.0,21.74562,0.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
553,2021-01-24 00:00:00,0.0,,0.0,20.44934,0.23875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
554,2021-01-24 01:00:00,0.0,,0.0,19.03543,0.18792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
555,2021-01-24 02:00:00,0.0,,0.0,18.12275,0.11292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
556,2021-01-24 03:00:00,0.0,,0.0,17.32724,0.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
557,2021-01-24 04:00:00,0.0,,0.0,16.76046,0.12417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
558,2021-01-24 05:00:00,0.0,,0.0,16.68485,0.28625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
559,2021-01-24 06:00:00,93.55,,46.93333,17.51907,0.41125,0.2,5.612033,109.30555,81.14264,0.0,,93.55,73.39879,51.064007,0.0355986,73.39879,51.064007,0.0355986,53.2341,48.64801,0.0,99.84447,99.84447,11537.438,23.418772,10832.457,10895.136,10405.467,0.0,0.0,10401.261,737.0153,0.0,0.0,0.0,0.0,10401.261,737.0153,9987.385,9984.3369140625
560,2021-01-24 07:00:00,343.58334,,92.6,19.321,0.58625,0.2,17.638449,101.65242,68.659065,0.0,,343.58334,301.433,100.39789,0.13074383,301.433,100.39789,0.13074383,275.08957,95.64775,0.0,363.32257,363.32257,41983.15,40.619076,41699.406,39353.227,37883.15,0.0,0.0,37824.312,715.03625,0.0,0.0,0.0,0.0,37824.312,715.03625,36987.484,36945.73828125
561,2021-01-24 08:00:00,605.4667,,121.5,21.51247,0.68708,0.2,29.998411,94.06673,55.902683,0.0,,605.4667,542.6498,129.58672,0.23039836,542.6498,129.58672,0.23039836,521.38324,123.45557,0.0,631.942,631.942,73023.555,58.38753,73243.01,64400.586,62721.195,0.0,0.0,62534.645,663.44653,0.0,0.0,0.0,0.0,62534.645,663.44653,61309.332,61194.4453125
562,2021-01-24 09:00:00,845.0333,,159.2,23.75913,0.68792,0.2,42.47466,85.70484,43.06186,0.0,,845.0333,742.05255,168.06387,0.32156068,742.05255,168.06387,0.32156068,728.3726,160.11224,0.0,870.71515,870.71515,100617.234,74.56513,100923.87,82577.87,80588.24,0.0,0.0,80230.84,614.19574,0.0,0.0,0.0,0.0,80230.84,614.19574,78727.234,78538.4375
563,2021-01-24 10:00:00,1037.15,,182.63333,25.63148,0.60083,0.2,54.77777,74.971054,30.415886,0.0,,1037.15,902.06055,191.08017,0.39466688,902.06055,191.08017,0.39466688,894.86255,182.03958,0.0,1055.3641,1055.3641,121951.24,87.4562,121927.51,93620.38,91410.05,0.0,0.0,90887.39,575.61304,0.0,0.0,0.0,101.784,90785.61,580.0708,89118.4,88875.5859375
564,2021-01-24 11:00:00,488.8,,402.43332,25.80808,0.51292,0.2,66.246155,57.722733,18.758787,0.0,,488.8,89.34813,410.19604,0.18600316,89.34813,410.19604,0.18600316,89.09751,390.7884,0.0,470.2882,470.2882,54343.934,53.468647,54284.027,48694.684,46958.45,0.0,0.0,46858.277,680.33734,0.0,0.0,0.0,0.0,46858.277,680.33734,45897.152,45832.87109375
565,2021-01-24 12:00:00,533.6,,434.88333,25.77615,0.52417,0.2,74.50194,22.179913,11.938809,0.0,,533.6,100.22559,438.2827,0.20305091,100.22559,438.2827,0.20305091,100.1148,417.5462,0.0,507.3078,507.3078,58621.473,55.5988,58634.71,52144.31,50412.812,0.0,0.0,50295.168,672.4275,0.0,0.0,0.0,0.0,50295.168,672.4275,49288.17,49213.82421875
566,2021-01-24 13:00:00,534.7,,376.36667,25.71789,0.69833,0.2,73.471596,329.18918,17.31558,0.0,,534.7,157.67288,376.28073,0.2034695,157.67288,376.28073,0.2034695,157.29863,358.47772,0.0,505.46082,505.46082,58408.082,55.197433,58417.633,52034.934,50403.375,0.0,0.0,50286.277,672.949,0.0,0.0,0.0,0.0,50286.277,672.949,49278.63,49204.56640625
567,2021-01-24 14:00:00,500.53333,,435.7,25.49971,0.9225,0.2,64.25387,298.3152,28.667946,0.0,,500.53333,63.155296,440.37933,0.19046804,63.155296,440.37933,0.19046804,62.71412,419.54364,0.0,472.61258,472.61258,54611.223,52.78376,54556.062,49078.332,47733.426,0.0,0.0,47629.04,678.14105,0.0,0.0,0.0,0.0,47629.04,678.14105,46657.867,46591.390625
568,2021-01-24 15:00:00,408.45,,375.15,25.15186,1.26042,0.2,52.53469,282.837,41.25121,0.0,,408.45,31.542288,377.69458,0.15542756,31.542288,377.69458,0.15542756,31.02169,359.8247,0.0,383.02945,383.02945,44259.76,46.926865,44017.77,40530.43,39230.293,0.0,0.0,39163.344,694.87964,0.0,0.0,0.0,0.0,39163.344,694.87964,38321.934,38277.2265625
569,2021-01-24 16:00:00,339.41666,,290.0,24.60393,1.36292,0.2,40.16123,272.73758,54.093845,0.0,,339.41666,44.935703,291.0899,0.12915829,44.935703,291.0899,0.12915829,43.351387,277.31754,0.0,314.25555,314.25555,36313.574,42.386055,35926.965,33663.777,32588.545,0.0,0.0,32543.648,703.29407,0.0,0.0,0.0,0.0,32543.648,703.29407,31821.592,31790.744140625
570,2021-01-24 17:00:00,241.53333,,215.66667,23.83556,1.18958,0.2,27.67855,264.61087,66.88536,0.0,,241.53333,21.860708,215.97276,0.09191073,21.860708,215.97276,0.09191073,20.16945,205.75443,0.0,221.40541,221.40541,25584.824,36.462967,25017.936,23970.205,23034.326,0.0,0.0,23012.78,718.02246,0.0,0.0,0.0,0.0,23012.78,718.02246,22430.879,22415.509765625
571,2021-01-24 18:00:00,128.46667,,106.66667,22.81233,0.95083,0.2,15.350025,257.07413,79.43415,0.0,,128.46667,15.10064,100.64744,0.048885446,15.10064,100.64744,0.048885446,11.738038,95.8855,0.0,105.47106,105.47106,12187.322,28.893358,11483.137,11315.373,10871.651,0.0,0.0,10866.881,722.3773,0.0,0.0,0.0,0.0,10866.881,722.3773,10456.178,10452.853515625
572,2021-01-24 19:00:00,9.36667,,9.36667,21.53059,0.99917,0.2,3.3915064,249.34782,90.0,0.0,,9.36667,0.0,9.71786,0.0035643007,0.0,9.71786,0.0035643007,0.0,9.258079,0.0,9.072917,9.072917,1048.4379,22.052547,631.4013,635.6029,620.64246,0.0,0.0,620.62213,632.2446,0.0,0.0,0.0,0.0,620.62213,632.2446,585.0637,585.0532836914062
573,2021-01-24 20:00:00,0.0,,0.0,20.31417,1.08708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
574,2021-01-24 21:00:00,0.0,,0.0,18.95992,1.14833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
575,2021-01-24 22:00:00,0.0,,0.0,17.5525,1.41208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
576,2021-01-24 23:00:00,0.0,,0.0,16.2436,1.275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
577,2021-01-25 00:00:00,0.0,,0.0,15.56615,1.38875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
578,2021-01-25 01:00:00,0.0,,0.0,14.94859,1.01375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
579,2021-01-25 02:00:00,0.0,,0.0,14.35615,1.11292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
580,2021-01-25 03:00:00,0.0,,0.0,13.97342,0.85167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
581,2021-01-25 04:00:00,0.0,,0.0,13.63809,0.81208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
582,2021-01-25 05:00:00,0.0,,0.0,13.49709,0.9475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
583,2021-01-25 06:00:00,36.38333,,33.23333,14.37525,1.33542,0.2,5.430201,109.131645,81.31251,0.0,,36.38333,5.0277557,35.453384,0.013844956,5.0277557,35.453384,0.013844956,3.6148202,33.775978,0.0,36.642982,36.642982,4234.3,16.451286,3622.0679,3735.735,3614.049,0.0,0.0,3613.5193,719.932,0.0,0.0,0.0,0.0,3613.5193,719.932,3391.6426,3391.291015625
584,2021-01-25 07:00:00,277.98334,,49.98333,16.83619,1.37583,0.2,17.4671,101.45968,68.81868,0.0,,277.98334,274.45898,55.48781,0.105781056,274.45898,55.48781,0.105781056,250.20195,52.86251,0.0,297.00317,297.00317,34319.88,33.63222,33897.895,32842.434,31782.129,0.0,0.0,31742.08,727.93207,0.0,0.0,0.0,0.0,31742.08,727.93207,31015.135,30985.888671875
585,2021-01-25 08:00:00,514.18335,,63.21667,19.45755,1.27417,0.2,29.833021,93.848175,56.05666,0.0,,514.18335,506.17224,67.76031,0.19566229,506.17224,67.76031,0.19566229,486.15518,64.55436,0.0,539.6954,539.6954,62363.664,50.119736,62436.992,56793.19,54795.29,0.0,0.0,54663.55,691.01,0.0,0.0,0.0,0.0,54663.55,691.01,53554.227,53466.73828125
586,2021-01-25 09:00:00,731.8833,,76.01667,21.95161,1.5,0.2,42.309036,85.44825,43.216805,0.0,,731.8833,710.0784,80.41182,0.2785037,710.0784,80.41182,0.2785037,696.8646,76.60729,0.0,758.0025,758.0025,87590.88,64.57642,87918.086,75269.42,73018.04,0.0,0.0,72752.43,647.6816,0.0,0.0,0.0,0.0,72752.43,647.6816,71344.52,71189.03125
587,2021-01-25 10:00:00,891.8,,138.16667,24.2194,1.3,0.2,54.60176,74.65931,30.583813,0.0,,891.8,795.9219,143.53758,0.3393568,795.9219,143.53758,0.3393568,789.4911,136.74637,0.0,907.7127,907.7127,104889.62,75.7295,105161.67,85574.82,83606.39,0.0,0.0,83216.54,611.09656,0.0,0.0,0.0,0.0,83216.54,611.09656,81654.305,81450.7890625
588,2021-01-25 11:00:00,1012.15,,162.4,26.17399,1.5,0.2,66.0409,57.36082,18.96572,0.0,,1012.15,879.3921,166.50641,0.38515362,879.3921,166.50641,0.38515362,876.8681,158.62848,0.0,1014.7867,1014.7867,117262.56,83.23857,117346.64,92057.26,89525.86,0.0,0.0,89048.266,591.38574,0.0,0.0,0.0,0.0,89048.266,591.38574,87396.305,87163.0859375
589,2021-01-25 12:00:00,1075.0333,,143.45,27.75376,1.28792,0.2,74.25146,22.067377,12.1887,0.0,,1075.0333,946.0976,145.61021,0.40908262,946.0976,145.61021,0.40908262,945.00665,138.72095,0.0,1062.0531,1062.0531,122727.12,88.05537,122683.02,93911.625,91729.49,0.0,0.0,91198.72,573.70026,0.0,0.0,0.0,184.86118,91013.86,579.9996,89341.84,89098.453125
590,2021-01-25 13:00:00,1068.4667,,184.33333,28.90857,1.44917,0.2,73.27539,329.74475,17.456894,0.0,,1068.4667,880.66583,186.0908,0.40658385,880.66583,186.0908,0.40658385,878.53986,177.28629,0.0,1034.7096,1034.7096,119563.49,87.22821,119595.8,91951.805,89891.15,0.0,0.0,89386.48,576.0975,0.0,0.0,0.0,96.534676,89289.94,579.9995,87655.3,87420.8203125
591,2021-01-25 14:00:00,993.6667,,161.38333,29.60544,1.41292,0.2,64.13935,298.83276,28.746202,0.0,,993.6667,810.91907,160.39117,0.37812018,810.91907,160.39117,0.37812018,805.2197,152.80257,0.0,938.8618,938.8618,108489.46,82.61014,108721.734,85591.04,83587.586,0.0,0.0,83172.92,591.02924,0.0,0.0,0.0,0.0,83172.92,591.02924,81648.73,81445.390625
592,2021-01-25 15:00:00,865.5,,102.58333,29.83762,1.46042,0.2,52.45418,283.2308,41.309776,0.0,,865.5,722.77765,101.605064,0.3293489,722.77765,101.605064,0.3293489,710.80524,96.79782,0.0,791.451,791.451,91453.19,74.42357,91786.56,75157.086,72688.46,0.0,0.0,72401.57,619.9503,0.0,0.0,0.0,0.0,72401.57,619.9503,71050.29,70896.375
593,2021-01-25 16:00:00,680.45,,100.46667,29.52964,1.82333,0.2,40.09098,273.05563,54.149765,0.0,,680.45,527.4477,98.44479,0.25893176,527.4477,98.44479,0.25893176,508.79053,93.78707,0.0,590.52606,590.52606,68238.59,62.25179,68397.67,59144.035,57395.246,0.0,0.0,57233.8,653.48706,0.0,0.0,0.0,0.0,57233.8,653.48706,56133.043,56036.55859375
594,2021-01-25 17:00:00,461.55,,64.4,28.5772,1.81292,0.2,27.606745,264.88513,66.94747,0.0,,461.55,335.59308,62.244167,0.17563371,335.59308,62.244167,0.17563371,309.521,59.299206,0.0,361.44382,361.44382,41767.58,48.614964,41479.887,37927.633,36556.97,0.0,0.0,36498.445,690.95416,0.0,0.0,0.0,0.0,36498.445,690.95416,35711.016,35672.3359375
595,2021-01-25 18:00:00,233.5,,59.33333,27.07658,1.73958,0.2,15.269118,257.32327,79.50873,0.0,,233.5,120.42106,53.146004,0.0888538,120.42106,53.146004,0.0888538,93.37498,50.631504,0.0,141.12636,141.12636,16307.748,34.92651,15625.929,15048.959,14476.216,0.0,0.0,14467.545,712.161,0.0,0.0,0.0,0.0,14467.545,712.161,13982.9375,13976.9853515625
596,2021-01-25 19:00:00,17.65,,17.45,25.29988,1.36458,0.2,3.2953377,249.58305,90.0,0.0,,17.65,0.0,17.255505,0.006716358,0.0,17.255505,0.006716358,0.0,16.439093,0.0,16.110312,16.110312,1861.5544,26.211412,1369.379,1363.8162,1322.7722,0.0,0.0,1322.6863,653.98047,0.0,0.0,0.0,0.0,1322.6863,653.98047,1244.6688,1244.6214599609375
597,2021-01-25 20:00:00,0.0,,0.0,24.05066,1.28792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
598,2021-01-25 21:00:00,0.0,,0.0,22.90114,1.18875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
599,2021-01-25 22:00:00,0.0,,0.0,21.75162,1.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
600,2021-01-25 23:00:00,0.0,,0.0,20.64124,1.12583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
601,2021-01-26 00:00:00,0.0,,0.0,19.76418,0.85167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
602,2021-01-26 01:00:00,0.0,,0.0,18.86941,0.92083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
603,2021-01-26 02:00:00,0.0,,0.0,18.01427,1.695,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
604,2021-01-26 03:00:00,0.0,,0.0,17.46875,1.84125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
605,2021-01-26 04:00:00,0.0,,0.0,16.9932,1.03,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
606,2021-01-26 05:00:00,0.0,,0.0,16.74978,0.83708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
