hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
607,2021-01-26 06:00:00,35.03333,,31.7,17.56311,0.98625,0.2,5.247608,108.951385,81.48275,0.0,,35.03333,5.397879,33.84945,0.01333124,5.397879,33.84945,0.01333124,3.8454854,32.247925,0.0,35.371544,35.371544,4087.3894,19.599203,3480.2979,3549.4595,3394.867,0.0,0.0,3394.3838,708.7185,0.0,0.0,0.0,0.0,3394.3838,708.7185,3188.3582,3188.049560546875
608,2021-01-26 07:00:00,281.8,,59.33333,19.99653,1.09917,0.2,17.295229,101.26053,68.97849,0.0,,281.8,268.4296,65.331795,0.107233405,268.4296,65.331795,0.107233405,244.436,62.24075,0.0,300.5432,300.5432,34728.652,37.208057,34313.85,32799.805,31710.73,0.0,0.0,31670.377,721.8388,0.0,0.0,0.0,0.0,31670.377,721.8388,30949.922,30920.626953125
609,2021-01-26 08:00:00,518.7167,,59.66667,22.62447,1.2475,0.2,29.66714,93.62292,56.21086,0.0,,518.7167,515.7892,64.02503,0.19738737,515.7892,64.02503,0.19738737,495.20624,60.99581,0.0,545.078,545.078,62985.934,53.630066,63068.86,56550.4,54302.273,0.0,0.0,54170.14,682.73444,0.0,0.0,0.0,0.0,54170.14,682.73444,53084.273,52998.45703125
610,2021-01-26 09:00:00,740.2833,,89.81667,25.12692,1.69583,0.2,42.142693,85.1843,43.37228,0.0,,740.2833,704.6846,94.84026,0.28170013,704.6846,94.84026,0.28170013,691.4473,90.35308,0.0,766.1644,766.1644,88534.52,67.82853,88865.41,75000.31,72988.02,0.0,0.0,72714.16,636.9197,0.0,0.0,0.0,0.0,72714.16,636.9197,71326.17,71170.7421875
611,2021-01-26 10:00:00,915.93335,,112.23333,27.39064,2.1475,0.2,54.424435,74.33918,30.753025,0.0,,915.93335,849.1844,116.97348,0.3485403,849.1844,116.97348,0.3485403,842.2368,111.43911,0.0,934.60236,934.60236,107997.375,78.42045,108233.0,86943.04,84593.96,0.0,0.0,84184.59,604.19525,0.0,0.0,0.0,0.0,84184.59,604.19525,82614.03,82405.4140625
612,2021-01-26 11:00:00,1040.4667,,118.28333,29.33835,2.4925,0.2,65.833145,56.98947,19.175444,0.0,,1040.4667,954.6899,121.83552,0.39592898,954.6899,121.83552,0.39592898,951.88586,116.071106,0.0,1046.5978,1046.5978,120936.97,85.59314,120938.7,93757.14,90951.305,0.0,0.0,90448.91,584.1066,0.0,0.0,0.0,13.169302,90435.734,585.48987,88765.164,88523.75
613,2021-01-26 12:00:00,1099.05,,176.63333,30.89846,3.67167,0.2,73.996506,21.94122,12.444137,0.0,,1099.05,937.0619,178.78893,0.4182217,937.0619,178.78893,0.4182217,935.9347,170.32986,0.0,1084.1393,1084.1393,125277.0,86.127045,125166.305,96754.21,94476.49,0.0,0.0,93923.9,579.2963,0.0,0.0,0.0,39.025394,93884.875,581.1058,92147.836,91888.9296875
614,2021-01-26 13:00:00,1092.3334,,131.5,32.03062,3.34917,0.2,73.07129,330.28702,17.60685,0.0,,1092.3334,957.3048,132.2146,0.41566584,957.3048,132.2146,0.41566584,954.95233,125.959114,0.0,1059.2932,1059.2932,122404.14,86.79117,122369.5,94288.336,92014.664,0.0,0.0,91489.83,578.45514,0.0,0.0,0.0,87.6036,91402.23,581.9165,89717.85,89471.8671875
615,2021-01-26 14:00:00,1016.73334,,129.13333,32.70917,4.03375,0.2,64.017044,299.35162,28.831802,0.0,,1016.73334,865.00305,128.72829,0.38689774,865.00305,128.72829,0.38689774,858.88306,122.637764,0.0,961.89044,961.89044,111153.39,80.909454,111343.85,88367.695,85181.73,0.0,0.0,84764.9,601.0043,0.0,0.0,0.0,0.0,84764.9,601.0043,83187.67,82976.90625
616,2021-01-26 15:00:00,866.7167,,121.98333,32.92506,4.00167,0.2,52.36684,283.6286,41.37475,0.0,,866.7167,705.67505,120.61531,0.32981187,705.67505,120.61531,0.32981187,693.939,114.90863,0.0,792.6707,792.6707,91594.24,72.70377,91929.19,75888.836,73952.94,0.0,0.0,73658.21,622.1455,0.0,0.0,0.0,0.0,73658.21,622.1455,72277.02,72117.921875
617,2021-01-26 16:00:00,703.6,,71.26667,32.59532,4.00708,0.2,40.014503,273.37766,54.211597,0.0,,703.6,575.10895,70.04672,0.26774105,575.10895,70.04672,0.26774105,554.69244,66.7326,0.0,608.9965,608.9965,70371.68,63.149162,70559.27,60787.176,59015.95,0.0,0.0,58844.23,650.6558,0.0,0.0,0.0,0.0,58844.23,650.6558,57715.605,57613.671875
618,2021-01-26 17:00:00,466.03333,,74.28333,31.61332,5.15458,0.2,27.529022,265.16302,67.01527,0.0,,466.03333,330.96826,70.4056,0.17733975,330.96826,70.4056,0.17733975,305.13766,67.07449,0.0,364.7679,364.7679,42150.355,48.98303,41869.664,38228.137,37237.496,0.0,0.0,37175.65,685.63885,0.0,0.0,0.0,0.0,37175.65,685.63885,36380.746,36340.21484375
619,2021-01-26 18:00:00,232.95,,55.43333,30.08818,5.50333,0.2,15.182438,257.57568,79.588905,0.0,,232.95,122.48863,50.5751,0.088644505,122.48863,50.5751,0.088644505,94.722046,48.182236,0.0,140.0462,140.0462,16183.116,36.65199,15500.209,14828.238,14363.957,0.0,0.0,14355.185,702.77704,0.0,0.0,0.0,0.0,14355.185,702.77704,13877.32,13871.4638671875
620,2021-01-26 19:00:00,15.68333,,15.68333,28.25572,4.59458,0.2,3.193421,249.82123,90.0,0.0,,15.68333,0.0,15.640146,0.0059679807,0.0,15.640146,0.0059679807,0.0,14.900163,0.0,14.6021595,14.6021595,1687.3143,28.968998,1208.7054,1193.0726,1157.8752,0.0,0.0,1157.8065,640.909,0.0,0.0,0.0,0.0,1157.8065,640.909,1091.3491,1091.312744140625
621,2021-01-26 20:00:00,0.0,,0.0,26.69068,3.95583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
622,2021-01-26 21:00:00,0.0,,0.0,25.18025,3.13167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
623,2021-01-26 22:00:00,0.0,,0.0,23.66982,2.56292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
624,2021-01-26 23:00:00,0.0,,0.0,22.20575,2.9225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
625,2021-01-27 00:00:00,0.0,,0.0,21.0167,3.12083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
626,2021-01-27 01:00:00,0.0,,0.0,19.79797,3.93125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
627,2021-01-27 02:00:00,0.0,,0.0,18.63368,4.62875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
628,2021-01-27 03:00:00,0.0,,0.0,17.89191,5.86917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
629,2021-01-27 04:00:00,0.0,,0.0,17.24565,6.01042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
630,2021-01-27 05:00:00,0.0,,0.0,16.87213,6.55792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
631,2021-01-27 06:00:00,32.63333,,30.3,17.57252,6.99667,0.2,5.0643363,108.76485,81.65329,0.0,,32.63333,3.8370512,29.275953,0.012417967,3.8370512,29.275953,0.012417967,2.7072675,27.890818,0.0,29.986124,29.986124,3465.0376,18.885614,2882.2937,2946.3293,2821.3853,0.0,0.0,2821.0488,705.5405,0.0,0.0,0.0,0.0,2821.0488,705.5405,2645.8857,2645.671875
632,2021-01-27 07:00:00,273.73334,,58.3,19.8559,7.3725,0.2,17.122902,101.05508,69.13844,0.0,,273.73334,260.572,64.27523,0.1041638,260.572,64.27523,0.1041638,237.01482,61.234173,0.0,292.284,292.284,33774.598,32.438026,33343.098,32447.271,30807.07,0.0,0.0,30770.693,739.8184,0.0,0.0,0.0,0.0,30770.693,739.8184,30053.055,30025.513671875
633,2021-01-27 08:00:00,513.2833,,75.85,22.36797,7.73125,0.2,29.500809,93.39105,56.36525,0.0,,513.2833,492.02924,81.13341,0.19531979,492.02924,81.13341,0.19531979,472.21542,77.29474,0.0,538.51996,538.51996,62227.18,45.174633,62298.79,57801.887,56178.938,0.0,0.0,56044.69,701.4808,0.0,0.0,0.0,0.0,56044.69,701.4808,54889.766,54797.89453125
634,2021-01-27 09:00:00,737.43335,,83.23333,24.78725,8.80458,0.2,41.97566,84.91315,43.52827,0.0,,737.43335,709.19135,87.99657,0.28061566,709.19135,87.99657,0.28061566,695.74347,83.83318,0.0,763.9851,763.9851,88279.61,55.60035,88609.76,78842.6,76517.875,0.0,0.0,76246.89,671.3141,0.0,0.0,0.0,0.0,76246.89,671.3141,74724.06,74553.5078125
635,2021-01-27 10:00:00,910.3667,,100.55,26.99558,9.4225,0.2,54.245804,74.010925,30.923532,0.0,,910.3667,856.04156,104.96268,0.34642202,856.04156,104.96268,0.34642202,848.9493,99.996574,0.0,929.9669,929.9669,107460.23,63.46322,107702.98,92653.9,89603.46,0.0,0.0,89207.43,649.57336,0.0,0.0,0.0,0.0,89207.43,649.57336,87436.65,87203.7578125
636,2021-01-27 11:00:00,1049.45,,143.38333,28.9034,9.7175,0.2,65.62291,56.609127,19.387966,0.0,,1049.45,938.33997,147.35027,0.3993474,938.33997,147.35027,0.3993474,935.5195,140.37868,0.0,1054.3802,1054.3802,121835.88,69.69851,121816.42,101890.13,99741.26,0.0,0.0,99211.44,624.10944,0.0,0.0,0.0,0.0,99211.44,624.10944,97261.45,96973.03125
637,2021-01-27 12:00:00,1106.8833,,124.38333,30.43386,11.34542,0.2,73.73716,21.80216,12.704986,0.0,,1106.8833,998.39246,126.53419,0.4212025,998.39246,126.53419,0.4212025,997.13947,120.54747,0.0,1095.3333,1095.3333,126570.5,69.78785,126421.33,105678.12,102440.56,0.0,0.0,101886.57,627.96954,0.0,0.0,0.0,0.0,101886.57,627.96954,99865.16,99560.71875
638,2021-01-27 13:00:00,1107.0167,,158.1,31.54347,13.30292,0.2,72.85942,330.81555,17.765392,0.0,,1107.0167,945.6688,158.61874,0.42125326,945.6688,158.61874,0.42125326,943.30115,151.11401,0.0,1072.5269,1072.5269,123935.56,66.79433,123863.14,104966.125,102239.95,0.0,0.0,101700.234,635.2627,0.0,0.0,0.0,0.0,101700.234,635.2627,99666.75,99363.2578125
639,2021-01-27 14:00:00,1022.55,,117.95,32.20094,13.46708,0.2,63.886967,299.87115,28.92478,0.0,,1022.55,881.75946,117.71594,0.38911116,881.75946,117.71594,0.38911116,875.4759,112.14644,0.0,967.8699,967.8699,111839.305,63.775303,112021.44,96235.61,93676.08,0.0,0.0,93239.055,645.95734,0.0,0.0,0.0,0.0,93239.055,645.95734,91381.81,91127.0390625
640,2021-01-27 15:00:00,889.45,,116.05,32.39066,12.46083,0.2,52.27265,284.03003,41.446156,0.0,,889.45,732.9632,114.82604,0.3384626,732.9632,114.82604,0.3384626,720.71967,109.39327,0.0,813.5106,813.5106,94001.766,60.17274,94333.81,82330.97,78913.67,0.0,0.0,78619.67,662.1139,0.0,0.0,0.0,0.0,78619.67,662.1139,77063.734,76883.25
641,2021-01-27 16:00:00,700.18335,,83.6,32.0474,11.58042,0.2,39.931774,273.70346,54.27936,0.0,,700.18335,560.82904,82.07199,0.2664409,560.82904,82.07199,0.2664409,540.84064,78.18891,0.0,606.6489,606.6489,70099.43,53.611744,70283.16,63044.344,61079.438,0.0,0.0,60910.42,678.8847,0.0,0.0,0.0,0.0,60910.42,678.8847,59692.316,59583.8046875
642,2021-01-27 17:00:00,478.7,,57.5,31.06837,14.01625,0.2,27.445385,265.44437,67.08874,0.0,,478.7,355.76965,55.617683,0.1821598,355.76965,55.617683,0.1821598,327.8652,52.98624,0.0,373.2344,373.2344,43128.637,42.94375,42865.902,40094.906,38268.32,0.0,0.0,38207.715,711.9102,0.0,0.0,0.0,0.0,38207.715,711.9102,37366.637,37324.05078125
643,2021-01-27 18:00:00,233.53333,,64.5,29.54909,15.27458,0.2,15.09,257.8312,79.67467,0.0,,233.53333,116.3768,58.041252,0.08886648,116.3768,58.041252,0.08886648,89.73118,55.295143,0.0,142.1258,142.1258,16423.129,33.81954,15742.216,15227.338,14682.167,0.0,0.0,14673.353,716.5201,0.0,0.0,0.0,0.0,14673.353,716.5201,14182.883,14176.7421875
644,2021-01-27 19:00:00,16.96667,,16.96667,27.72877,11.73875,0.2,3.0857873,250.06224,90.0,0.0,,16.96667,0.0,16.747961,0.00645633,0.0,16.747961,0.00645633,0.0,15.955564,0.0,15.636452,15.636452,1806.8643,28.280603,1318.8292,1304.4327,1265.7217,0.0,0.0,1265.6407,644.9073,0.0,0.0,0.0,0.0,1265.6407,644.9073,1192.5494,1192.5059814453125
645,2021-01-27 20:00:00,0.0,,0.0,26.15116,9.885,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
646,2021-01-27 21:00:00,0.0,,0.0,24.62358,9.22167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
647,2021-01-27 22:00:00,0.0,,0.0,23.096,10.19917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
648,2021-01-27 23:00:00,0.0,,0.0,21.63012,9.42667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
649,2021-01-28 00:00:00,0.0,,0.0,20.53538,9.8525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
650,2021-01-28 01:00:00,0.0,,0.0,19.43338,8.925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
651,2021-01-28 02:00:00,0.0,,0.0,18.38021,9.98042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
652,2021-01-28 03:00:00,0.0,,0.0,17.70842,10.15167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
653,2021-01-28 04:00:00,0.0,,0.0,17.12283,10.22625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
654,2021-01-28 05:00:00,0.0,,0.0,16.77485,12.27,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
655,2021-01-28 06:00:00,26.03333,,25.05,17.329,11.24542,0.2,4.8804655,108.57209,81.82406,0.0,,26.03333,1.607387,23.810558,0.009906468,1.607387,23.810558,0.009906468,1.122624,22.684008,0.0,23.330498,23.330498,2695.9888,18.171059,2150.5117,2202.338,2119.372,0.0,0.0,2119.1775,695.2237,0.0,0.0,0.0,0.0,2119.1775,695.2237,1986.044,1985.9239501953125
656,2021-01-28 07:00:00,225.51666,,86.05,19.22254,11.10875,0.2,16.95018,100.8434,69.29848,0.0,,225.51666,169.10687,92.9652,0.0858159,169.10687,92.9652,0.0858159,153.64326,88.566734,0.0,237.3658,237.3658,27428.193,27.843136,26890.055,26611.727,25563.188,0.0,0.0,25538.232,742.4188,0.0,0.0,0.0,0.0,25538.232,742.4188,24910.777,24891.8671875
657,2021-01-28 08:00:00,434.48334,,133.0,21.34441,11.78375,0.2,29.334076,93.15271,56.519794,0.0,,434.48334,339.48273,142.73405,0.16533403,339.48273,142.73405,0.16533403,325.68704,135.98087,0.0,452.43457,452.43457,52280.586,37.278847,52184.31,49899.39,47840.52,0.0,0.0,47745.61,713.33405,0.0,0.0,0.0,0.0,47745.61,713.33405,46724.41,46657.453125
658,2021-01-28 09:00:00,615.93335,,194.81667,23.36613,11.56167,0.2,41.807957,84.63495,43.684772,0.0,,615.93335,456.8173,206.17339,0.23438123,456.8173,206.17339,0.23438123,448.07294,196.4187,0.0,631.6018,631.6018,72983.5,45.836628,73202.41,67753.125,65515.895,0.0,0.0,65335.31,703.7731,0.0,0.0,0.0,0.0,65335.31,703.7731,63982.668,63857.37890625
659,2021-01-28 10:00:00,749.4667,,272.88333,25.15126,9.35292,0.2,54.065876,73.67478,31.095348,0.0,,749.4667,504.0219,284.0875,0.2851947,504.0219,284.0875,0.2851947,499.7931,270.64645,0.0,755.03076,755.03076,87244.61,54.85285,87570.71,78156.4,75618.086,0.0,0.0,75356.12,675.2606,0.0,0.0,0.0,0.0,75356.12,675.2606,73844.79,73677.9765625
660,2021-01-28 11:00:00,866.2167,,310.5,26.71569,8.425,0.2,65.41018,56.220226,19.603296,0.0,,866.2167,575.7182,320.66284,0.3296216,575.7182,320.66284,0.3296216,573.947,305.4913,0.0,861.84955,861.84955,99587.57,62.081417,99900.695,86467.67,84082.38,0.0,0.0,83737.51,653.20447,0.0,0.0,0.0,0.0,83737.51,653.20447,82085.516,81880.1796875
661,2021-01-28 12:00:00,920.4167,,328.43332,27.96477,8.85083,0.2,73.4735,21.650919,12.971113,0.0,,920.4167,601.73676,335.08157,0.35024634,601.73676,335.08157,0.35024634,600.9489,319.22784,0.0,901.7732,901.7732,104200.75,64.25869,104478.555,89571.62,87144.42,0.0,0.0,86763.22,645.5562,0.0,0.0,0.0,0.0,86763.22,645.5562,85056.55,84835.546875
662,2021-01-28 13:00:00,900.98334,,356.1,28.85792,8.275,0.2,72.63994,331.33,17.93245,0.0,,900.98334,543.1545,358.34836,0.34285137,543.1545,358.34836,0.34285137,541.7678,341.3938,0.0,865.49835,865.49835,100011.766,64.6166,100321.21,85877.02,83163.47,0.0,0.0,82810.805,639.713,0.0,0.0,0.0,0.0,82810.805,639.713,81204.38,81003.3671875
663,2021-01-28 14:00:00,880.48334,,269.56668,29.45732,8.93375,0.2,63.74913,300.39072,29.025164,0.0,,880.48334,595.6181,268.05948,0.3350505,595.6181,268.05948,0.3350505,591.3406,255.37677,0.0,829.78296,829.78296,95886.58,62.72807,96215.64,83052.7,80036.695,0.0,0.0,79723.516,652.1818,0.0,0.0,0.0,0.0,79723.516,652.1818,78162.11,77975.6328125
664,2021-01-28 15:00:00,774.68335,,215.73334,29.69348,8.79292,0.2,52.1716,284.43466,41.524025,0.0,,774.68335,529.8131,211.71346,0.29479042,529.8131,211.71346,0.29479042,520.9205,201.69664,0.0,708.1648,708.1648,81830.836,58.270386,82130.625,72263.336,70128.2,0.0,0.0,69895.266,664.68164,0.0,0.0,0.0,0.0,69895.266,664.68164,68516.22,68372.3203125
665,2021-01-28 16:00:00,620.0,,156.91667,29.51325,7.83333,0.2,39.842793,274.03278,54.353077,0.0,,620.0,421.2373,151.54779,0.23592871,421.2373,151.54779,0.23592871,406.1594,144.3776,0.0,539.52625,539.52625,62345.25,52.25665,62418.242,56288.414,54143.6,0.0,0.0,54012.926,685.6818,0.0,0.0,0.0,0.0,54012.926,685.6818,52923.96,52837.9375
666,2021-01-28 17:00:00,428.61667,,101.66667,28.78186,7.01625,0.2,27.355837,265.729,67.16789,0.0,,428.61667,276.08896,95.803764,0.16310158,276.08896,95.803764,0.16310158,254.3179,91.270996,0.0,338.67712,338.67712,39136.016,43.599342,38800.305,36190.8,35092.51,0.0,0.0,35040.168,702.3906,0.0,0.0,0.0,0.0,35040.168,702.3906,34269.848,34233.984375
667,2021-01-28 18:00:00,221.36667,,71.71667,27.55698,7.03292,0.2,14.991824,258.08975,79.76598,0.0,,221.36667,102.78353,64.97069,0.084236704,102.78353,64.97069,0.084236704,78.99715,61.89673,0.0,138.07599,138.07599,15955.231,33.593372,15270.516,14783.216,14185.428,0.0,0.0,14177.172,715.41876,0.0,0.0,0.0,0.0,14177.172,715.41876,13696.333,13690.6025390625
668,2021-01-28 19:00:00,20.26667,,19.23333,26.01621,7.725,0.2,2.9724724,250.30598,90.0,0.0,,20.26667,0.0,20.725147,0.0077120797,0.0,20.725147,0.0077120797,0.0,19.744576,0.0,19.349684,19.349684,2235.9543,26.835915,1717.7623,1706.7638,1657.763,0.0,0.0,1657.6299,660.16284,0.0,0.0,0.0,0.0,1657.6299,660.16284,1559.7506,1559.6761474609375
669,2021-01-28 20:00:00,0.0,,0.0,24.60585,6.8125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
670,2021-01-28 21:00:00,0.0,,0.0,23.22627,5.30583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
671,2021-01-28 22:00:00,0.0,,0.0,21.84669,5.31458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
672,2021-01-28 23:00:00,0.0,,0.0,20.52412,4.68958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
673,2021-01-29 00:00:00,0.0,,0.0,19.54502,5.04417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
674,2021-01-29 01:00:00,0.0,,0.0,18.56242,5.83208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
675,2021-01-29 02:00:00,0.0,,0.0,17.62356,6.35708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
676,2021-01-29 03:00:00,0.0,,0.0,17.02512,6.9025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
677,2021-01-29 04:00:00,0.0,,0.0,16.50362,5.77292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
678,2021-01-29 05:00:00,0.0,,0.0,16.21102,4.805,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
679,2021-01-29 06:00:00,29.16667,,24.23333,16.89292,4.67083,0.2,4.6960745,108.3732,81.99499,0.0,,29.16667,7.8967347,26.705626,0.011098798,7.8967347,26.705626,0.011098798,5.4563184,25.4421,0.0,30.28045,30.28045,3499.125,18.36692,2914.9048,2985.2825,2876.0251,0.0,0.0,2875.6758,705.0712,0.0,0.0,0.0,0.0,2875.6758,705.0712,2697.7947,2697.573486328125
680,2021-01-29 07:00:00,266.55,,61.8,19.18847,5.59333,0.2,16.777124,100.6256,69.45854,0.0,,266.55,248.89594,67.94053,0.10143032,248.89594,67.94053,0.10143032,225.87386,64.72605,0.0,284.7879,284.7879,32908.516,32.48161,32461.898,31585.402,30215.652,0.0,0.0,30180.197,736.9337,0.0,0.0,0.0,0.0,30180.197,736.9337,29476.773,29450.296875
681,2021-01-29 08:00:00,505.35,,59.4,21.73627,6.0725,0.2,29.166979,92.90801,56.674473,0.0,,505.35,502.71777,63.808777,0.19230093,502.71777,63.808777,0.19230093,482.10175,60.789787,0.0,532.0337,532.0337,61476.51,46.03461,61536.06,56895.6,54791.152,0.0,0.0,54664.043,702.6632,0.0,0.0,0.0,0.0,54664.043,702.6632,53535.953,53448.67578125
682,2021-01-29 09:00:00,734.75,,75.58333,24.18029,6.27417,0.2,41.63961,84.34987,43.841774,0.0,,734.75,715.5279,80.041534,0.27959457,715.5279,80.041534,0.27959457,701.70135,76.254524,0.0,762.3967,762.3967,88097.07,58.68143,88426.16,77661.555,75187.95,0.0,0.0,74921.16,666.46606,0.0,0.0,0.0,0.0,74921.16,666.46606,73434.625,73269.6484375
683,2021-01-29 10:00:00,906.05,,127.63333,26.41627,6.27583,0.2,53.88465,73.33101,31.268486,0.0,,906.05,823.6209,132.87036,0.34477937,823.6209,132.87036,0.34477937,816.62256,126.58386,0.0,924.3423,924.3423,106808.49,68.24286,107059.875,90171.66,88040.26,0.0,0.0,87636.016,632.0159,0.0,0.0,0.0,0.0,87636.016,632.0159,85935.71,85710.140625
684,2021-01-29 11:00:00,1023.45,,124.88333,28.34826,5.95667,0.2,65.19498,55.8232,19.821442,0.0,,1023.45,931.2463,128.63231,0.38945362,931.2463,128.63231,0.38945362,928.3139,122.546326,0.0,1029.843,1029.843,119003.17,75.630424,119048.695,96881.16,94387.89,0.0,0.0,93889.36,610.0601,0.0,0.0,0.0,0.0,93889.36,610.0601,92091.805,91832.953125
685,2021-01-29 12:00:00,1107.9833,,118.75,29.90074,5.00167,0.2,73.20561,21.488186,13.24239,0.0,,1107.9833,1005.83014,120.92176,0.42162108,1005.83014,120.92176,0.42162108,1004.45636,115.20058,0.0,1097.2638,1097.2638,126792.695,82.51562,126637.92,99662.04,96887.11,0.0,0.0,96329.59,590.49774,0.0,0.0,0.0,0.0,96329.59,590.49774,94518.5,94246.25
686,2021-01-29 13:00:00,1071.3334,,141.05,31.02294,5.57083,0.2,72.41298,331.83002,18.107937,0.0,,1071.3334,927.5641,141.78558,0.4076747,927.5641,141.78558,0.4076747,925.1474,135.07727,0.0,1039.0201,1039.0201,120064.805,79.57131,120087.44,95906.78,93789.16,0.0,0.0,93276.336,597.2401,0.0,0.0,0.0,0.0,93276.336,597.2401,91519.19,91263.2421875
687,2021-01-29 14:00:00,1002.6167,,125.33333,31.68632,5.61542,0.2,63.60356,300.90973,29.132969,0.0,,1002.6167,855.49457,125.0429,0.38152593,855.49457,125.0429,0.38152593,849.29956,119.12673,0.0,949.05774,949.05774,109667.88,75.94131,109882.57,89322.74,86368.945,0.0,0.0,85960.82,615.5978,0.0,0.0,0.0,0.0,85960.82,615.5978,84329.71,84112.4296875
688,2021-01-29 15:00:00,865.93335,,124.36667,31.8759,5.05417,0.2,52.063683,284.8422,41.608387,0.0,,865.93335,703.0226,122.987976,0.3295138,703.0226,122.987976,0.3295138,691.1614,117.16904,0.0,792.1638,792.1638,91536.47,69.77031,91870.07,76857.77,74842.78,0.0,0.0,74548.03,629.41187,0.0,0.0,0.0,0.0,74548.03,629.41187,73135.586,72972.640625
689,2021-01-29 16:00:00,674.81665,,79.31667,31.51619,4.93208,0.2,39.74755,274.3654,54.432747,0.0,,674.81665,541.7174,77.91332,0.2567881,541.7174,77.91332,0.2567881,522.23663,74.227005,0.0,584.53436,584.53436,67545.195,59.634075,67694.875,59201.95,57428.57,0.0,0.0,57270.89,660.94794,0.0,0.0,0.0,0.0,57270.89,660.94794,56157.137,56060.8984375
690,2021-01-29 17:00:00,447.95,,70.5,30.52821,5.99667,0.2,27.260386,266.01672,67.252716,0.0,,447.95,318.63843,66.76979,0.1704585,318.63843,66.76979,0.1704585,293.3672,63.610706,0.0,349.83832,349.83832,40425.27,46.560787,40113.04,36980.26,35937.1,0.0,0.0,35880.734,692.51746,0.0,0.0,0.0,0.0,35880.734,692.51746,35103.504,35065.77734375
691,2021-01-29 18:00:00,219.96667,,63.93333,29.01396,5.4825,0.2,14.887936,258.35117,79.86284,0.0,,219.96667,106.888084,57.49364,0.08370396,106.888084,57.49364,0.08370396,81.867455,54.77344,0.0,133.90808,133.90808,15473.93,35.296032,14785.531,14218.347,13730.223,0.0,0.0,13722.332,707.626,0.0,0.0,0.0,0.0,13722.332,707.626,13254.076,13248.72265625
692,2021-01-29 19:00:00,12.78333,,12.78333,27.22942,4.50833,0.2,2.8535156,250.55237,90.0,0.0,,12.78333,0.0,12.895526,0.004864443,0.0,12.895526,0.004864443,0.0,12.2853985,0.0,12.039691,12.039691,1391.2247,27.819841,938.3688,930.4991,907.28015,0.0,0.0,907.23676,630.91187,0.0,0.0,0.0,0.0,907.23676,630.91187,856.0375,856.01513671875
693,2021-01-29 20:00:00,0.0,,0.0,25.7834,3.62917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
694,2021-01-29 21:00:00,0.0,,0.0,24.40349,3.68125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
695,2021-01-29 22:00:00,0.0,,0.0,23.02359,4.96333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
696,2021-01-29 23:00:00,0.0,,0.0,21.69386,6.265,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
697,2021-01-30 00:00:00,0.0,,0.0,20.66421,7.23375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
698,2021-01-30 01:00:00,0.0,,0.0,19.61743,7.18958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
699,2021-01-30 02:00:00,0.0,,0.0,18.61674,6.975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
700,2021-01-30 03:00:00,0.0,,0.0,17.97777,6.95583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
701,2021-01-30 04:00:00,0.0,,0.0,17.42057,5.47792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
702,2021-01-30 05:00:00,0.0,,0.0,17.09313,3.81875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
703,2021-01-30 06:00:00,26.35,,24.66667,17.68931,3.85083,0.2,4.5112395,108.16824,82.166,0.0,,26.35,2.6372828,23.675575,0.010026971,2.6372828,23.675575,0.010026971,1.801716,22.55541,0.0,23.869984,23.869984,2758.2314,18.89543,2209.3608,2257.1538,2176.922,0.0,0.0,2176.7153,695.243,0.0,0.0,0.0,0.0,2176.7153,695.243,2040.3369,2040.209716796875
704,2021-01-30 07:00:00,249.21667,,66.5,19.81211,3.53542,0.2,16.603792,100.40178,69.61861,0.0,,249.21667,222.69086,73.578545,0.09483447,222.69086,73.578545,0.09483447,201.85419,70.09732,0.0,266.51248,266.51248,30796.033,33.473305,30313.242,29382.734,28155.2,0.0,0.0,28124.096,730.32666,0.0,0.0,0.0,0.0,28124.096,730.32666,27467.719,27444.6484375
705,2021-01-30 08:00:00,481.01666,,63.51667,22.19211,4.30875,0.2,28.99956,92.657074,56.82925,0.0,,481.01666,471.17966,68.19317,0.18304136,471.17966,68.19317,0.18304136,451.6799,64.966736,0.0,506.31372,506.31372,58505.89,47.247986,58517.133,53843.92,52041.71,0.0,0.0,51925.188,698.38104,0.0,0.0,0.0,0.0,51925.188,698.38104,50852.57,50773.8515625
706,2021-01-30 09:00:00,689.3833,,117.63333,24.49743,4.21458,0.2,41.470634,84.058075,43.999275,0.0,,689.3833,621.0588,125.54414,0.26233116,621.0588,125.54414,0.26233116,608.94354,119.60427,0.0,713.97687,713.97687,82505.03,59.981617,82809.2,72328.98,70339.81,0.0,0.0,70100.67,657.997,0.0,0.0,0.0,0.0,70100.67,657.997,68729.3,68585.453125
707,2021-01-30 10:00:00,859.93335,,144.13333,26.59636,3.88083,0.2,53.702133,72.979836,31.44296,0.0,,859.93335,757.7289,151.90599,0.3272306,757.7289,151.90599,0.3272306,751.2081,144.71886,0.0,878.0085,878.0085,101458.33,70.90051,101759.7,84693.15,81883.16,0.0,0.0,81529.04,629.6573,0.0,0.0,0.0,0.0,81529.04,629.6573,79969.945,79774.8046875
708,2021-01-30 11:00:00,978.65,,167.85,28.40013,2.90667,0.2,64.977295,55.418472,20.042408,0.0,,978.65,840.5954,174.5535,0.37240586,840.5954,174.5535,0.37240586,837.886,166.29485,0.0,984.09717,984.09717,113718.78,80.30804,113868.03,90627.55,87576.14,0.0,0.0,87137.26,602.44617,0.0,0.0,0.0,0.0,87137.26,602.44617,85505.484,85282.515625
709,2021-01-30 12:00:00,1036.0834,,196.58333,29.84492,2.58458,0.2,72.93357,21.314642,13.518691,0.0,,1036.0834,853.83936,201.26367,0.394261,853.83936,201.26367,0.394261,852.6228,191.74127,0.0,1023.4768,1023.4768,118264.05,84.62695,118328.18,92195.18,90266.305,0.0,0.0,89766.164,581.08575,0.0,0.0,0.0,14.283372,89751.875,582.8524,88101.52,87865.0703125
710,2021-01-30 13:00:00,1039.3167,,162.68333,30.89281,3.33375,0.2,72.1787,332.31537,18.291763,0.0,,1039.3167,874.2898,163.25163,0.3954914,874.2898,163.25163,0.3954914,871.9634,155.5277,0.0,1006.9413,1006.9413,116356.016,82.983536,116459.77,91495.98,89721.336,0.0,0.0,89237.836,586.95825,0.0,0.0,0.0,0.0,89237.836,586.95825,87590.52,87356.265625
711,2021-01-30 14:00:00,954.2,,170.1,31.51896,3.25333,0.2,63.4503,301.42758,29.248203,0.0,,954.2,764.78503,169.7135,0.3631019,764.78503,169.7135,0.3631019,759.19763,161.68382,0.0,902.46387,902.46387,104284.14,78.37604,104561.92,84032.72,81794.555,0.0,0.0,81413.13,605.5442,0.0,0.0,0.0,0.0,81413.13,605.5442,79900.21,79705.765625
712,2021-01-30 15:00:00,841.3833,,119.06667,31.70783,2.78958,0.2,51.948902,285.25226,41.69925,0.0,,841.3833,684.87866,117.81969,0.32017174,684.87866,117.81969,0.32017174,673.259,112.24528,0.0,769.7941,769.7941,88952.445,72.528854,89283.29,73759.05,71363.78,0.0,0.0,71092.164,625.26624,0.0,0.0,0.0,0.0,71092.164,625.26624,69758.27,69609.40625
713,2021-01-30 16:00:00,648.8333,,106.51667,31.38074,2.8475,0.2,39.646057,274.70102,54.518375,0.0,,648.8333,493.3573,103.370094,0.24690066,493.3573,103.370094,0.24690066,475.52673,98.47934,0.0,562.52594,562.52594,65001.62,61.132137,65115.277,56579.203,54981.816,0.0,0.0,54835.156,656.5956,0.0,0.0,0.0,0.0,54835.156,656.5956,53777.754,53689.55859375
714,2021-01-30 17:00:00,433.8,,78.31667,30.45046,3.23542,0.2,27.159048,266.30743,67.34319,0.0,,433.8,299.99402,74.31682,0.16507399,299.99402,74.31682,0.16507399,276.05475,70.80066,0.0,339.9183,339.9183,39279.797,48.113842,38946.73,35675.86,34314.93,0.0,0.0,34263.473,692.5277,0.0,0.0,0.0,0.0,34263.473,692.5277,33517.2,33482.9921875
715,2021-01-30 18:00:00,211.85,,66.9,29.01674,3.50542,0.2,14.778363,258.61533,79.9652,0.0,,211.85,99.015724,60.330376,0.08061532,99.015724,60.330376,0.08061532,75.55393,57.47596,0.0,130.3693,130.3693,15064.6455,35.708485,14373.293,13799.3125,13189.169,0.0,0.0,13181.75,702.0398,0.0,0.0,0.0,0.0,13181.75,702.0398,12727.164,12722.228515625
716,2021-01-30 19:00:00,13.11667,,13.11667,27.33319,4.51458,0.2,2.7289608,250.80128,90.0,0.0,,13.11667,0.0,13.170886,0.0049912888,0.0,13.170886,0.0049912888,0.0,12.54773,0.0,12.296776,12.296776,1420.9398,27.936047,965.32275,956.7997,932.64795,0.0,0.0,932.60236,632.91046,0.0,0.0,0.0,0.0,932.60236,632.91046,879.7345,879.7109985351562
717,2021-01-30 20:00:00,0.0,,0.0,26.03096,3.205,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
718,2021-01-30 21:00:00,0.0,,0.0,24.8019,3.71917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
719,2021-01-30 22:00:00,0.0,,0.0,23.57283,4.03958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
720,2021-01-30 23:00:00,0.0,,0.0,22.39888,3.62167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
721,2021-01-31 00:00:00,0.0,,0.0,21.54232,4.74417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
722,2021-01-31 01:00:00,0.0,,0.0,20.59139,4.88375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
723,2021-01-31 02:00:00,0.0,,0.0,19.66075,5.53958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
724,2021-01-31 03:00:00,0.0,,0.0,19.01996,4.37125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
725,2021-01-31 04:00:00,0.0,,0.0,18.44469,3.755,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
726,2021-01-31 05:00:00,0.0,,0.0,18.08221,3.06708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
727,2021-01-31 06:00:00,25.81667,,24.56667,18.74699,2.775,0.2,4.326035,107.957306,82.33705,0.0,,25.81667,1.9158812,23.699677,0.009824023,1.9158812,23.699677,0.009824023,1.2932844,22.578371,0.0,23.394224,23.394224,2703.2793,19.988373,2157.3813,2195.6992,2123.1602,0.0,0.0,2122.9626,691.91846,0.0,0.0,0.0,0.0,2122.9626,691.91846,1990.6101,1990.4891357421875
728,2021-01-31 07:00:00,255.36667,,67.06667,21.34772,3.08208,0.2,16.430237,100.17202,69.77861,0.0,,255.36667,230.10838,74.20324,0.09717473,230.10838,74.20324,0.09717473,208.32733,70.69246,0.0,273.4394,273.4394,31597.252,35.6561,31128.059,29925.541,28870.254,0.0,0.0,28837.021,723.32526,0.0,0.0,0.0,0.0,28837.021,723.32526,28171.855,28147.755859375
729,2021-01-31 08:00:00,491.71667,,62.8,24.29555,3.93125,0.2,28.831852,92.400024,56.984108,0.0,,491.71667,484.6221,67.45837,0.18711303,484.6221,67.45837,0.18711303,464.382,64.26671,0.0,518.07574,518.07574,59865.66,50.37766,59899.19,54425.58,52378.688,0.0,0.0,52258.39,690.7755,0.0,0.0,0.0,0.0,52258.39,690.7755,51191.793,51111.81640625
730,2021-01-31 09:00:00,701.7,,84.1,27.15565,4.43542,0.2,41.301052,83.75973,44.157272,0.0,,701.7,671.3251,88.99331,0.26701802,671.3251,88.99331,0.26701802,658.10455,84.78277,0.0,728.0296,728.0296,84126.77,62.976498,84439.484,72803.49,70167.83,0.0,0.0,69927.01,653.7872,0.0,0.0,0.0,0.0,69927.01,653.7872,68566.65,68422.828125
731,2021-01-31 10:00:00,891.1,,114.13333,29.75726,4.46375,0.2,53.51833,72.62152,31.618793,0.0,,891.1,822.8745,119.05839,0.33909047,822.8745,119.05839,0.33909047,815.7023,113.42537,0.0,910.5451,910.5451,105218.07,74.50061,105485.4,86332.12,83899.766,0.0,0.0,83514.84,616.9062,0.0,0.0,0.0,0.0,83514.84,616.9062,81935.28,81729.78125
732,2021-01-31 11:00:00,1032.2,,115.68333,31.99581,4.09375,0.2,64.75714,55.006474,20.266203,0.0,,1032.2,950.5476,119.31912,0.39278325,950.5476,119.31912,0.39278325,947.4112,113.67377,0.0,1039.8633,1039.8633,120158.46,83.96125,120179.53,93940.66,91966.88,0.0,0.0,91453.234,583.68256,0.0,0.0,0.0,0.11469401,91453.125,583.7438,89763.945,89518.0390625
733,2021-01-31 12:00:00,1077.7833,,130.76666,33.78344,3.03417,0.2,72.65745,21.130947,13.799894,0.0,,1077.7833,963.4809,133.07243,0.41012907,963.4809,133.07243,0.41012907,962.049,126.77637,0.0,1067.0488,1067.0488,123303.055,89.74121,123245.32,93539.945,91519.89,0.0,0.0,90979.29,567.28204,0.0,0.0,0.0,663.7519,90315.54,579.99994,88658.695,88418.8828125
734,2021-01-31 13:00:00,1075.85,,131.3,35.0573,2.16542,0.2,71.937256,332.7859,18.483818,0.0,,1075.85,942.2606,132.15527,0.4093934,942.2606,132.15527,0.4093934,939.698,125.9026,0.0,1044.2886,1044.2886,120669.414,92.029564,120677.234,90518.85,88329.97,0.0,0.0,87817.72,562.4321,0.0,0.0,0.0,1322.4208,86495.3,580.0004,84920.766,84700.8046875
735,2021-01-31 14:00:00,987.2833,,131.08333,35.78792,2.24917,0.2,63.289387,301.94373,29.370865,0.0,,987.2833,835.2813,130.75511,0.37569112,835.2813,130.75511,0.37569112,829.1213,124.56869,0.0,934.6162,934.6162,107999.7,86.58296,108232.984,83519.945,81053.164,0.0,0.0,80650.06,582.1192,0.0,0.0,0.0,1.1576221,80648.91,582.9106,79193.0,79001.9453125
736,2021-01-31 15:00:00,880.6,,97.28333,35.95721,2.27333,0.2,51.827267,285.66446,41.79662,0.0,,880.6,742.82745,96.47463,0.3350949,742.82745,96.47463,0.3350949,730.14905,91.910126,0.0,805.618,805.618,93091.09,79.69328,93425.25,74621.64,72721.47,0.0,0.0,72416.32,600.4761,0.0,0.0,0.0,0.0,72416.32,600.4761,71099.37,70944.9609375
737,2021-01-31 16:00:00,681.8333,,81.95,35.48208,2.73208,0.2,39.53832,275.0395,54.60996,0.0,,681.8333,545.7419,80.49023,0.25945815,545.7419,80.49023,0.25945815,525.91235,76.68199,0.0,590.5425,590.5425,68237.85,66.87969,68397.3,57956.598,56106.023,0.0,0.0,55945.9,641.3842,0.0,0.0,0.0,0.0,55945.9,641.3842,54890.797,54799.31640625
738,2021-01-31 17:00:00,458.8,,73.1,34.23465,3.39667,0.2,27.051846,266.60092,67.439316,0.0,,458.8,325.37262,69.2816,0.17458725,325.37262,69.2816,0.17458725,299.23767,66.00367,0.0,357.93652,357.93652,41360.9,52.69836,41065.754,36925.344,35843.29,0.0,0.0,35784.555,674.82043,0.0,0.0,0.0,0.0,35784.555,674.82043,35025.934,34988.6171875
739,2021-01-31 18:00:00,224.4,,66.1,32.32923,3.58458,0.2,14.663138,258.8821,80.073044,0.0,,224.4,107.80684,59.56025,0.08539098,107.80684,59.56025,0.08539098,81.92935,56.74227,0.0,135.8982,135.8982,15703.223,39.27969,15016.487,14215.6045,13734.802,0.0,0.0,13726.623,695.3171,0.0,0.0,0.0,0.0,13726.623,695.3171,13264.302,13258.9365234375
740,2021-01-31 19:00:00,14.95,,14.55,30.05927,4.025,0.2,2.5988548,251.05261,90.0,0.0,,14.95,0.0,16.020767,0.005688926,0.0,16.020767,0.005688926,0.0,15.262776,0.0,14.9575205,14.9575205,1728.4266,30.80909,1246.5085,1222.7141,1190.5756,0.0,0.0,1190.502,635.99365,0.0,0.0,0.0,0.0,1190.502,635.99365,1123.1544,1123.115966796875
741,2021-01-31 20:00:00,0.0,,0.0,28.0589,3.43333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
742,2021-01-31 21:00:00,0.0,,0.0,26.17797,2.36792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
743,2021-01-31 22:00:00,0.0,,0.0,24.68918,2.16375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
744,2021-01-31 23:00:00,0.0,,0.0,23.26792,1.98708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
745,2021-02-01 00:00:00,0.0,,0.0,21.84667,2.055,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
746,2021-02-01 01:00:00,0.0,,0.0,20.42541,1.20875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
747,2021-02-01 02:00:00,0.0,,0.0,19.09701,2.81667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
748,2021-02-01 03:00:00,0.0,,0.0,18.34493,2.63167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
749,2021-02-01 04:00:00,0.0,,0.0,17.71139,1.92333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
750,2021-02-01 05:00:00,0.0,,0.0,17.31919,2.88208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
751,2021-02-01 06:00:00,24.18333,,22.38333,18.00675,2.8775,0.2,4.140533,107.74048,82.508064,0.0,,24.18333,2.6976552,21.541527,0.009202487,2.6976552,21.541527,0.009202487,1.7980553,20.522331,0.0,21.873978,21.873978,2527.6484,19.162064,1991.6312,2032.3088,1958.9264,0.0,0.0,1958.7576,689.8492,0.0,0.0,0.0,0.0,1958.7576,689.8492,1836.2671,1836.164306640625
752,2021-02-01 07:00:00,251.73334,,51.95,20.71837,2.66042,0.2,16.256512,99.93645,69.93852,0.0,,251.73334,244.80885,57.742035,0.09579214,244.80885,57.742035,0.09579214,221.36581,55.010082,0.0,270.8484,270.8484,31297.598,35.165707,30823.248,29688.793,28824.902,0.0,0.0,28791.424,721.6651,0.0,0.0,0.0,0.0,28791.424,721.6651,28128.55,28104.416015625
753,2021-02-01 08:00:00,474.86667,,66.7,23.76976,3.12667,0.2,28.663887,92.13699,57.139027,0.0,,474.86667,461.71735,71.610596,0.1807011,461.71735,71.610596,0.1807011,442.25665,68.22248,0.0,500.26953,500.26953,57809.777,49.89452,57809.176,52624.68,50909.28,0.0,0.0,50795.55,689.43286,0.0,0.0,0.0,0.0,50795.55,689.43286,49755.33,49679.60546875
754,2021-02-01 09:00:00,701.93335,,82.46667,26.7404,2.29208,0.2,41.130875,83.454994,44.31577,0.0,,701.93335,673.8239,87.3097,0.26710683,673.8239,87.3097,0.26710683,660.4275,83.17881,0.0,728.7342,728.7342,84208.23,66.2688,84521.96,71828.26,69191.03,0.0,0.0,68950.19,644.9821,0.0,0.0,0.0,0.0,68950.19,644.9821,67625.46,67485.8125
755,2021-02-01 10:00:00,879.73334,,105.8,29.45576,2.40708,0.2,53.333233,72.25631,31.795998,0.0,,879.73334,820.0606,110.4996,0.3347651,820.0606,110.4996,0.3347651,812.8208,105.27153,0.0,899.73047,899.73047,103966.89,78.00474,104246.6,83921.305,81570.51,0.0,0.0,81195.305,607.7994,0.0,0.0,0.0,0.0,81195.305,607.7994,79682.99,79489.3203125
756,2021-02-01 11:00:00,1015.43335,,113.85,31.77997,3.23375,0.2,64.53452,54.587612,20.492834,0.0,,1015.43335,935.4075,117.476036,0.38640305,935.4075,117.476036,0.38640305,932.2477,111.917885,0.0,1023.2823,1023.2823,118244.56,84.95745,118307.75,92025.29,90179.49,0.0,0.0,89679.36,581.07886,0.0,0.0,0.0,15.802318,89663.56,582.0927,88016.64,87779.984375
757,2021-02-01 12:00:00,1060.6833,,164.1,33.6337,3.25,0.2,72.37732,20.937742,14.085879,0.0,,1060.6833,912.44507,166.51625,0.40362203,912.44507,166.51625,0.40362203,911.03076,158.63785,0.0,1048.2753,1048.2753,121135.555,88.06974,121132.234,92736.14,90800.43,0.0,0.0,90277.33,571.2695,0.0,0.0,0.0,320.5893,89956.74,579.99976,88307.66,88070.125
758,2021-02-01 13:00:00,1062.4333,,141.4,34.96508,3.59167,0.2,71.688805,333.24152,18.683989,0.0,,1062.4333,919.03064,142.22342,0.40428793,919.03064,142.22342,0.40428793,916.47424,135.49438,0.0,1030.9293,1030.9293,119127.71,87.67454,119170.484,91424.77,89266.39,0.0,0.0,88767.32,575.28143,0.0,0.0,0.0,109.10311,88658.22,579.99945,87037.2,86805.5625
759,2021-02-01 14:00:00,987.3,,140.3,35.7501,4.9675,0.2,63.12088,302.4576,29.500942,0.0,,987.3,826.4748,139.85571,0.37569746,826.4748,139.85571,0.37569746,820.319,133.23871,0.0,934.4865,934.4865,107984.16,80.62937,108220.37,86025.3,83576.9,0.0,0.0,83171.19,599.5254,0.0,0.0,0.0,0.0,83171.19,599.5254,81631.33,81427.984375
760,2021-02-01 15:00:00,856.25,,101.91667,35.96513,5.2,0.2,51.69879,286.0785,41.900497,0.0,,856.25,715.4445,101.0377,0.32582897,715.4445,101.0377,0.32582897,703.1556,96.25729,0.0,783.4246,783.4246,90527.89,73.19364,90861.984,74842.16,72656.79,0.0,0.0,72371.766,621.4416,0.0,0.0,0.0,0.0,72371.766,621.4416,71018.375,70864.09375
761,2021-02-01 16:00:00,671.1167,,75.93333,35.51566,5.32083,0.2,39.424355,275.38052,54.707493,0.0,,671.1167,541.4737,74.63262,0.25538015,541.4737,74.63262,0.25538015,521.68695,71.101524,0.0,580.9327,580.9327,67129.164,62.970352,67273.19,57992.848,56265.043,0.0,0.0,56108.777,650.08325,0.0,0.0,0.0,0.0,56108.777,650.08325,55036.293,54943.921875
762,2021-02-01 17:00:00,448.93332,,73.88333,34.26626,6.14333,0.2,26.9388,266.897,67.54105,0.0,,448.93332,316.25812,70.040085,0.17083268,316.25812,70.040085,0.17083268,290.67828,66.72627,0.0,350.25647,350.25647,40472.758,50.211243,40161.375,36481.656,35477.152,0.0,0.0,35419.914,681.0863,0.0,0.0,0.0,0.0,35419.914,681.0863,34662.164,34625.4765625
763,2021-02-01 18:00:00,219.73334,,60.63333,32.34571,6.52917,0.2,14.5423,259.15137,80.18632,0.0,,219.73334,107.99818,54.33329,0.08361517,107.99818,54.33329,0.08361517,81.71681,51.762615,0.0,130.80984,130.80984,15115.318,38.19703,14424.247,13713.316,13264.138,0.0,0.0,13256.51,696.91095,0.0,0.0,0.0,0.0,13256.51,696.91095,12802.855,12797.865234375
764,2021-02-01 19:00:00,13.43333,,13.4,30.05521,5.33417,0.2,2.4632492,251.30627,90.0,0.0,,13.43333,0.0,13.3509865,0.0051117875,0.0,13.3509865,0.0051117875,0.0,12.71931,0.0,12.464924,12.464924,1440.3754,30.64394,982.97614,966.0398,941.1051,0.0,0.0,941.0578,626.00653,0.0,0.0,0.0,0.0,941.0578,626.00653,888.7405,888.7164916992188
765,2021-02-01 20:00:00,0.0,,0.0,28.06028,4.72583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
766,2021-02-01 21:00:00,0.0,,0.0,26.12633,4.85167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
767,2021-02-01 22:00:00,0.0,,0.0,24.19238,4.27917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
768,2021-02-01 23:00:00,0.0,,0.0,22.36047,3.82042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
769,2021-02-02 00:00:00,0.0,,0.0,21.14963,2.41083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
770,2021-02-02 01:00:00,0.0,,0.0,19.97125,1.49208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
771,2021-02-02 02:00:00,0.0,,0.0,18.8455,1.49167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
772,2021-02-02 03:00:00,0.0,,0.0,18.12828,2.98292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
773,2021-02-02 04:00:00,0.0,,0.0,17.50339,2.49042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
774,2021-02-02 05:00:00,0.0,,0.0,17.1298,2.64833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
775,2021-02-02 06:00:00,23.56667,,22.45,17.76944,2.88125,0.2,3.9548035,107.51783,82.67898,0.0,,23.56667,1.6355815,21.72756,0.00896783,1.6355815,21.72756,0.00896783,1.0755961,20.699562,0.0,21.339655,21.339655,2465.9348,18.89634,1933.5289,1974.7122,1910.9697,0.0,0.0,1910.8071,685.87604,0.0,0.0,0.0,0.0,1910.8071,685.87604,1792.1426,1792.0445556640625
776,2021-02-02 07:00:00,254.4,,57.51667,20.25762,4.24792,0.2,16.082668,99.695145,70.0983,0.0,,254.4,241.93054,63.577316,0.096806884,241.93054,63.577316,0.096806884,218.49165,60.56928,0.0,273.4797,273.4797,31600.945,33.82878,31131.832,30135.748,28969.557,0.0,0.0,28936.383,729.1752,0.0,0.0,0.0,0.0,28936.383,729.1752,28264.406,28240.107421875
777,2021-02-02 08:00:00,491.83334,,63.76667,23.07197,5.9175,0.2,28.4957,91.868095,57.293987,0.0,,491.83334,484.80435,68.53131,0.18715744,484.80435,68.53131,0.18715744,464.1826,65.28888,0.0,518.882,518.882,59960.38,46.937386,59995.688,55273.41,53529.383,0.0,0.0,53405.574,696.61523,0.0,0.0,0.0,0.0,53405.574,696.61523,52310.617,52227.16796875
778,2021-02-02 09:00:00,707.3833,,76.58333,25.79861,6.17083,0.2,40.960117,83.14404,44.474762,0.0,,707.3833,686.6362,81.17555,0.26918072,686.6362,81.17555,0.26918072,672.85455,77.334885,0.0,735.18567,735.18567,84954.78,59.22515,85272.516,74721.53,72654.375,0.0,0.0,72402.82,661.7222,0.0,0.0,0.0,0.0,72402.82,661.7222,70977.05,70822.953125
779,2021-02-02 10:00:00,895.0333,,99.08333,28.30023,7.045,0.2,53.146843,71.884445,31.974598,0.0,,895.0333,843.80365,103.591156,0.3405872,843.80365,103.591156,0.3405872,836.2578,98.68994,0.0,916.24884,916.24884,105876.14,68.33469,106137.375,89361.12,87062.01,0.0,0.0,86666.59,632.0471,0.0,0.0,0.0,0.0,86666.59,632.0471,84988.12,84768.5
780,2021-02-02 11:00:00,1033.2167,,112.33333,30.45435,7.38125,0.2,64.30944,54.162304,20.722307,0.0,,1033.2167,955.78925,115.95476,0.39317015,955.78925,115.95476,0.39317015,952.48376,110.46858,0.0,1041.6932,1041.6932,120371.26,75.2789,120383.305,98123.01,95367.19,0.0,0.0,94863.28,612.8972,0.0,0.0,0.0,0.0,94863.28,612.8972,93037.664,92773.6796875
781,2021-02-02 12:00:00,1080.4833,,121.83333,32.18398,8.45792,0.2,72.09327,20.73565,14.376529,0.0,,1080.4833,975.9043,124.14184,0.4111565,975.9043,124.14184,0.4111565,974.32684,118.2683,0.0,1070.7433,1070.7433,123729.61,76.05583,123658.9,100411.94,97789.14,0.0,0.0,97254.664,610.16486,0.0,0.0,0.0,0.0,97254.664,610.16486,95380.3,95102.4296875
782,2021-02-02 13:00:00,1096.1333,,117.85,33.44612,8.21875,0.2,71.43351,333.68216,18.892147,0.0,,1096.1333,976.39984,118.81152,0.4171118,976.39984,118.81152,0.4171118,973.6202,113.190186,0.0,1065.0741,1065.0741,123073.33,77.56318,123022.64,99197.66,97029.08,0.0,0.0,96491.914,603.5168,0.0,0.0,0.0,0.0,96491.914,603.5168,94649.26,94375.8359375
783,2021-02-02 14:00:00,1006.43335,,113.0,34.21204,7.66833,0.2,62.944843,302.96875,29.638416,0.0,,1006.43335,871.959,112.93848,0.38297826,871.959,112.93848,0.38297826,865.3961,107.59501,0.0,953.5313,953.5313,110184.266,74.71047,110391.945,90259.03,87585.914,0.0,0.0,87164.69,616.4968,0.0,0.0,0.0,0.0,87164.69,616.4968,85505.1,85281.859375
784,2021-02-02 15:00:00,871.6,,137.56667,34.45975,9.30958,0.2,51.563503,286.494,42.010883,0.0,,871.6,696.28674,135.61726,0.3316701,696.28674,135.61726,0.3316701,684.2458,129.20079,0.0,797.1776,797.1776,92119.05,65.881226,92452.94,78711.1,76433.7,0.0,0.0,76140.1,644.03424,0.0,0.0,0.0,0.0,76140.1,644.03424,74668.414,74498.4140625
785,2021-02-02 16:00:00,681.5,,78.9,34.10512,7.85625,0.2,39.30418,275.72394,54.810963,0.0,,681.5,548.2214,77.53013,0.25933132,548.2214,77.53013,0.25933132,528.0666,73.86194,0.0,589.88995,589.88995,68163.375,58.945652,68321.64,59930.234,58174.547,0.0,0.0,58013.887,662.84247,0.0,0.0,0.0,0.0,58013.887,662.84247,56881.914,56783.1328125
786,2021-02-02 17:00:00,457.56668,,59.75,33.03428,5.72292,0.2,26.819944,267.19556,67.648384,0.0,,457.56668,335.30463,57.770252,0.17411794,335.30463,57.770252,0.17411794,307.98444,55.036964,0.0,355.76096,355.76096,41109.684,49.54263,40809.94,37174.312,36044.324,0.0,0.0,35986.535,684.934,0.0,0.0,0.0,0.0,35986.535,684.934,35214.523,35176.6640625
787,2021-02-02 18:00:00,222.43333,,58.36667,31.35774,5.43625,0.2,14.415891,259.423,80.30499,0.0,,222.43333,110.97994,52.173466,0.0846426,110.97994,52.173466,0.0846426,83.57833,49.70498,0.0,130.61765,130.61765,15093.039,37.498356,14401.933,13729.48,13173.752,0.0,0.0,13166.362,702.8258,0.0,0.0,0.0,0.0,13166.362,702.8258,12711.687,12706.76171875
788,2021-02-02 19:00:00,13.3,,13.13333,29.36912,5.38333,0.2,2.3221993,251.56215,90.0,0.0,,13.3,0.0,13.066304,0.0050610513,0.0,13.066304,0.0050610513,0.0,12.448097,0.0,12.199135,12.199135,1409.6785,29.94401,955.13184,940.89026,913.17487,0.0,0.0,913.13,625.96704,0.0,0.0,0.0,0.0,913.13,625.96704,862.315,862.292236328125
789,2021-02-02 20:00:00,0.0,,0.0,27.76434,3.6125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
790,2021-02-02 21:00:00,0.0,,0.0,26.23465,2.71792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
791,2021-02-02 22:00:00,0.0,,0.0,24.70497,1.99625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
792,2021-02-02 23:00:00,0.0,,0.0,23.23494,0.81792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
793,2021-02-03 00:00:00,0.0,,0.0,22.12185,0.75,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
794,2021-02-03 01:00:00,0.0,,0.0,20.98932,0.58958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
795,2021-02-03 02:00:00,0.0,,0.0,19.90504,0.33875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
796,2021-02-03 03:00:00,0.0,,0.0,19.20923,0.26375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
797,2021-02-03 04:00:00,0.0,,0.0,18.60123,0.06292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
798,2021-02-03 05:00:00,0.0,,0.0,18.23152,0.17417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
799,2021-02-03 06:00:00,23.88333,,22.75,18.81688,0.21208,0.2,3.7689142,107.28945,82.84975,0.0,,23.88333,1.6214676,22.155653,0.009088328,1.6214676,22.155653,0.009088328,1.0512018,21.1074,0.0,21.71543,21.71543,2509.383,20.111702,1974.4226,2008.2574,1941.0433,0.0,0.0,1940.875,685.12036,0.0,0.0,0.0,0.0,1940.875,685.12036,1820.7258,1820.625244140625
800,2021-02-03 07:00:00,254.38333,,61.81667,21.13347,0.33542,0.2,15.908754,99.44823,70.2579,0.0,,254.38333,237.3041,68.777214,0.096800536,237.3041,68.777214,0.096800536,214.043,65.523155,0.0,273.97485,273.97485,31658.953,37.3783,31190.834,29788.484,28664.076,0.0,0.0,28630.793,719.25275,0.0,0.0,0.0,0.0,28630.793,719.25275,27973.123,27949.3046875
801,2021-02-03 08:00:00,493.45,,68.78333,23.7802,0.745,0.2,28.327318,91.59347,57.448975,0.0,,493.45,481.53482,73.86515,0.18777262,481.53482,73.86515,0.18777262,460.86346,70.37037,0.0,520.60913,520.60913,60156.64,54.078815,60195.074,53872.176,52205.13,0.0,0.0,52080.574,676.673,0.0,0.0,0.0,0.0,52080.574,676.673,51038.46,50958.9921875
802,2021-02-03 09:00:00,736.55,,88.18333,26.44381,1.38458,0.2,40.788788,82.82704,44.634266,0.0,,736.55,706.2622,93.33008,0.28027952,706.2622,93.33008,0.28027952,691.95074,88.914345,0.0,765.2478,765.2478,88428.875,69.70264,88758.65,74275.65,71467.44,0.0,0.0,71203.39,636.0163,0.0,0.0,0.0,0.0,71203.39,636.0163,69848.05,69699.9453125
803,2021-02-03 10:00:00,946.7,,112.11667,28.72996,1.38875,0.2,52.959156,71.50618,32.154613,0.0,,946.7,885.1982,117.06186,0.36024794,885.1982,117.06186,0.36024794,877.17944,111.5233,0.0,968.9287,968.9287,111962.56,83.49231,112143.914,87888.18,85887.96,0.0,0.0,85445.375,588.1699,0.0,0.0,0.0,0.0,85445.375,588.1699,83877.76,83662.7265625
804,2021-02-03 11:00:00,621.9667,,399.86667,29.4035,1.21375,0.2,64.0819,53.730953,20.954628,0.0,,621.9667,230.60558,408.94437,0.23667711,230.60558,408.94437,0.23667711,229.789,389.59595,0.0,606.99725,606.99725,70140.945,63.984303,70324.88,60353.48,58095.676,0.0,0.0,57929.656,651.32294,0.0,0.0,0.0,0.0,57929.656,651.32294,56818.45,56720.1328125
805,2021-02-03 12:00:00,613.3333,,475.83334,29.64511,1.16125,0.2,71.80535,20.52527,14.671729,0.0,,613.3333,140.01717,480.08804,0.23339184,140.01717,480.08804,0.23339184,139.78119,457.3736,0.0,585.2117,585.2117,67624.44,63.064518,67775.67,58402.35,56754.777,0.0,0.0,56596.16,651.4459,0.0,0.0,0.0,0.0,56596.16,651.4459,55511.62,55417.46875
806,2021-02-03 13:00:00,628.1,,475.78333,29.7776,1.43625,0.2,71.17153,334.10785,19.108158,0.0,,628.1,152.06133,475.9019,0.23901102,152.06133,475.9019,0.23901102,151.61798,453.3855,0.0,592.90344,592.90344,68512.58,63.215237,68675.586,59137.035,57321.152,0.0,0.0,57158.484,651.15814,0.0,0.0,0.0,0.0,57158.484,651.15814,56063.043,55966.9453125
