hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
807,2021-02-03 14:00:00,559.8333,,418.9,29.75911,1.4975,0.2,62.76135,303.4766,29.783257,0.0,,559.8333,137.57332,415.30984,0.21303347,137.57332,415.30984,0.21303347,136.52643,395.66025,0.0,521.54297,521.54297,60265.582,59.090416,60305.816,52850.07,50826.88,0.0,0.0,50705.3,665.56616,0.0,0.0,0.0,0.0,50705.3,665.56616,49701.88,49626.11328125
808,2021-02-03 15:00:00,514.18335,,355.38333,29.52416,2.10625,0.2,51.42143,286.9106,42.12776,0.0,,514.18335,150.65381,349.28406,0.19566229,150.65381,349.28406,0.19566229,148.02985,332.75836,0.0,471.17242,471.17242,54446.023,55.298767,54387.92,48419.16,46902.207,0.0,0.0,46800.445,672.49316,0.0,0.0,0.0,0.0,46800.445,672.49316,45850.727,45786.59375
809,2021-02-03 16:00:00,414.73334,,281.46667,28.96475,2.67583,0.2,39.177826,276.06946,54.920345,0.0,,414.73334,121.23912,274.05386,0.15781856,121.23912,274.05386,0.15781856,116.75331,261.08752,0.0,370.28403,370.28403,42787.3,48.702244,42518.29,38866.074,37543.484,0.0,0.0,37481.785,691.2395,0.0,0.0,0.0,0.0,37481.785,691.2395,36675.574,36634.4140625
810,2021-02-03 17:00:00,287.85,,192.93333,28.05009,2.01708,0.2,26.69531,267.4964,67.76128,0.0,,287.85,79.96239,185.65392,0.10953561,79.96239,185.65392,0.10953561,73.39651,176.87006,0.0,245.26123,245.26123,28341.709,41.52119,27818.266,26137.818,24937.225,0.0,0.0,24911.236,707.50635,0.0,0.0,0.0,0.0,24911.236,707.50635,24314.53,24296.52734375
811,2021-02-03 18:00:00,127.55,,93.25,26.80273,1.65583,0.2,14.283954,259.69687,80.429016,0.0,,127.55,23.114716,88.05843,0.048536625,23.114716,88.05843,0.048536625,17.319468,83.89211,0.0,99.18735,99.18735,11461.241,32.340935,10756.186,10459.729,10116.851,0.0,0.0,10112.55,707.3779,0.0,0.0,0.0,0.0,10112.55,707.3779,9714.557,9711.6826171875
812,2021-02-03 19:00:00,7.81667,,7.81667,25.35944,0.69208,0.2,2.1757638,251.82016,90.0,0.0,,7.81667,0.0,8.069125,0.002974479,0.0,8.069125,0.002974479,0.0,7.6873503,0.0,7.5336037,7.5336037,870.53424,25.79894,476.02472,475.3669,464.90857,0.0,0.0,464.89655,613.98883,0.0,0.0,0.0,0.0,464.89655,613.98883,439.46414,439.458251953125
813,2021-02-03 20:00:00,0.0,,0.0,23.77009,0.66208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
814,2021-02-03 21:00:00,0.0,,0.0,22.15945,0.56458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
815,2021-02-03 22:00:00,0.0,,0.0,20.54881,0.32417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
816,2021-02-03 23:00:00,0.0,,0.0,19.00297,0.73458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
817,2021-02-04 00:00:00,0.0,,0.0,17.84458,0.9475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
818,2021-02-04 01:00:00,0.0,,0.0,16.6639,1.38375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
819,2021-02-04 02:00:00,0.0,,0.0,15.53237,1.76042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
820,2021-02-04 03:00:00,0.0,,0.0,14.80373,1.93542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
821,2021-02-04 04:00:00,0.0,,0.0,14.16616,2.15167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
822,2021-02-04 05:00:00,0.0,,0.0,13.75706,1.60333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
823,2021-02-04 06:00:00,17.7,,17.61667,14.17647,1.59667,0.2,3.5829306,107.05544,83.0203,0.0,,17.7,0.11639159,17.441631,0.0067353845,0.11639159,17.441631,0.0067353845,0.07432037,16.616415,0.0,16.35692,16.35692,1890.106,15.092234,1395.8022,1440.6228,1400.264,0.0,0.0,1400.1768,688.09155,0.0,0.0,0.0,0.0,1400.1768,688.09155,1310.6837,1310.631103515625
824,2021-02-04 07:00:00,208.73334,,76.53333,16.08791,2.19667,0.2,15.734814,99.19579,70.4173,0.0,,208.73334,163.3905,84.12526,0.079429336,163.3905,84.12526,0.079429336,147.18555,80.145035,0.0,222.78397,222.78397,25743.926,28.224855,25179.486,24883.52,24066.193,0.0,0.0,24043.828,737.2934,0.0,0.0,0.0,0.0,24043.828,737.2934,23437.69,23420.982421875
825,2021-02-04 08:00:00,410.93332,,129.5,18.3057,2.25167,0.2,28.158768,91.31325,57.603973,0.0,,410.93332,319.51218,139.31519,0.15637253,319.51218,139.31519,0.15637253,305.66965,132.72375,0.0,429.62555,429.62555,49644.254,41.652573,49500.555,46541.19,44943.207,0.0,0.0,44859.51,711.49976,0.0,0.0,0.0,0.0,44859.51,711.49976,43893.406,43834.640625
826,2021-02-04 09:00:00,613.4167,,167.23334,20.53348,2.0,0.2,40.616894,82.504166,44.794277,0.0,,613.4167,486.37634,178.10402,0.23342358,486.37634,178.10402,0.23342358,476.426,169.67737,0.0,633.1813,633.1813,73167.07,55.33833,73387.36,65350.355,62713.973,0.0,0.0,62533.625,676.238,0.0,0.0,0.0,0.0,62533.625,676.238,61286.555,61171.859375
827,2021-02-04 10:00:00,780.23334,,225.93333,22.60536,2.62292,0.2,52.77017,71.121765,32.336067,0.0,,780.23334,588.2106,237.38046,0.29690233,588.2106,237.38046,0.29690233,582.8127,226.14926,0.0,792.7827,792.7827,91609.25,64.96544,91942.4,78575.2,75224.41,0.0,0.0,74947.375,652.7249,0.0,0.0,0.0,0.0,74947.375,652.7249,73484.93,73320.234375
828,2021-02-04 11:00:00,883.8833,,289.7,24.36421,4.90292,0.2,63.851894,53.29396,21.189798,0.0,,883.8833,617.1722,300.05502,0.33634427,617.1722,300.05502,0.33634427,614.9345,285.85852,0.0,882.77716,882.77716,102006.86,66.884865,102304.81,86701.586,84640.266,0.0,0.0,84271.02,635.94025,0.0,0.0,0.0,0.0,84271.02,635.94025,82639.164,82430.921875
829,2021-02-04 12:00:00,931.23334,,320.96667,25.74921,4.75167,0.2,71.51366,20.30719,14.971367,0.0,,931.23334,621.6276,327.9912,0.3543624,621.6276,327.9912,0.3543624,620.5355,312.47293,0.0,914.34827,914.34827,105654.3,70.09468,105918.51,88469.57,86116.05,0.0,0.0,85724.63,628.0639,0.0,0.0,0.0,0.0,85724.63,628.0639,84075.016,83859.1484375
830,2021-02-04 13:00:00,924.9,,303.68332,26.73992,4.9,0.2,70.903046,334.51868,19.331882,0.0,,924.9,620.3296,306.34338,0.35195237,620.3296,306.34338,0.35195237,618.4763,291.84933,0.0,892.1191,892.1191,103086.805,69.716255,103374.62,86494.63,83732.27,0.0,0.0,83367.195,632.0403,0.0,0.0,0.0,0.0,83367.195,632.0403,81762.86,81559.203125
831,2021-02-04 14:00:00,864.4167,,293.88333,27.31928,4.555,0.2,62.570477,303.9807,29.935425,0.0,,864.4167,557.0412,292.31024,0.32893667,557.0412,292.31024,0.32893667,552.75336,278.48013,0.0,814.6088,814.6088,94129.79,67.182556,94462.98,79955.18,78159.65,0.0,0.0,77845.39,635.91235,0.0,0.0,0.0,0.0,77845.39,635.91235,76352.76,76175.015625
832,2021-02-04 15:00:00,728.68335,,249.98334,27.44387,3.97583,0.2,51.27261,287.32806,42.25111,0.0,,728.68335,454.20062,245.47952,0.27728602,454.20062,245.47952,0.27728602,446.22992,233.86514,0.0,666.49316,666.49316,77016.17,60.929943,77276.86,67218.76,64918.4,0.0,0.0,64714.84,658.22955,0.0,0.0,0.0,0.0,64714.84,658.22955,63453.84,63330.89453125
833,2021-02-04 16:00:00,576.65,,183.91667,27.09202,4.3225,0.2,39.045326,276.4169,55.03562,0.0,,576.65,357.27896,177.97202,0.21943274,357.27896,177.97202,0.21943274,343.9704,169.55162,0.0,503.25156,503.25156,58153.1,51.98078,58158.59,52501.844,50901.336,0.0,0.0,50784.797,682.9811,0.0,0.0,0.0,0.0,50784.797,682.9811,49754.273,49678.62109375
834,2021-02-04 17:00:00,391.23334,,121.85,26.18161,4.17042,0.2,26.56494,267.79938,67.8797,0.0,,391.23334,226.82089,115.335335,0.1488761,226.82089,115.335335,0.1488761,208.04384,109.87846,0.0,311.56387,311.56387,36001.83,41.697277,35609.65,33456.355,32371.625,0.0,0.0,32327.684,706.4308,0.0,0.0,0.0,0.0,32327.684,706.4308,31607.27,31576.78515625
835,2021-02-04 18:00:00,190.88333,,68.28333,24.78422,2.55208,0.2,14.146542,259.97284,80.55835,0.0,,190.88333,82.28912,61.66005,0.07263687,82.28912,61.66005,0.07263687,61.32203,58.74272,0.0,117.66346,117.66346,13596.101,31.091528,12896.447,12603.52,12001.213,0.0,0.0,11995.277,712.191,0.0,0.0,0.0,0.0,11995.277,712.191,11562.067,11558.00390625
836,2021-02-04 19:00:00,13.3,,13.3,23.1301,1.13083,0.2,2.0240054,252.0802,90.0,0.0,,13.3,0.0,13.10945,0.0050610513,0.0,13.10945,0.0050610513,0.0,12.489202,0.0,12.239418,12.239418,1414.2878,23.830019,959.3004,962.57587,934.886,0.0,0.0,934.8417,644.17584,0.0,0.0,0.0,0.0,934.8417,644.17584,880.211,880.1874389648438
837,2021-02-04 20:00:00,0.0,,0.0,21.74894,1.15875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
838,2021-02-04 21:00:00,0.0,,0.0,20.42201,1.67333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
839,2021-02-04 22:00:00,0.0,,0.0,19.09507,1.49042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
840,2021-02-04 23:00:00,0.0,,0.0,17.83942,1.11542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
841,2021-02-05 00:00:00,0.0,,0.0,17.01883,0.85083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
842,2021-02-05 01:00:00,0.0,,0.0,16.22848,1.18917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
843,2021-02-05 02:00:00,0.0,,0.0,15.47473,3.19792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
844,2021-02-05 03:00:00,0.0,,0.0,14.99735,4.11375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
845,2021-02-05 04:00:00,0.0,,0.0,14.58244,3.28,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
846,2021-02-05 05:00:00,0.0,,0.0,14.34756,3.28375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
847,2021-02-05 06:00:00,18.65,,18.51667,14.95128,3.82417,0.2,3.396916,106.81588,83.1906,0.0,,18.65,0.1817073,18.397121,0.007096888,0.1817073,18.397121,0.007096888,0.114166215,17.526697,0.0,17.288048,17.288048,1997.6987,15.825884,1495.6526,1540.9856,1480.7023,0.0,0.0,1480.6049,688.1717,0.0,0.0,0.0,0.0,1480.6049,688.1717,1386.3005,1386.2420654296875
848,2021-02-05 07:00:00,234.08333,,56.81667,17.39213,3.39292,0.2,15.560892,98.937965,70.576454,0.0,,234.08333,219.74686,62.907433,0.089075774,219.74686,62.907433,0.089075774,197.6944,59.931087,0.0,252.47298,252.47298,29174.127,30.417856,28664.236,28101.229,27069.475,0.0,0.0,27041.299,738.6046,0.0,0.0,0.0,0.0,27041.299,738.6046,26399.205,26377.931640625
849,2021-02-05 08:00:00,465.7,,71.2,20.22985,2.81458,0.2,27.990072,91.02756,57.758972,0.0,,465.7,448.4346,77.75824,0.17721291,448.4346,77.75824,0.17721291,428.8273,74.07926,0.0,492.84845,492.84845,56950.914,46.335148,56936.055,52573.676,50580.094,0.0,0.0,50471.49,702.3022,0.0,0.0,0.0,0.0,50471.49,702.3022,49417.848,49343.20703125
850,2021-02-05 09:00:00,685.8667,,93.06667,23.0309,2.93458,0.2,40.444447,82.17557,44.95481,0.0,,685.8667,646.6728,98.47626,0.26099297,646.6728,98.47626,0.26099297,633.3158,93.81705,0.0,712.5902,712.5902,82344.37,60.570004,82646.35,71994.555,69370.16,0.0,0.0,69140.14,659.43164,0.0,0.0,0.0,0.0,69140.14,659.43164,67785.93,67646.1328125
851,2021-02-05 10:00:00,886.1,,95.31667,25.62897,3.40792,0.2,52.579872,70.73144,32.518982,0.0,,886.1,839.5846,99.768166,0.3371878,839.5846,99.768166,0.3371878,831.779,95.04783,0.0,908.2903,908.2903,104955.14,72.458015,105224.66,86932.25,84257.93,0.0,0.0,83876.07,623.02423,0.0,0.0,0.0,0.0,83876.07,623.02423,82277.17,82070.78125
852,2021-02-05 11:00:00,993.25,,131.01666,27.88179,3.995,0.2,63.619434,52.851715,21.427822,0.0,,993.25,895.9349,135.07185,0.3779616,895.9349,135.07185,0.3779616,892.6086,128.6812,0.0,1000.86395,1000.86395,115653.75,78.12354,115770.55,93121.55,89946.43,0.0,0.0,89464.375,592.661,0.0,0.0,0.0,67.425385,89396.95,596.9716,87726.15,87489.8984375
853,2021-02-05 12:00:00,1059.3334,,173.63333,29.71694,4.61917,0.2,71.21825,20.081968,15.275333,0.0,,1059.3334,902.4636,178.37408,0.40310833,902.4636,178.37408,0.40310833,900.8111,169.93465,0.0,1049.3308,1049.3308,121253.35,80.91675,121247.47,96199.055,93855.57,0.0,0.0,93340.41,595.3624,0.0,0.0,0.0,0.0,93340.41,595.3624,91585.74,91329.28125
854,2021-02-05 13:00:00,1076.75,,122.63333,31.07975,5.51417,0.2,70.628204,334.91467,19.563168,0.0,,1076.75,952.99084,123.66246,0.4097359,952.99084,123.66246,0.4097359,950.07166,117.811615,0.0,1046.5256,1046.5256,120927.16,80.10504,120927.07,96318.31,93779.37,0.0,0.0,93268.0,597.9816,0.0,0.0,0.0,0.0,93268.0,597.9816,91509.51,91253.453125
855,2021-02-05 14:00:00,1001.43335,,115.15,31.93772,6.78625,0.2,62.37232,304.4807,30.094872,0.0,,1001.43335,865.49286,115.124344,0.38107562,865.49286,115.124344,0.38107562,858.75037,109.67746,0.0,949.05927,949.05927,109664.74,73.89689,109879.305,90177.95,87928.55,0.0,0.0,87507.68,617.8893,0.0,0.0,0.0,0.0,87507.68,617.8893,85837.766,85613.21875
856,2021-02-05 15:00:00,872.18335,,93.81667,32.28082,5.76083,0.2,51.117092,287.74597,42.38091,0.0,,872.18335,738.6195,93.12592,0.3318921,738.6195,93.12592,0.3318921,725.55457,88.71986,0.0,797.98895,797.98895,92208.38,69.246025,92542.65,77609.14,75543.91,0.0,0.0,75244.484,631.8529,0.0,0.0,0.0,0.0,75244.484,631.8529,73813.24,73646.8046875
857,2021-02-05 16:00:00,681.51666,,79.63333,32.02893,4.76625,0.2,38.906715,276.76605,55.15676,0.0,,681.51666,547.52576,78.26045,0.25933766,547.52576,78.26045,0.25933766,526.98553,74.55772,0.0,589.5124,589.5124,68120.49,60.601048,68278.12,59467.023,57475.41,0.0,0.0,57312.598,651.6739,0.0,0.0,0.0,0.0,57312.598,651.6739,56213.37,56117.046875
858,2021-02-05 17:00:00,452.8,,60.01667,31.03666,4.75,0.2,26.428873,268.1043,68.0036,0.0,,452.8,330.53427,58.015728,0.17230406,330.53427,58.015728,0.17230406,302.93658,55.270824,0.0,351.04327,351.04327,40565.23,48.06339,40255.555,36887.938,35425.914,0.0,0.0,35371.043,691.4436,0.0,0.0,0.0,0.0,35371.043,691.4436,34604.54,34567.9765625
859,2021-02-05 18:00:00,223.78333,,59.7,29.40368,4.60167,0.2,14.003708,260.25082,80.692924,0.0,,223.78333,109.66185,53.411835,0.085156314,109.66185,53.411835,0.085156314,81.24128,50.884758,0.0,129.48352,129.48352,14962.258,35.726578,14270.211,13699.349,13237.086,0.0,0.0,13229.646,704.36975,0.0,0.0,0.0,0.0,13229.646,704.36975,12772.926,12767.9208984375
860,2021-02-05 19:00:00,15.1,,14.73333,27.42408,4.35333,0.2,1.8669906,252.3422,90.0,0.0,,15.1,0.0,14.275187,0.005746006,0.0,14.275187,0.005746006,0.0,13.599784,0.0,13.327788,13.327788,1540.0999,28.082294,1073.8444,1063.476,1029.4539,0.0,0.0,1029.3988,635.5582,0.0,0.0,0.0,0.0,1029.3988,635.5582,970.8504,970.8214721679688
861,2021-02-05 20:00:00,0.0,,0.0,25.74121,3.85333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
862,2021-02-05 21:00:00,0.0,,0.0,24.11892,3.62583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
863,2021-02-05 22:00:00,0.0,,0.0,22.49662,3.51542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
864,2021-02-05 23:00:00,0.0,,0.0,20.91011,3.02667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
865,2021-02-06 00:00:00,0.0,,0.0,19.53102,3.20958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
866,2021-02-06 01:00:00,0.0,,0.0,18.09845,3.7175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
867,2021-02-06 02:00:00,0.0,,0.0,16.7302,4.795,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
868,2021-02-06 03:00:00,0.0,,0.0,15.85921,4.6325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
869,2021-02-06 04:00:00,0.0,,0.0,15.10062,3.27375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
870,2021-02-06 05:00:00,0.0,,0.0,14.61347,2.18167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
871,2021-02-06 06:00:00,17.73333,,16.43333,15.07153,1.68875,0.2,3.2109315,106.57087,83.36058,0.0,,17.73333,1.7276641,15.932547,0.0067480677,1.7276641,15.932547,0.0067480677,1.0669209,15.178729,0.0,15.920737,15.920737,1839.7294,15.9591465,1349.1985,1388.5302,1347.3412,0.0,0.0,1347.2599,685.4625,0.0,0.0,0.0,0.0,1347.2599,685.4625,1261.4733,1261.4246826171875
872,2021-02-06 07:00:00,231.85,,60.1,17.29254,1.70167,0.2,15.387029,98.67484,70.735344,0.0,,231.85,213.56108,67.06827,0.08822592,213.56108,67.06827,0.08822592,191.87474,63.895065,0.0,250.6544,250.6544,28964.117,31.258865,28450.818,27804.584,26661.734,0.0,0.0,26634.318,737.58856,0.0,0.0,0.0,0.0,26634.318,737.58856,25998.922,25978.2734375
873,2021-02-06 08:00:00,466.33334,,72.95,19.91139,1.2775,0.2,27.821253,90.73653,57.913963,0.0,,466.33334,447.72986,79.63602,0.17745392,447.72986,79.63602,0.17745392,427.9725,75.86819,0.0,493.76385,493.76385,57056.92,47.959778,57043.883,52335.625,50662.2,0.0,0.0,50550.4,694.2569,0.0,0.0,0.0,0.0,50550.4,694.2569,49507.242,49432.16015625
874,2021-02-06 09:00:00,685.6167,,79.55,22.48952,1.23625,0.2,40.271442,81.84144,45.11587,0.0,,685.6167,661.6336,84.374435,0.26089785,661.6336,84.374435,0.26089785,647.8358,80.38242,0.0,713.6539,713.6539,82467.87,63.104977,82771.27,71323.28,68864.14,0.0,0.0,68632.33,654.1125,0.0,0.0,0.0,0.0,68632.33,654.1125,67298.01,67160.3359375
875,2021-02-06 10:00:00,868.9,,111.26667,24.87473,1.58208,0.2,52.38826,70.33544,32.70338,0.0,,868.9,804.798,116.26583,0.33064267,804.798,116.26583,0.33064267,797.2174,110.76494,0.0,889.8227,889.8227,102822.99,74.725685,103112.164,84300.11,81491.836,0.0,0.0,81128.79,618.82684,0.0,0.0,0.0,0.0,81128.79,618.82684,79597.984,79405.0
876,2021-02-06 11:00:00,997.65,,119.35,26.94073,2.41917,0.2,63.38452,52.404602,21.668701,0.0,,997.65,912.9799,123.21907,0.37963593,912.9799,123.21907,0.37963593,909.50885,117.3892,0.0,1006.3601,1006.3601,116284.945,81.21352,116386.984,92213.34,89576.76,0.0,0.0,89109.445,597.16425,0.0,0.0,0.0,0.0,89109.445,597.16425,87444.7,87211.7265625
877,2021-02-06 12:00:00,1058.1333,,136.78333,28.60043,2.82417,0.2,70.91919,19.85015,15.583519,0.0,,1058.1333,939.07526,139.3099,0.40265167,939.07526,139.3099,0.40265167,937.2834,132.71872,0.0,1048.602,1048.602,121168.9,84.118774,121164.25,94618.836,92212.09,0.0,0.0,91697.41,587.0988,0.0,0.0,0.0,0.0,91697.41,587.0988,89996.03,89748.40625
878,2021-02-06 13:00:00,1055.7167,,127.38333,29.80214,2.90708,0.2,70.34718,335.29608,19.801859,0.0,,1055.7167,927.46783,128.42563,0.4017321,927.46783,128.42563,0.4017321,924.5534,122.34942,0.0,1025.9648,1025.9648,118551.055,83.91742,118607.83,92733.9,90813.8,0.0,0.0,90312.836,585.0098,0.0,0.0,0.0,0.0,90312.836,585.0098,88645.98,88406.015625
879,2021-02-06 14:00:00,984.1333,,118.5,30.5258,4.10292,0.2,62.166965,304.9761,30.261543,0.0,,984.1333,845.49,118.45805,0.37449244,845.49,118.45805,0.37449244,838.8206,112.85344,0.0,932.64056,932.64056,107770.98,77.113525,108009.85,87314.21,85050.375,0.0,0.0,84641.695,607.45966,0.0,0.0,0.0,0.0,84641.695,607.45966,83055.08,82844.5390625
880,2021-02-06 15:00:00,852.7833,,130.05,30.75331,4.89667,0.2,50.95492,288.16406,42.51712,0.0,,852.7833,685.9056,128.65991,0.3245098,685.9056,128.65991,0.3245098,673.672,122.57262,0.0,780.3197,780.3197,90168.695,68.349594,90501.9,76205.234,73774.055,0.0,0.0,73494.52,636.0944,0.0,0.0,0.0,0.0,73494.52,636.0944,72091.945,71933.546875
881,2021-02-06 16:00:00,663.55,,74.25,30.40584,4.95167,0.2,38.762035,277.11667,55.283726,0.0,,663.55,536.04987,73.01587,0.2525008,536.04987,73.01587,0.2525008,515.7902,69.561264,0.0,573.6445,573.6445,66287.945,57.975304,66420.336,58497.723,56877.758,0.0,0.0,56725.17,665.97504,0.0,0.0,0.0,0.0,56725.17,665.97504,55614.22,55519.65234375
882,2021-02-06 17:00:00,442.28333,,67.28333,29.36263,4.39792,0.2,26.28716,268.41107,68.13294,0.0,,442.28333,315.37524,63.682922,0.16830216,315.37524,63.682922,0.16830216,288.80655,60.669888,0.0,342.4869,342.4869,39575.9,46.242607,39248.19,36226.293,34723.613,0.0,0.0,34672.133,698.8372,0.0,0.0,0.0,0.0,34672.133,698.8372,33912.242,33877.0859375
883,2021-02-06 18:00:00,210.48334,,66.75,27.7363,2.9525,0.2,13.85551,260.53067,80.832695,0.0,,210.48334,95.623184,60.176994,0.08009527,95.623184,60.176994,0.08009527,70.39415,57.329838,0.0,125.16951,125.16951,14463.644,34.32483,13768.511,13289.26,12844.918,0.0,0.0,12838.016,708.5047,0.0,0.0,0.0,0.0,12838.016,708.5047,12387.56,12382.88671875
884,2021-02-06 19:00:00,11.55,,11.45,25.82931,3.70958,0.2,1.7047888,252.60602,90.0,0.0,,11.55,0.0,11.35948,0.0043951236,0.0,11.35948,0.0043951236,0.0,10.822028,0.0,10.605588,10.605588,1225.5166,26.368652,789.0187,786.07697,763.0067,0.0,0.0,762.97577,628.3891,0.0,0.0,0.0,0.0,762.97577,628.3891,719.9725,719.9566650390625
885,2021-02-06 20:00:00,0.0,,0.0,24.32019,3.17042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
886,2021-02-06 21:00:00,0.0,,0.0,22.88779,2.13333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
887,2021-02-06 22:00:00,0.0,,0.0,21.4554,1.36458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
888,2021-02-06 23:00:00,0.0,,0.0,20.09444,1.52417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
889,2021-02-07 00:00:00,0.0,,0.0,19.16764,1.38958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
890,2021-02-07 01:00:00,0.0,,0.0,18.25969,1.25958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
891,2021-02-07 02:00:00,0.0,,0.0,17.39266,1.94667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
892,2021-02-07 03:00:00,0.0,,0.0,16.84107,1.805,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
893,2021-02-07 04:00:00,0.0,,0.0,16.36078,1.11375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
894,2021-02-07 05:00:00,0.0,,0.0,16.06666,1.4975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
895,2021-02-07 06:00:00,15.4,,15.4,16.51922,1.63375,0.2,3.0250359,106.3205,83.530205,0.0,,15.4,0.0,15.242157,0.0058601648,0.0,15.242157,0.0058601648,0.0,14.521004,0.0,14.230584,14.230584,1644.4028,17.314594,1169.2958,1197.1777,1163.165,0.0,0.0,1163.1027,674.27167,0.0,0.0,0.0,0.0,1163.1027,674.27167,1090.4155,1090.3790283203125
896,2021-02-07 07:00:00,194.73334,,78.7,18.49209,2.45542,0.2,15.213262,98.40654,70.89394,0.0,,194.73334,144.73308,85.6774,0.07410192,144.73308,85.6774,0.07410192,129.86078,81.62373,0.0,207.25482,207.25482,23949.611,29.650879,23358.51,22961.07,22148.996,0.0,0.0,22130.008,735.6405,0.0,0.0,0.0,0.0,22130.008,735.6405,21550.709,21536.55078125
897,2021-02-07 08:00:00,398.98334,,124.98333,20.86186,3.18208,0.2,27.652332,90.44029,58.06894,0.0,,398.98334,312.25284,134.74454,0.1518252,312.25284,134.74454,0.1518252,298.3463,128.36935,0.0,418.18137,418.18137,48322.19,42.644875,48154.543,45102.93,43663.09,0.0,0.0,43583.55,707.9772,0.0,0.0,0.0,0.0,43583.55,707.9772,42645.336,42589.96484375
898,2021-02-07 09:00:00,591.0,,184.48334,23.21814,3.56542,0.2,40.097893,81.501945,45.277477,0.0,,591.0,444.11926,195.9279,0.22489335,444.11926,195.9279,0.22489335,434.76807,186.65796,0.0,608.9975,608.9975,70371.055,54.39224,70558.164,63079.57,60901.39,0.0,0.0,60732.14,678.6054,0.0,0.0,0.0,0.0,60732.14,678.6054,59518.105,59409.96875
899,2021-02-07 10:00:00,749.48334,,236.91667,25.40134,2.69208,0.2,52.195328,69.93404,32.889282,0.0,,749.48334,544.75446,248.68556,0.28520104,544.75446,248.68556,0.28520104,539.55554,236.91948,0.0,760.94556,760.94556,87928.734,65.93254,88256.69,75111.67,72507.66,0.0,0.0,72244.47,645.10944,0.0,0.0,0.0,0.0,72244.47,645.10944,70851.63,70698.203125
900,2021-02-07 11:00:00,865.9667,,296.75,27.3048,2.65,0.2,63.147156,51.953007,21.912434,0.0,,865.9667,591.92084,307.28043,0.32952648,591.92084,307.28043,0.32952648,589.6162,292.74207,0.0,864.7111,864.7111,99919.66,73.45127,100230.45,82445.57,80195.6,0.0,0.0,79847.79,621.34143,0.0,0.0,0.0,0.0,79847.79,621.34143,78339.46,78152.6328125
901,2021-02-07 12:00:00,932.2167,,309.63333,28.88276,2.70708,0.2,70.61657,19.612257,15.895818,0.0,,932.2167,634.7554,316.80737,0.3547366,634.7554,316.80737,0.3547366,633.4935,301.81824,0.0,916.6055,916.6055,105920.195,77.67177,106180.94,85613.25,83572.65,0.0,0.0,83175.43,605.5713,0.0,0.0,0.0,0.0,83175.43,605.5713,81624.305,81421.3828125
902,2021-02-07 13:00:00,907.73334,,304.8,30.00118,3.75792,0.2,70.06015,335.663,20.047796,0.0,,907.73334,602.52014,307.6001,0.34541994,602.52014,307.6001,0.34541994,600.577,293.0466,0.0,875.7511,875.7511,101197.484,74.439255,101500.7,83111.14,80419.43,0.0,0.0,80066.516,619.36346,0.0,0.0,0.0,0.0,80066.516,619.36346,78557.22,78368.9140625
903,2021-02-07 14:00:00,859.7167,,283.26666,30.70328,3.7,0.2,61.954525,305.46658,30.435373,0.0,,859.7167,563.1431,281.98495,0.32714817,563.1431,281.98495,0.32714817,558.64294,268.64337,0.0,810.7406,810.7406,93686.31,71.951096,94018.945,77876.766,75025.85,0.0,0.0,74730.016,629.32074,0.0,0.0,0.0,0.0,74730.016,629.32074,73313.9,73149.9765625
904,2021-02-07 15:00:00,742.6167,,235.51666,30.95603,3.76708,0.2,50.78616,288.582,42.659706,0.0,,742.6167,481.3125,231.39775,0.28258806,481.3125,231.39775,0.28258806,472.65323,220.44962,0.0,679.2408,679.2408,78487.14,65.40826,78761.914,67194.22,65518.14,0.0,0.0,65300.72,641.44525,0.0,0.0,0.0,0.0,65300.72,641.44525,64056.76,63931.75390625
905,2021-02-07 16:00:00,585.01666,,162.56667,30.70932,2.74208,0.2,38.61134,277.46857,55.416477,0.0,,585.01666,384.2506,157.21466,0.22261651,384.2506,157.21466,0.22261651,369.61487,149.77635,0.0,509.0034,509.0034,58817.336,57.759403,58833.94,51853.04,50547.63,0.0,0.0,50427.58,665.3902,0.0,0.0,0.0,0.0,50427.58,665.3902,49428.684,49354.0625
906,2021-02-07 17:00:00,402.16666,,94.93333,29.85869,2.7275,0.2,26.139858,268.71948,68.267685,0.0,,402.16666,258.21353,89.371376,0.15303655,258.21353,89.371376,0.15303655,236.25601,85.142944,0.0,314.97098,314.97098,36396.445,46.60837,36011.312,33182.13,32070.084,0.0,0.0,32024.877,692.2883,0.0,0.0,0.0,0.0,32024.877,692.2883,31322.254,31292.376953125
907,2021-02-07 18:00:00,190.56667,,64.31667,28.44992,1.90833,0.2,13.702011,260.8123,80.9776,0.0,,190.56667,83.58347,57.82475,0.072516374,83.58347,57.82475,0.072516374,61.11326,55.088882,0.0,113.8781,113.8781,13159.019,34.73576,12457.541,12003.309,11525.366,0.0,0.0,11519.771,706.0681,0.0,0.0,0.0,0.0,11519.771,706.0681,11100.69,11096.9189453125
908,2021-02-07 19:00:00,11.53333,,11.53333,26.76551,1.05333,0.2,1.5374738,252.87161,90.0,0.0,,11.53333,0.0,11.375268,0.0043887803,0.0,11.375268,0.0043887803,0.0,10.837069,0.0,10.620327,10.620327,1227.2118,27.374985,790.5218,785.40753,765.76074,0.0,0.0,765.7294,626.77136,0.0,0.0,0.0,0.0,765.7294,626.77136,722.771,722.7550048828125
909,2021-02-07 20:00:00,0.0,,0.0,25.43943,0.96542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
910,2021-02-07 21:00:00,0.0,,0.0,24.18295,0.32833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
911,2021-02-07 22:00:00,0.0,,0.0,22.92647,0.275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
912,2021-02-07 23:00:00,0.0,,0.0,21.70968,0.27333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
913,2021-02-08 00:00:00,0.0,,0.0,20.72629,0.63542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
914,2021-02-08 01:00:00,0.0,,0.0,19.72958,0.80875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
915,2021-02-08 02:00:00,0.0,,0.0,18.91687,1.52,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
916,2021-02-08 03:00:00,0.0,,0.0,18.39305,1.93375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
917,2021-02-08 04:00:00,0.0,,0.0,17.9153,2.57958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
918,2021-02-08 05:00:00,0.0,,0.0,17.61077,3.45083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
919,2021-02-08 06:00:00,11.28333,,11.28333,17.85951,2.59042,0.2,2.8392859,106.06487,83.699425,0.0,,11.28333,0.0,11.097578,0.0042936476,0.0,11.097578,0.0042936476,0.0,10.572517,0.0,10.361067,10.361067,1197.2896,18.413942,763.7477,776.61316,753.4104,0.0,0.0,753.3819,646.2468,0.0,0.0,0.0,0.0,753.3819,646.2468,708.7793,708.7640380859375
920,2021-02-08 07:00:00,131.33333,,104.78333,18.97608,2.9,0.2,15.039629,98.13318,71.05222,0.0,,131.33333,33.223038,109.36027,0.049976297,33.223038,109.36027,0.049976297,29.768328,104.1861,0.0,131.27534,131.27534,15169.343,25.902527,14478.708,14429.584,13762.476,0.0,0.0,13755.013,730.44885,0.0,0.0,0.0,0.0,13755.013,730.44885,13274.943,13269.5732421875
921,2021-02-08 08:00:00,248.58333,,187.75,20.21737,2.29458,0.2,27.483324,90.139,58.2239,0.0,,248.58333,69.41619,193.68715,0.094593465,69.41619,193.68715,0.094593465,66.296036,184.52321,0.0,245.80286,245.80286,28403.465,33.54883,27880.953,27015.463,26202.586,0.0,0.0,26175.285,726.479,0.0,0.0,0.0,0.0,26175.285,726.479,25552.74,25532.84765625
922,2021-02-08 09:00:00,371.1,,310.3,21.45846,1.48,0.2,39.923798,81.15725,45.43964,0.0,,371.1,66.47407,318.07776,0.14121476,66.47407,318.07776,0.14121476,65.06086,303.0285,0.0,360.7276,360.7276,41683.258,41.761753,41394.03,38891.273,37611.684,0.0,0.0,37552.902,709.351,0.0,0.0,0.0,0.0,37552.902,709.351,36727.12,36685.96484375
923,2021-02-08 10:00:00,462.6,,376.45,22.57602,1.09042,0.2,52.001064,69.527466,33.076717,0.0,,462.6,91.60729,385.41257,0.17603327,91.60729,385.41257,0.17603327,90.72144,367.17752,0.0,448.74097,448.74097,51854.203,48.28478,51750.223,47404.656,45840.445,0.0,0.0,45749.562,693.907,0.0,0.0,0.0,0.0,45749.562,693.907,44789.9,44728.96875
924,2021-02-08 11:00:00,498.91666,,418.56668,23.45354,0.71542,0.2,62.90735,51.4973,22.15902,0.0,,498.91666,83.58731,427.65005,0.18985285,83.58731,427.65005,0.18985285,83.25401,407.41663,0.0,480.85724,480.85724,55564.918,51.47635,55526.16,50218.035,48337.59,0.0,0.0,48234.094,687.39746,0.0,0.0,0.0,0.0,48234.094,687.39746,47240.01,47171.90625
925,2021-02-08 12:00:00,515.3,,442.53333,24.13109,0.43875,0.2,70.31045,19.368793,16.212124,0.0,,515.3,74.21211,450.92795,0.19608721,74.21211,450.92795,0.19608721,74.05845,429.59317,0.0,493.57858,493.57858,57035.008,53.259644,57021.418,51197.375,49164.453,0.0,0.0,49053.816,676.61194,0.0,0.0,0.0,0.0,49053.816,676.61194,48061.04,47990.359375
926,2021-02-08 13:00:00,574.6667,,426.86667,24.70777,0.41208,0.2,69.76728,336.01572,20.30081,0.0,,574.6667,147.73518,427.2434,0.21867803,147.73518,427.2434,0.21867803,147.24597,407.0292,0.0,543.18964,543.18964,62768.3,56.803047,62848.08,55614.66,53763.277,0.0,0.0,53629.31,671.66656,0.0,0.0,0.0,0.0,53629.31,671.66656,52569.96,52485.3046875
927,2021-02-08 14:00:00,514.6167,,435.65,25.03209,0.51125,0.2,61.735104,305.95175,30.61629,0.0,,514.6167,77.158295,440.74756,0.19582719,77.158295,440.74756,0.19582719,76.53337,419.89444,0.0,486.49924,486.49924,56216.047,53.648304,56188.652,50370.66,48959.363,0.0,0.0,48850.2,676.10956,0.0,0.0,0.0,0.0,48850.2,676.10956,47861.504,47791.546875
928,2021-02-08 15:00:00,451.55,,366.7,25.1107,0.75875,0.2,50.61087,288.9995,42.808624,0.0,,451.55,80.54342,369.37744,0.1718284,80.54342,369.37744,0.1718284,79.0812,351.90106,0.0,422.3626,422.3626,48806.2,49.67615,48647.316,44309.047,42961.293,0.0,0.0,42879.395,687.37,0.0,0.0,0.0,0.0,42879.395,687.37,41978.664,41924.84765625
929,2021-02-08 16:00:00,268.73334,,249.2,24.77149,1.27333,0.2,38.454685,277.8215,55.554974,0.0,,268.73334,17.765615,250.24648,0.10226115,17.765615,250.24648,0.10226115,17.083427,238.40656,0.0,250.38019,250.38019,28931.877,38.9971,28418.006,26968.451,25990.305,0.0,0.0,25962.441,713.13934,0.0,0.0,0.0,0.0,25962.441,713.13934,25351.814,25332.181640625
930,2021-02-08 17:00:00,143.65,,142.01666,24.02469,1.33208,0.2,25.98702,269.02942,68.40775,0.0,,143.65,1.3717744,139.60266,0.054663163,1.3717744,139.60266,0.054663163,1.2539802,132.99763,0.0,131.56659,131.56659,15203.195,31.479828,14512.893,14163.201,13545.432,0.0,0.0,13538.061,722.9172,0.0,0.0,0.0,0.0,13538.061,722.9172,13065.994,13060.7958984375
931,2021-02-08 18:00:00,16.76667,,16.76667,23.06863,2.46917,0.2,13.543279,261.09555,81.12756,0.0,,16.76667,0.0,16.958118,0.006380224,0.0,16.958118,0.006380224,0.0,16.155779,0.0,15.832663,15.832663,1829.5022,23.920542,1339.74,1344.4839,1305.0918,0.0,0.0,1305.01,660.33826,0.0,0.0,0.0,0.0,1305.01,660.33826,1226.7197,1226.6737060546875
932,2021-02-08 19:00:00,2.65,,2.65,22.05081,2.52583,0.2,1.3651224,253.13889,90.0,0.0,,2.65,0.0,2.8292744,0.001008405,0.0,2.8292744,0.001008405,0.0,2.6954126,0.0,2.6415043,2.6415043,305.22882,22.192575,66.330086,66.16286,65.99056,0.0,0.0,65.98956,303.78162,0.0,0.0,0.0,59.44723,6.5423284,579.9997,6.2152867,6.215285301208496
933,2021-02-08 20:00:00,0.0,,0.0,20.94041,2.58458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
934,2021-02-08 21:00:00,0.0,,0.0,19.7964,3.18208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
935,2021-02-08 22:00:00,0.0,,0.0,19.03865,3.67417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
936,2021-02-08 23:00:00,0.0,,0.0,18.1462,3.29458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
937,2021-02-09 00:00:00,0.0,,0.0,17.36855,2.23167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
938,2021-02-09 01:00:00,0.0,,0.0,16.57111,2.00792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
939,2021-02-09 02:00:00,0.0,,0.0,15.81023,3.00708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
940,2021-02-09 03:00:00,0.0,,0.0,15.32752,2.96792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
941,2021-02-09 04:00:00,0.0,,0.0,14.90769,2.01875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
942,2021-02-09 05:00:00,0.0,,0.0,14.63921,1.66292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
943,2021-02-09 06:00:00,9.53333,,9.53333,14.93674,1.83458,0.2,2.6537352,105.804085,83.868195,0.0,,9.53333,0.0,9.364728,0.0036277198,0.0,9.364728,0.0036277198,0.0,8.921654,0.0,8.743221,8.743221,1010.3118,15.42097,597.8092,609.63635,595.30743,0.0,0.0,595.29004,653.11084,0.0,0.0,0.0,0.0,595.29004,653.11084,559.16473,559.1552124023438
944,2021-02-09 07:00:00,155.35,,89.45,16.47444,2.51333,0.2,14.866163,97.85486,71.21017,0.0,,155.35,82.73336,94.92065,0.059115365,82.73336,94.92065,0.059115365,74.02713,90.429665,0.0,161.16765,161.16765,18623.143,25.12902,17963.666,17953.863,17302.201,0.0,0.0,17290.799,741.82,0.0,0.0,0.0,0.0,17290.799,741.82,16748.166,16739.611328125
945,2021-02-09 08:00:00,316.71667,,179.33333,18.29773,4.43583,0.2,27.314247,89.83277,58.378834,0.0,,316.71667,156.97272,187.49663,0.12052026,156.97272,187.49663,0.12052026,149.85164,178.62558,0.0,321.90768,321.90768,37198.266,34.136086,36827.516,35618.45,34496.465,0.0,0.0,34449.656,729.87823,0.0,0.0,0.0,0.0,34449.656,729.87823,33665.973,33631.4375
946,2021-02-09 09:00:00,475.75,,258.18332,20.08758,5.61833,0.2,39.74915,80.80753,45.602375,0.0,,475.75,238.05196,267.88858,0.18103723,238.05196,267.88858,0.18103723,232.94194,255.21396,0.0,478.3928,478.3928,55280.7,42.392296,55237.105,51796.45,49770.746,0.0,0.0,49669.516,714.42535,0.0,0.0,0.0,0.0,49669.516,714.42535,48612.344,48540.296875
947,2021-02-09 10:00:00,615.93335,,366.21667,21.91913,6.30458,0.2,51.805458,69.11596,33.26571,0.0,,615.93335,265.67358,377.53522,0.23438123,265.67358,377.53522,0.23438123,263.07025,359.67285,0.0,610.28827,610.28827,70521.21,49.49864,70710.67,64497.332,62786.55,0.0,0.0,62612.957,688.9753,0.0,0.0,0.0,0.0,62612.957,688.9753,61342.5,61227.72265625
948,2021-02-09 11:00:00,711.26666,,354.5,23.48359,7.55208,0.2,62.665096,51.037846,22.408455,0.0,,711.26666,371.28577,365.65536,0.27065843,371.28577,365.65536,0.27065843,369.76947,348.35507,0.0,703.7621,703.7621,81324.81,53.53233,81620.016,73237.83,70949.14,0.0,0.0,70722.23,679.48553,0.0,0.0,0.0,0.0,70722.23,679.48553,69299.95,69153.0703125
949,2021-02-09 12:00:00,760.85,,315.45,24.71476,8.25583,0.2,70.00089,19.120243,16.532333,0.0,,760.85,454.38733,322.581,0.2895264,454.38733,322.581,0.2895264,453.4076,307.3187,0.0,745.5118,745.5118,86146.945,55.542984,86469.56,76951.445,73957.375,0.0,0.0,73708.266,677.90405,0.0,0.0,0.0,0.0,73708.266,677.90405,72226.61,72067.3046875
950,2021-02-09 13:00:00,663.6,,420.11667,25.42702,6.52292,0.2,69.46873,336.35446,20.560732,0.0,,663.6,243.43642,421.72018,0.25251985,243.43642,421.72018,0.25251985,242.60832,401.7673,0.0,631.4881,631.4881,72970.586,53.68247,73189.13,65632.33,63380.04,0.0,0.0,63198.863,680.92395,0.0,0.0,0.0,0.0,63198.863,680.92395,61930.04,61813.02734375
951,2021-02-09 14:00:00,654.9167,,377.1,25.86701,6.2,0.2,61.508816,306.4313,30.80421,0.0,,654.9167,271.50473,374.45248,0.24921557,271.50473,374.45248,0.24921557,269.27502,356.736,0.0,613.4908,613.4908,70891.44,53.72348,71085.445,63734.83,62031.14,0.0,0.0,61855.91,677.1928,0.0,0.0,0.0,0.0,61855.91,677.1928,60621.145,60508.8046875
952,2021-02-09 15:00:00,558.3333,,399.2,25.97718,6.2725,0.2,50.429123,289.41635,42.963818,0.0,,558.3333,151.07114,391.95853,0.21246268,151.07114,391.95853,0.21246268,148.30258,373.41376,0.0,511.282,511.282,59082.22,49.116253,59103.055,53977.88,52390.133,0.0,0.0,52270.266,690.97797,0.0,0.0,0.0,0.0,52270.266,690.97797,51203.223,51123.37890625
953,2021-02-09 16:00:00,430.75,,267.06668,25.68174,6.38417,0.2,38.292126,278.17532,55.699158,0.0,,430.75,148.85606,259.2111,0.16391338,148.85606,259.2111,0.16391338,143.0916,246.947,0.0,382.23782,382.23782,44169.0,42.89299,43925.34,41094.03,39685.52,0.0,0.0,39619.742,707.27203,0.0,0.0,0.0,0.0,39619.742,707.27203,38756.492,38710.51171875
954,2021-02-09 17:00:00,276.21667,,216.08333,24.90288,4.28917,0.2,25.82871,269.34073,68.55311,0.0,,276.21667,50.46586,207.02039,0.10510878,50.46586,207.02039,0.10510878,46.088097,197.22562,0.0,238.44743,238.44743,27553.682,36.713413,27017.523,25864.73,24855.535,0.0,0.0,24830.316,718.6307,0.0,0.0,0.0,0.0,24830.316,718.6307,24226.889,24208.98046875
955,2021-02-09 18:00:00,120.21667,,92.98333,23.74444,3.36875,0.2,13.379381,261.38037,81.28253,0.0,,120.21667,17.837442,87.35343,0.045746073,17.837442,87.35343,0.045746073,12.844786,83.22047,0.0,94.14395,94.14395,10878.716,28.60691,10173.917,10036.42,9668.111,0.0,0.0,9664.288,716.68933,0.0,0.0,0.0,0.0,9664.288,716.68933,9265.428,9262.798828125
956,2021-02-09 19:00:00,2.61667,,2.61667,22.44165,2.42292,0.2,1.1878147,253.40775,90.0,0.0,,2.61667,0.0,2.7911186,0.0009957219,0.0,2.7911186,0.0009957219,0.0,2.6590621,0.0,2.605881,2.605881,301.1203,22.58216,64.577965,64.43795,64.26109,0.0,0.0,64.26012,298.57587,0.0,0.0,0.0,60.85589,3.4042299,579.9996,3.2340415,3.234041213989258
957,2021-02-09 20:00:00,0.0,,0.0,21.41425,1.09458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
958,2021-02-09 21:00:00,0.0,,0.0,20.43851,0.76458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
959,2021-02-09 22:00:00,0.0,,0.0,19.46277,0.48792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
960,2021-02-09 23:00:00,0.0,,0.0,18.52436,0.70958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
961,2021-02-10 00:00:00,0.0,,0.0,17.80862,1.02417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
962,2021-02-10 01:00:00,0.0,,0.0,17.07723,0.91375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
963,2021-02-10 02:00:00,0.0,,0.0,16.37656,0.84917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
964,2021-02-10 03:00:00,0.0,,0.0,15.92597,1.0975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
965,2021-02-10 04:00:00,0.0,,0.0,15.53191,1.36125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
966,2021-02-10 05:00:00,0.0,,0.0,15.28826,1.41208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
967,2021-02-10 06:00:00,13.18333,,13.03333,15.75678,1.49917,0.2,2.4684362,105.53823,84.036476,0.0,,13.18333,0.17912973,12.895247,0.005016655,0.17912973,12.895247,0.005016655,0.10187933,12.285133,0.0,12.139273,12.139273,1402.7145,16.439434,948.782,971.92975,947.8646,0.0,0.0,947.82184,666.37054,0.0,0.0,0.0,0.0,947.82184,666.37054,889.1889,889.164794921875
968,2021-02-10 07:00:00,224.35,,55.08333,18.02322,1.575,0.2,14.692897,97.5717,71.367744,0.0,,224.35,213.21518,61.20321,0.08537195,213.21518,61.20321,0.08537195,190.50818,58.3075,0.0,243.83936,243.83936,28176.088,31.688347,27649.865,26979.264,26049.504,0.0,0.0,26022.86,731.9227,0.0,0.0,0.0,0.0,26022.86,731.9227,25397.832,25378.1953125
969,2021-02-10 08:00:00,408.4,,104.61667,20.43335,1.63375,0.2,27.145115,89.52174,58.53375,0.0,,408.4,347.5622,113.69233,0.15540853,347.5622,113.69233,0.15540853,331.64865,108.3132,0.0,431.16263,431.16263,49822.688,44.531853,49682.242,46193.395,44734.234,0.0,0.0,44649.45,701.9847,0.0,0.0,0.0,0.0,44649.45,701.9847,43699.15,43640.96875
970,2021-02-10 09:00:00,619.25,,129.85,22.9221,2.41917,0.2,39.573956,80.452965,45.765694,0.0,,619.25,535.8919,139.49083,0.23564333,535.8919,139.49083,0.23564333,524.2765,132.8911,0.0,644.02423,644.02423,74421.164,57.654194,74656.08,65849.56,63535.113,0.0,0.0,63347.617,669.9998,0.0,0.0,0.0,0.0,63347.617,669.9998,62094.44,61976.6484375
971,2021-02-10 10:00:00,861.2167,,131.13333,25.28829,2.84833,0.2,51.608498,68.699776,33.45628,0.0,,861.2167,777.143,136.81566,0.32771894,777.143,136.81566,0.32771894,769.42596,130.34248,0.0,881.7731,881.7731,101890.055,71.92256,102186.11,84630.4,82063.43,0.0,0.0,81704.06,625.1177,0.0,0.0,0.0,0.0,81704.06,625.1177,80149.31,79953.7578125
972,2021-02-10 11:00:00,512.6,,399.16666,25.89248,2.77917,0.2,62.42041,50.575,22.660732,0.0,,512.6,118.09597,405.69336,0.19505978,118.09597,405.69336,0.19505978,117.602,386.49875,0.0,494.01874,494.01874,57087.258,52.10196,57074.727,51493.32,49911.65,0.0,0.0,49798.973,680.86725,0.0,0.0,0.0,0.0,49798.973,680.86725,48787.83,48715.24609375
973,2021-02-10 12:00:00,552.4667,,453.81668,26.25413,1.99292,0.2,69.68799,18.867073,16.856346,0.0,,552.4667,100.67165,462.78543,0.21023026,100.67165,462.78543,0.21023026,100.44567,440.88962,0.0,530.5086,530.5086,61303.21,55.42464,61360.09,54612.09,53039.08,0.0,0.0,52908.633,671.6137,0.0,0.0,0.0,0.0,52908.633,671.6137,51861.203,51778.92578125
974,2021-02-10 13:00:00,715.68335,,364.53333,26.93787,1.72333,0.2,69.16467,336.67947,20.827387,0.0,,715.68335,351.16855,367.40024,0.27233914,351.16855,367.40024,0.27233914,349.94098,350.0174,0.0,685.9592,685.9592,79265.27,65.12149,79546.04,67944.86,66107.08,0.0,0.0,65886.68,643.70764,0.0,0.0,0.0,0.0,65886.68,643.70764,64626.883,64499.89453125
975,2021-02-10 14:00:00,753.76666,,351.63333,27.5706,2.36667,0.2,61.27579,306.90497,30.99905,0.0,,753.76666,393.06876,349.65332,0.28683096,393.06876,349.65332,0.28683096,389.79407,333.11014,0.0,708.44617,708.44617,81863.4,65.868324,82162.56,69946.23,67737.875,0.0,0.0,67507.2,644.73303,0.0,0.0,0.0,0.0,67507.2,644.73303,66212.49,66078.78125
976,2021-02-10 15:00:00,647.8833,,302.98334,27.81567,3.25083,0.2,50.240997,289.83218,43.12523,0.0,,647.8833,327.4562,297.4206,0.24653916,327.4562,297.4206,0.24653916,321.39627,283.3487,0.0,592.6501,592.6501,68483.6,58.59032,68646.13,60299.375,58408.547,0.0,0.0,58247.28,665.57574,0.0,0.0,0.0,0.0,58247.28,665.57574,57106.01,57006.35546875
977,2021-02-10 16:00:00,486.46667,,264.81668,27.53848,2.34208,0.2,38.123726,278.52982,55.848976,0.0,,486.46667,201.54965,257.04782,0.18511525,201.54965,257.04782,0.18511525,193.67574,244.8861,0.0,429.7906,429.7906,49663.92,50.79844,49520.61,44902.277,43629.34,0.0,0.0,43544.3,684.88776,0.0,0.0,0.0,0.0,43544.3,684.88776,42634.758,42579.265625
978,2021-02-10 17:00:00,317.48334,,180.68333,26.74403,2.4725,0.2,25.664995,269.6533,68.703674,0.0,,317.48334,114.716286,172.67929,0.120812,114.716286,172.67929,0.120812,104.659294,164.50931,0.0,263.78522,263.78522,30481.412,40.935436,29993.264,28252.016,27178.365,0.0,0.0,27147.443,708.68744,0.0,0.0,0.0,0.0,27147.443,708.68744,26527.465,26505.96875
979,2021-02-10 18:00:00,169.75,,71.76667,25.5606,2.56542,0.2,13.210392,261.6666,81.44242,0.0,,169.75,63.80081,64.90572,0.064595,63.80081,64.90572,0.064595,45.552876,61.83483,0.0,105.23995,105.23995,12161.159,31.198526,11456.893,11190.968,10782.666,0.0,0.0,10777.882,714.2443,0.0,0.0,0.0,0.0,10777.882,714.2443,10372.694,10369.4140625
980,2021-02-10 19:00:00,11.63333,,11.5,24.11452,1.89208,0.2,1.0056342,253.67812,90.0,0.0,,11.63333,0.0,11.124478,0.0044268332,0.0,11.124478,0.0044268332,0.0,10.598145,0.0,10.386182,10.386182,1200.1514,24.68824,766.2939,766.9239,745.8796,0.0,0.0,745.85034,631.55664,0.0,0.0,0.0,0.0,745.85034,631.55664,703.4106,703.3955078125
981,2021-02-10 20:00:00,0.0,,0.0,22.81055,1.66208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
982,2021-02-10 21:00:00,0.0,,0.0,21.5383,2.115,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
983,2021-02-10 22:00:00,0.0,,0.0,20.26604,3.70458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
984,2021-02-10 23:00:00,0.0,,0.0,19.03705,3.62042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
985,2021-02-11 00:00:00,0.0,,0.0,18.06741,2.39208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
986,2021-02-11 01:00:00,0.0,,0.0,17.08714,2.46542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
987,2021-02-11 02:00:00,0.0,,0.0,16.15231,1.67667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
988,2021-02-11 03:00:00,0.0,,0.0,15.56032,2.09917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
989,2021-02-11 04:00:00,0.0,,0.0,15.04582,1.75083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
990,2021-02-11 05:00:00,0.0,,0.0,14.72084,2.05958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
991,2021-02-11 06:00:00,12.86667,,12.73333,15.11413,2.27417,0.2,2.283438,105.267426,84.20424,0.0,,12.86667,0.15477055,12.606541,0.0048961565,0.15477055,12.606541,0.0048961565,0.0858769,12.010086,0.0,11.854044,11.854044,1369.7849,15.7576475,918.94666,942.73285,919.1859,0.0,0.0,919.14594,665.4713,0.0,0.0,0.0,0.0,919.14594,665.4713,862.34546,862.3226928710938
992,2021-02-11 07:00:00,194.0,,67.8,17.06912,2.40875,0.2,14.519859,97.28383,71.52495,0.0,,194.0,159.51036,75.26948,0.073822856,159.51036,75.26948,0.073822856,142.31792,71.708244,0.0,209.74564,209.74564,24236.38,28.386023,23649.44,23356.29,22355.232,0.0,0.0,22336.084,740.683,0.0,0.0,0.0,0.0,22336.084,740.683,21751.16,21736.7421875
993,2021-02-11 08:00:00,416.9,,85.36667,19.48846,3.15625,0.2,26.975937,89.20607,58.68864,0.0,,416.9,379.8234,92.8031,0.15864304,379.8234,92.8031,0.15864304,362.2712,88.4123,0.0,441.66983,441.66983,51037.42,42.52204,50918.805,47716.336,46125.95,0.0,0.0,46037.14,708.8017,0.0,0.0,0.0,0.0,46037.14,708.8017,45053.0,44990.8203125
994,2021-02-11 09:00:00,612.8833,,135.58333,21.86569,3.89167,0.2,39.398205,80.09373,45.929615,0.0,,612.8833,523.0481,145.51962,0.23322059,523.0481,145.51962,0.23322059,511.60046,138.63464,0.0,637.2304,637.2304,73636.81,54.00437,73863.086,66147.91,63847.11,0.0,0.0,63663.367,680.1882,0.0,0.0,0.0,0.0,63663.367,680.1882,62386.18,62268.10546875
995,2021-02-11 10:00:00,751.06665,,224.45,23.9916,5.07958,0.2,51.41018,68.27915,33.64845,0.0,,751.06665,560.8573,236.13101,0.28580353,560.8573,236.13101,0.28580353,555.21313,224.95894,0.0,764.5686,764.5686,88349.14,60.523685,88677.914,77267.27,74760.48,0.0,0.0,74492.484,659.48676,0.0,0.0,0.0,0.0,74492.484,659.48676,73027.375,72865.015625
996,2021-02-11 11:00:00,853.1167,,272.01666,25.80711,5.76833,0.2,62.173298,50.109123,22.915846,0.0,,853.1167,605.2243,282.49326,0.32463667,605.2243,282.49326,0.32463667,602.6314,269.12766,0.0,854.32385,854.32385,98717.54,65.36841,99035.16,84495.086,82132.06,0.0,0.0,81792.02,643.3744,0.0,0.0,0.0,0.0,81792.02,643.3744,80202.16,80005.9453125
997,2021-02-11 12:00:00,912.56665,,316.06668,27.29055,6.62167,0.2,69.37179,18.609728,17.184057,0.0,,912.56665,608.91223,323.4151,0.34725916,608.91223,323.4151,0.34725916,607.4897,308.11334,0.0,897.29095,897.29095,103687.234,67.259155,103969.39,87956.305,84647.47,0.0,0.0,84284.336,641.9748,0.0,0.0,0.0,0.0,84284.336,641.9748,82640.805,82433.4921875
998,2021-02-11 13:00:00,920.3333,,306.3,28.40129,6.575,0.2,68.85528,336.9911,21.100597,0.0,,920.3333,614.216,309.27594,0.3502146,614.216,309.27594,0.3502146,612.00885,294.64313,0.0,888.519,888.519,102670.984,68.063286,102963.61,86801.63,84546.875,0.0,0.0,84179.88,636.3208,0.0,0.0,0.0,0.0,84179.88,636.3208,82549.35,82341.03125
999,2021-02-11 14:00:00,850.65,,282.1,29.06994,6.85792,0.2,61.036148,307.37247,31.200712,0.0,,850.65,555.8345,280.9973,0.323698,555.8345,280.9973,0.323698,551.1348,267.70245,0.0,802.4606,802.4606,92727.51,64.432274,93060.25,79726.15,76819.24,0.0,0.0,76528.11,649.879,0.0,0.0,0.0,0.0,76528.11,649.879,75037.88,74866.40625
1000,2021-02-11 15:00:00,735.23334,,228.85,29.29392,7.30333,0.2,50.046577,290.24677,43.2928,0.0,,735.23334,480.8135,224.97845,0.27977848,480.8135,224.97845,0.27977848,471.8249,214.33403,0.0,672.4357,672.4357,77703.66,58.331913,77971.27,68583.74,66612.164,0.0,0.0,66402.91,665.4731,0.0,0.0,0.0,0.0,66402.91,665.4731,65094.652,64965.17578125
1001,2021-02-11 16:00:00,569.0,,167.58333,28.98725,6.35167,0.2,37.949562,278.8848,56.004368,0.0,,569.0,364.96884,162.16934,0.21652168,364.96884,162.16934,0.21652168,350.58008,154.49661,0.0,494.97516,494.97516,57196.535,51.307774,57185.758,51761.863,50063.36,0.0,0.0,49951.363,685.76135,0.0,0.0,0.0,0.0,49951.363,685.76135,48930.668,48857.45703125
1002,2021-02-11 17:00:00,362.41666,,125.95,28.03751,7.09333,0.2,25.495945,269.96692,68.85939,0.0,,362.41666,198.12782,119.40013,0.13791049,198.12782,119.40013,0.13791049,180.56667,113.750946,0.0,288.43127,288.43127,33328.95,40.612503,32889.613,31027.297,29650.377,0.0,0.0,29612.785,699.33594,0.0,0.0,0.0,0.0,29612.785,699.33594,28952.043,28926.294921875
1003,2021-02-11 18:00:00,166.56667,,74.03333,26.59325,7.45167,0.2,13.036391,261.95416,81.60716,0.0,,166.56667,59.875507,66.96467,0.06338365,59.875507,66.96467,0.06338365,42.35827,63.796364,0.0,104.03154,104.03154,12021.296,31.055456,11316.766,11060.289,10673.629,0.0,0.0,10668.921,712.9812,0.0,0.0,0.0,0.0,10668.921,712.9812,10265.211,10261.9970703125
1004,2021-02-11 19:00:00,6.55,,6.55,24.92602,7.03625,0.2,0.8186677,253.9499,90.0,0.0,,6.55,0.0,6.663294,0.0024924728,0.0,6.663294,0.0024924728,0.0,6.348033,0.0,6.221072,6.221072,718.8614,25.19795,347.27814,347.20905,340.30322,0.0,0.0,340.29645,597.83044,0.0,0.0,0.0,0.0,340.29645,597.83044,322.48746,322.4842834472656
1005,2021-02-11 20:00:00,0.0,,0.0,23.54413,7.72167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1006,2021-02-11 21:00:00,0.0,,0.0,22.21764,7.54208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1007,2021-02-11 22:00:00,0.0,,0.0,20.89114,7.0,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1008,2021-02-11 23:00:00,0.0,,0.0,19.60893,7.44833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1009,2021-02-12 00:00:00,0.0,,0.0,18.59001,7.07042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1010,2021-02-12 01:00:00,0.0,,0.0,17.54641,5.76083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1011,2021-02-12 02:00:00,0.0,,0.0,16.5484,4.59708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1012,2021-02-12 03:00:00,0.0,,0.0,15.91038,3.53083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
