hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
1013,2021-02-12 04:00:00,0.0,,0.0,15.35373,3.18958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1014,2021-02-12 05:00:00,0.0,,0.0,14.98097,3.02333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1015,2021-02-12 06:00:00,8.41667,,8.41667,15.26456,3.58208,0.2,2.0987883,104.99177,84.37143,0.0,,8.41667,0.0,8.299236,0.0032027971,0.0,8.299236,0.0032027971,0.0,7.9065742,0.0,7.7484426,7.7484426,895.38855,15.660896,497.53625,505.2056,491.79907,0.0,0.0,491.78683,642.8767,0.0,0.0,0.0,0.0,491.78683,642.8767,462.6243,462.6177673339844
1016,2021-02-12 07:00:00,188.13333,,70.83333,17.09705,4.30375,0.2,14.347077,96.99136,71.68176,0.0,,188.13333,148.77922,78.41325,0.07159041,148.77922,78.41325,0.07159041,132.54944,74.70328,0.0,203.10767,203.10767,23469.383,27.150497,22871.309,22690.87,21916.09,0.0,0.0,21897.686,740.50635,0.0,0.0,0.0,0.0,21897.686,740.50635,21318.43,21304.587890625
1017,2021-02-12 08:00:00,355.31668,,136.23334,19.14375,5.63917,0.2,26.806723,88.88587,58.843513,0.0,,355.31668,251.33745,145.40788,0.13520873,251.33745,145.40788,0.13520873,239.61475,138.5282,0.0,370.58008,370.58008,42821.824,36.4054,42553.445,40814.023,39412.24,0.0,0.0,39350.426,725.2912,0.0,0.0,0.0,0.0,39350.426,725.2912,38473.082,38427.76171875
1018,2021-02-12 09:00:00,570.9,,189.15,21.32628,6.65792,0.2,39.221897,79.72998,46.094162,0.0,,570.9,418.6676,200.851,0.21724468,418.6676,200.851,0.21724468,409.4148,191.34811,0.0,588.7476,588.7476,68032.086,47.508022,68188.72,62688.395,61076.316,0.0,0.0,60914.254,693.978,0.0,0.0,0.0,0.0,60914.254,693.978,59670.523,59561.5078125
1019,2021-02-12 10:00:00,673.2833,,275.13333,23.16389,6.76375,0.2,51.210484,67.854324,33.842247,0.0,,673.2833,424.26315,287.0842,0.25620463,424.26315,287.0842,0.25620463,419.93594,273.50137,0.0,679.56854,679.56854,78527.92,53.23929,78802.25,70798.08,68782.664,0.0,0.0,68567.56,677.84375,0.0,0.0,0.0,0.0,68567.56,677.84375,67192.91,67055.5703125
1020,2021-02-12 11:00:00,738.5,,381.9,24.62991,6.5025,0.2,61.923763,49.640553,23.173786,0.0,,738.5,371.55127,391.06525,0.28102154,371.55127,391.06525,0.28102154,369.92078,372.56274,0.0,727.63385,727.63385,84079.82,57.217587,84392.69,74577.18,72276.34,0.0,0.0,72031.445,667.8324,0.0,0.0,0.0,0.0,72031.445,667.8324,70602.62,70450.5859375
1021,2021-02-12 12:00:00,786.18335,,370.5,25.834,6.35958,0.2,69.052376,18.34864,17.51537,0.0,,786.18335,424.46457,378.2539,0.2991665,424.46457,378.2539,0.2991665,423.43274,360.35754,0.0,768.1145,768.1145,88759.24,60.45907,89088.76,77647.85,74640.7,0.0,0.0,74374.68,662.2128,0.0,0.0,0.0,0.0,74374.68,662.2128,72907.17,72744.8515625
1022,2021-02-12 13:00:00,871.25,,336.58334,26.88731,7.20375,0.2,68.54071,337.28964,21.380182,0.0,,871.25,534.95636,339.60983,0.33153692,534.95636,339.60983,0.33153692,532.97955,323.54187,0.0,839.391,839.391,96995.02,63.299587,97318.63,83781.555,80212.53,0.0,0.0,79901.55,656.8501,0.0,0.0,0.0,0.0,79901.55,656.8501,78328.23,78141.1015625
1023,2021-02-12 14:00:00,751.65,,361.01666,27.45084,8.10958,0.2,60.790028,307.83356,31.409092,0.0,,751.65,381.96484,358.97226,0.28602552,381.96484,358.97226,0.28602552,378.68585,341.9882,0.0,706.26056,706.26056,81609.98,56.85095,81908.84,72502.06,70619.8,0.0,0.0,70386.27,667.95483,0.0,0.0,0.0,0.0,70386.27,667.95483,68991.36,68846.2265625
1024,2021-02-12 15:00:00,679.6167,,261.03333,27.65476,8.08458,0.2,49.845947,290.65988,43.466454,0.0,,679.6167,397.4787,256.50043,0.25861466,397.4787,256.50043,0.25861466,389.96967,244.36461,0.0,621.6476,621.6476,71832.3,53.562065,72037.83,64634.367,62684.22,0.0,0.0,62505.773,678.34595,0.0,0.0,0.0,0.0,62505.773,678.34595,61255.688,61141.0703125
1025,2021-02-12 16:00:00,520.3833,,223.01666,27.39286,8.55583,0.2,37.769703,279.24008,56.165268,0.0,,520.3833,270.32892,215.91188,0.19802156,270.32892,215.91188,0.19802156,259.5701,205.69643,0.0,455.9612,455.9612,52687.566,45.99204,52598.473,48631.75,46807.508,0.0,0.0,46714.32,701.36365,0.0,0.0,0.0,0.0,46714.32,701.36365,45727.77,45664.05859375
1026,2021-02-12 17:00:00,348.2,,142.16667,26.5777,6.72625,0.2,25.321636,270.2815,69.020195,0.0,,348.2,172.47623,134.85027,0.13250062,172.47623,134.85027,0.13250062,157.0138,128.47008,0.0,279.7742,279.7742,32328.506,38.9807,31871.81,30255.715,29414.016,0.0,0.0,29378.305,712.0309,0.0,0.0,0.0,0.0,29378.305,712.0309,28711.512,28686.380859375
1027,2021-02-12 18:00:00,148.36667,,75.58333,25.2632,5.59792,0.2,12.857458,262.24295,81.77667,0.0,,148.36667,46.78253,68.36028,0.056457996,46.78253,68.36028,0.056457996,32.767784,65.125946,0.0,95.93586,95.93586,11085.804,29.740295,10380.87,10196.423,9794.196,0.0,0.0,9790.242,714.6009,0.0,0.0,0.0,0.0,9790.242,714.6009,9391.278,9388.583984375
1028,2021-02-12 19:00:00,4.3,,4.3,23.78362,4.0625,0.2,0.62700486,254.22307,90.0,0.0,,4.3,0.0,4.473591,0.0016362799,0.0,4.473591,0.0016362799,0.0,4.261932,0.0,4.176693,4.176693,482.6367,23.99264,164.6276,164.49225,163.27913,0.0,0.0,163.27689,499.78973,0.0,0.0,0.0,12.599359,150.67752,580.0,143.18149,143.1808624267578
1029,2021-02-12 20:00:00,0.0,,0.0,22.82712,3.17,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1030,2021-02-12 21:00:00,0.0,,0.0,21.96624,4.75625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1031,2021-02-12 22:00:00,0.0,,0.0,21.10536,4.32917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1032,2021-02-12 23:00:00,0.0,,0.0,20.30057,4.10333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1033,2021-02-13 00:00:00,0.0,,0.0,19.84267,3.55167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1034,2021-02-13 01:00:00,0.0,,0.0,19.43701,3.82083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1035,2021-02-13 02:00:00,0.0,,0.0,19.05399,4.37083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1036,2021-02-13 03:00:00,0.0,,0.0,18.81973,4.67583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1037,2021-02-13 04:00:00,0.0,,0.0,18.6191,4.37417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1038,2021-02-13 05:00:00,0.0,,0.0,18.50613,4.945,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1039,2021-02-13 06:00:00,7.1,,7.1,18.80625,5.69875,0.2,1.9145316,104.71137,84.53803,0.0,,7.1,0.0,7.0034347,0.0027017645,0.0,7.0034347,0.0027017645,0.0,6.6720805,0.0,6.538639,6.538639,755.5528,19.109995,377.98615,380.15396,371.86957,0.0,0.0,371.8621,620.63983,0.0,0.0,0.0,0.0,371.8621,620.63983,351.04626,351.04248046875
1040,2021-02-13 07:00:00,130.6,,97.45,20.21644,7.92542,0.2,14.174577,96.69441,71.838165,0.0,,130.6,42.196354,101.93869,0.049697243,42.196354,101.93869,0.049697243,37.53747,97.115654,0.0,131.96007,131.96007,15248.084,25.755877,14558.047,14516.796,13804.585,0.0,0.0,13797.14,731.30835,0.0,0.0,0.0,0.0,13797.14,731.30835,13315.827,13310.4384765625
1041,2021-02-13 08:00:00,276.15,,192.96667,21.95178,8.16708,0.2,26.637484,88.561295,58.99837,0.0,,276.15,95.56192,199.53442,0.10508341,95.56192,199.53442,0.10508341,91.06328,190.09383,0.0,275.53397,275.53397,31838.47,33.391697,31373.387,30421.592,29348.38,0.0,0.0,29314.488,729.5086,0.0,0.0,0.0,0.0,29314.488,729.5086,28634.615,28609.642578125
1042,2021-02-13 09:00:00,425.15,,276.83334,23.76301,7.42667,0.2,39.04503,79.36191,46.25935,0.0,,425.15,162.78836,284.46774,0.16178241,162.78836,284.46774,0.16178241,159.15532,271.0087,0.0,421.56076,421.56076,48712.926,41.865517,48552.305,45612.5,43524.58,0.0,0.0,43447.188,716.39417,0.0,0.0,0.0,0.0,43447.188,716.39417,42501.285,42446.1875
1043,2021-02-13 10:00:00,557.6667,,356.5,25.50177,7.77333,0.2,51.009407,67.425545,34.037697,0.0,,557.6667,214.47522,367.7623,0.21220902,214.47522,367.7623,0.21220902,212.25804,350.36234,0.0,551.368,551.368,63712.48,48.807888,63806.855,58353.926,56432.094,0.0,0.0,56294.027,694.3931,0.0,0.0,0.0,0.0,56294.027,694.3931,55145.473,55052.63671875
1044,2021-02-13 11:00:00,620.18335,,426.85,26.94057,7.86833,0.2,61.671818,49.169624,23.434542,0.0,,620.18335,201.51941,434.13342,0.23599848,201.51941,434.13342,0.23599848,200.61357,413.59326,0.0,601.92267,601.92267,69554.945,52.273876,69731.97,62891.58,60597.117,0.0,0.0,60433.676,685.4463,0.0,0.0,0.0,0.0,60433.676,685.4463,59214.3,59107.14453125
1045,2021-02-13 12:00:00,627.0,,429.75,28.01336,9.30292,0.2,68.72982,18.084219,17.85018,0.0,,627.0,201.47939,433.9376,0.23859243,201.47939,433.9376,0.23859243,200.96991,413.40668,0.0,602.08905,602.08905,69575.25,51.752438,69751.85,63040.293,60606.246,0.0,0.0,60444.266,686.7004,0.0,0.0,0.0,0.0,60444.266,686.7004,59222.49,59115.78125
1046,2021-02-13 13:00:00,630.43335,,424.6,28.80211,9.73958,0.2,68.22113,337.5754,21.665962,0.0,,630.43335,205.99501,425.15094,0.23989892,205.99501,425.15094,0.23989892,205.21204,405.03574,0.0,598.04285,598.04285,69105.3,51.917797,69276.055,62569.516,60352.945,0.0,0.0,60190.004,684.5373,0.0,0.0,0.0,0.0,60190.004,684.5373,58977.227,58871.203125
1047,2021-02-13 14:00:00,570.2167,,452.81668,29.26567,9.11625,0.2,60.537563,308.28802,31.624084,0.0,,570.2167,114.81495,449.04333,0.21698467,114.81495,449.04333,0.21698467,113.81383,427.7977,0.0,530.7793,530.7793,61333.625,50.371662,61391.117,55791.28,53744.883,0.0,0.0,53617.094,689.8046,0.0,0.0,0.0,0.0,53617.094,689.8046,52529.16,52444.64453125
1048,2021-02-13 15:00:00,511.53333,,392.25,29.43131,9.10875,0.2,49.639206,291.07126,43.64612,0.0,,511.53333,113.27753,385.2435,0.19465387,113.27753,385.2435,0.19465387,111.11423,367.01645,0.0,468.56805,468.56805,54144.457,48.06988,54081.074,49594.4,47959.223,0.0,0.0,47860.07,695.7139,0.0,0.0,0.0,0.0,47860.07,695.7139,46861.008,46793.80078125
1049,2021-02-13 16:00:00,385.83334,,287.5,29.11571,9.59042,0.2,37.58423,279.59546,56.331608,0.0,,385.83334,89.37883,279.7269,0.14682123,89.37883,279.7269,0.14682123,85.7867,266.49216,0.0,345.23328,345.23328,39892.074,42.550617,39570.137,37062.86,35749.297,0.0,0.0,35695.652,706.96875,0.0,0.0,0.0,0.0,35695.652,706.96875,34908.277,34870.99609375
1050,2021-02-13 17:00:00,260.36667,,193.8,28.59299,8.28917,0.2,25.142145,270.5969,69.186,0.0,,260.36667,55.672913,186.06314,0.09907738,55.672913,186.06314,0.09907738,50.622707,177.25992,0.0,223.32498,223.32498,25805.422,37.813873,25241.896,24059.2,23253.117,0.0,0.0,23230.885,713.8797,0.0,0.0,0.0,0.0,23230.885,713.8797,22648.572,22632.94140625
1051,2021-02-13 18:00:00,100.96667,,84.31667,27.55885,6.59958,0.2,12.673677,262.53287,81.95087,0.0,,100.96667,10.626217,79.23847,0.038420867,10.626217,79.23847,0.038420867,7.3630543,75.489456,0.0,81.19546,81.19546,9382.213,31.179228,8682.186,8480.02,8195.695,0.0,0.0,8192.846,705.9847,0.0,0.0,0.0,0.0,8192.846,705.9847,7821.658,7819.78955078125
1052,2021-02-13 19:00:00,2.11667,,2.11667,26.35978,5.34875,0.2,0.43073863,254.49748,90.0,0.0,,2.11667,0.0,2.2564063,0.00080545683,0.0,2.2564063,0.00080545683,0.0,2.1496487,0.0,2.1066558,2.1066558,243.43243,26.459213,42.294346,42.349625,42.23206,0.0,0.0,42.231415,242.19629,0.0,0.0,0.0,42.231415,0.0,580.0,0.0,0.0
1053,2021-02-13 20:00:00,0.0,,0.0,24.97104,3.89792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1054,2021-02-13 21:00:00,0.0,,0.0,23.55113,2.88333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1055,2021-02-13 22:00:00,0.0,,0.0,22.13122,2.0025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1056,2021-02-13 23:00:00,0.0,,0.0,20.71733,2.09042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1057,2021-02-14 00:00:00,0.0,,0.0,19.31249,1.23083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1058,2021-02-14 01:00:00,0.0,,0.0,17.73881,1.01042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1059,2021-02-14 02:00:00,0.0,,0.0,16.21772,1.6425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1060,2021-02-14 03:00:00,0.0,,0.0,15.21045,2.425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1061,2021-02-14 04:00:00,0.0,,0.0,14.31931,1.85083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1062,2021-02-14 05:00:00,0.0,,0.0,13.68795,2.40792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1063,2021-02-14 06:00:00,14.1,,12.46667,13.85206,2.7225,0.2,1.7307109,104.42633,84.704,0.0,,14.1,1.7328515,12.50989,0.0053654755,1.7328515,12.50989,0.0053654755,0.8807987,11.918008,0.0,12.54283,12.54283,1449.402,14.51922,991.17993,1021.1742,992.3565,0.0,0.0,992.3106,670.5446,0.0,0.0,0.0,0.0,992.3106,670.5446,930.4014,930.375
1064,2021-02-14 07:00:00,227.76666,,58.58333,15.49935,3.08458,0.2,14.00238,96.393105,71.99415,0.0,,227.76666,216.13689,65.74724,0.08667209,216.13689,65.74724,0.08667209,191.98303,62.63653,0.0,249.52718,249.52718,28833.709,28.55498,28318.227,27952.82,26968.16,0.0,0.0,26940.244,740.5835,0.0,0.0,0.0,0.0,26940.244,740.5835,26298.008,26276.7890625
1065,2021-02-14 08:00:00,481.63333,,74.75,17.57641,3.43375,0.2,26.468222,88.232475,59.153225,0.0,,481.63333,468.08685,81.76255,0.18327603,468.08685,81.76255,0.18327603,445.84592,77.89411,0.0,513.26526,513.26526,59310.645,44.007927,59335.01,55292.953,53076.72,0.0,0.0,52959.754,710.4676,0.0,0.0,0.0,0.0,52959.754,710.4676,51850.793,51768.203125
1066,2021-02-14 09:00:00,722.31665,,97.06667,19.66831,3.87417,0.2,38.867588,78.989685,46.425198,0.0,,722.31665,686.80457,102.89173,0.2748633,686.80457,102.89173,0.2748633,671.32587,98.023605,0.0,753.96246,753.96246,87124.54,57.724655,87450.625,77115.375,75024.0,0.0,0.0,74760.016,667.2855,0.0,0.0,0.0,0.0,74760.016,667.2855,73275.42,73111.4921875
1067,2021-02-14 10:00:00,920.7167,,119.83333,21.58993,3.67583,0.2,50.806934,66.99304,34.234814,0.0,,920.7167,854.3271,125.31395,0.3503605,854.3271,125.31395,0.3503605,845.37494,119.384964,0.0,945.4647,945.4647,109252.22,69.744995,109470.32,91559.01,88701.34,0.0,0.0,88291.26,631.9502,0.0,0.0,0.0,0.0,88291.26,631.9502,86576.2,86347.3125
1068,2021-02-14 11:00:00,1025.3334,,126.11667,23.1733,3.8225,0.2,61.41747,48.696674,23.698095,0.0,,1025.3334,937.66547,130.3433,0.3901703,937.66547,130.3433,0.3901703,933.348,124.17636,0.0,1036.3739,1036.3739,119758.266,75.60752,119788.516,97493.61,95033.8,0.0,0.0,94528.62,610.3381,0.0,0.0,0.0,0.0,94528.62,610.3381,92715.945,92452.7734375
1069,2021-02-14 12:00:00,1129.85,,147.05,24.48921,4.07583,0.2,68.4042,17.816858,18.188393,0.0,,1129.85,1004.185,149.89177,0.42994204,1004.185,149.89177,0.42994204,1001.5444,142.79993,0.0,1121.4574,1121.4574,129592.516,80.577896,129350.63,102744.79,99805.38,0.0,0.0,99223.5,596.73773,0.0,0.0,0.0,0.0,99223.5,596.73773,97333.56,97045.421875
1070,2021-02-14 13:00:00,1117.0333,,141.31667,25.37801,3.77417,0.2,67.89671,337.84875,21.957752,0.0,,1117.0333,976.72,142.54076,0.4250649,976.72,142.54076,0.4250649,972.9003,135.7967,0.0,1086.5231,1086.5231,125552.6,80.4705,125432.055,99702.76,96613.2,0.0,0.0,96069.86,598.90326,0.0,0.0,0.0,0.0,96069.86,598.90326,94246.62,93976.0859375
1071,2021-02-14 14:00:00,927.7,,166.98334,25.66677,4.4175,0.2,60.2789,308.73572,31.845572,0.0,,927.7,744.0949,167.06638,0.35301787,744.0949,167.06638,0.35301787,737.50226,159.16194,0.0,878.7309,878.7309,101537.39,68.93776,101837.086,85505.02,82798.25,0.0,0.0,82443.59,634.4036,0.0,0.0,0.0,0.0,82443.59,634.4036,80855.51,80656.359375
1072,2021-02-14 15:00:00,781.26666,,153.06667,25.54928,5.34333,0.2,49.426445,291.4807,43.831707,0.0,,781.26666,596.6114,151.10953,0.29729554,596.6114,151.10953,0.29729554,585.0897,143.96007,0.0,714.46875,714.46875,82558.86,59.280296,82863.18,72590.78,70275.6,0.0,0.0,70041.016,664.4868,0.0,0.0,0.0,0.0,70041.016,664.4868,68659.36,68515.1484375
1073,2021-02-14 16:00:00,675.3,,73.73333,25.05946,6.20042,0.2,37.393227,279.9508,56.503307,0.0,,675.3,546.6949,72.5438,0.25697204,546.6949,72.5438,0.25697204,524.5002,69.111534,0.0,581.7395,581.7395,67220.46,51.47371,67366.03,60953.934,59283.914,0.0,0.0,59126.26,682.94305,0.0,0.0,0.0,0.0,59126.26,682.94305,57938.082,57835.5234375
1074,2021-02-14 17:00:00,325.5,,142.96667,23.77977,7.6525,0.2,24.95756,270.91302,69.35673,0.0,,325.5,152.51176,135.59341,0.12386258,152.51176,135.59341,0.12386258,138.50746,129.17807,0.0,262.33182,262.33182,30313.668,34.92957,29822.725,28749.393,27741.41,0.0,0.0,27710.547,724.1419,0.0,0.0,0.0,0.0,27710.547,724.1419,27067.648,27045.29296875
1075,2021-02-14 18:00:00,91.18333,,83.81667,22.06107,5.87125,0.2,12.485137,262.82382,82.12966,0.0,,91.18333,4.666019,84.72328,0.03469801,4.666019,84.72328,0.03469801,3.1955447,80.71477,0.0,82.2321,82.2321,9502.21,25.851213,8801.564,8773.273,8429.096,0.0,0.0,8426.248,722.52344,0.0,0.0,0.0,0.0,8426.248,722.52344,8041.1074,8039.1357421875
1076,2021-02-14 19:00:00,2.11667,,2.11667,20.33128,6.2175,0.2,0.22996472,254.77312,90.0,0.0,,2.11667,0.0,2.2520003,0.00080545683,0.0,2.2520003,0.00080545683,0.0,2.1454513,0.0,2.1025422,2.1025422,242.96094,20.426674,42.116486,41.943798,41.84237,0.0,0.0,41.84173,241.1115,0.0,0.0,0.0,41.84173,0.0,580.0,0.0,0.0
1077,2021-02-14 20:00:00,0.0,,0.0,18.83367,7.15542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1078,2021-02-14 21:00:00,0.0,,0.0,17.37586,7.85792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1079,2021-02-14 22:00:00,0.0,,0.0,15.91804,8.24833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1080,2021-02-14 23:00:00,0.0,,0.0,14.59671,8.57792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1081,2021-02-15 00:00:00,0.0,,0.0,14.11089,10.35125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1082,2021-02-15 01:00:00,0.0,,0.0,13.69869,10.94833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1083,2021-02-15 02:00:00,0.0,,0.0,13.29387,11.03625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1084,2021-02-15 03:00:00,0.0,,0.0,13.01215,10.85042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1085,2021-02-15 04:00:00,0.0,,0.0,12.75826,8.30292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1086,2021-02-15 05:00:00,0.0,,0.0,12.58547,7.72333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1087,2021-02-15 06:00:00,9.35,,9.21667,12.91365,8.40292,0.2,1.5473664,104.136765,84.869316,0.0,,9.35,0.1370505,9.12751,0.0035579572,0.1370505,9.12751,0.0035579572,0.06727659,8.69566,0.0,8.587677,8.587677,992.34467,13.2663965,582.0394,595.5279,580.6847,0.0,0.0,580.6684,658.8671,0.0,0.0,0.0,0.0,580.6684,658.8671,544.8744,544.8653564453125
1088,2021-02-15 07:00:00,199.66667,,55.63333,14.84433,9.88667,0.2,13.830508,96.08756,72.149704,0.0,,199.66667,184.69182,62.6724,0.075979196,184.69182,62.6724,0.075979196,163.80028,59.70718,0.0,219.03731,219.03731,25310.297,23.254137,24739.293,24892.178,24014.129,0.0,0.0,23992.871,754.4952,0.0,0.0,0.0,0.0,23992.871,754.4952,23376.812,23360.169921875
1089,2021-02-15 08:00:00,426.35,,62.55,17.25382,11.39,0.2,26.298943,87.89957,59.30808,0.0,,426.35,419.11627,67.58508,0.16223904,419.11627,67.58508,0.16223904,399.0162,64.38743,0.0,454.13556,454.13556,52477.113,33.537292,52384.22,50792.13,49014.652,0.0,0.0,48921.99,736.48645,0.0,0.0,0.0,0.0,48921.99,736.48645,47847.156,47777.28515625
1090,2021-02-15 09:00:00,640.98334,,83.46667,19.67911,12.57125,0.2,38.689568,78.61349,46.59173,0.0,,640.98334,612.8953,88.69789,0.24391352,612.8953,88.69789,0.24391352,598.946,84.50132,0.0,669.7783,669.7783,77395.664,42.43798,77660.055,72836.0,70769.84,0.0,0.0,70562.68,710.353,0.0,0.0,0.0,0.0,70562.68,710.353,69089.03,68942.8984375
1091,2021-02-15 10:00:00,817.75,,140.06667,21.93243,14.79417,0.2,50.603058,66.55706,34.433624,0.0,,817.75,723.29767,148.21814,0.31117857,723.29767,148.21814,0.31117857,715.6147,141.20549,0.0,839.6838,839.6838,97030.8,47.71995,97354.3,89432.47,86661.83,0.0,0.0,86338.14,695.0524,0.0,0.0,0.0,0.0,86338.14,695.0524,84546.21,84328.28125
1092,2021-02-15 11:00:00,952.65,,126.68333,23.88494,13.84708,0.2,61.160732,48.22202,23.964434,0.0,,952.65,861.6289,130.94966,0.36251208,861.6289,130.94966,0.36251208,857.5649,124.75403,0.0,962.6725,962.6725,111239.88,54.75143,111432.54,99478.6,96694.234,0.0,0.0,96263.22,671.6996,0.0,0.0,0.0,0.0,96263.22,671.6996,94279.85,94009.1796875
1093,2021-02-15 12:00:00,986.48334,,187.06667,25.45811,13.0325,0.2,68.07557,17.546936,18.529905,0.0,,986.48334,817.06573,192.29034,0.3753867,817.06573,192.29034,0.3753867,814.83203,183.1925,0.0,978.064,978.064,113017.54,58.00222,113178.82,99658.86,96444.73,0.0,0.0,96004.625,665.11633,0.0,0.0,0.0,0.0,96004.625,665.11633,94041.55,93771.6015625
1094,2021-02-15 13:00:00,995.1667,,170.61667,26.60322,12.2725,0.2,67.56762,338.11005,22.255367,0.0,,995.1667,825.5978,173.15431,0.378691,825.5978,173.15431,0.378691,822.2751,164.96185,0.0,967.4922,967.4922,111795.6,59.928246,111976.37,97799.78,94398.195,0.0,0.0,93973.414,660.4423,0.0,0.0,0.0,0.0,93973.414,660.4423,92068.73,91809.65625
1095,2021-02-15 14:00:00,934.8667,,136.6,27.29034,13.89042,0.2,60.01418,309.17642,32.073433,0.0,,934.8667,780.9577,136.53583,0.35574502,780.9577,136.53583,0.35574502,773.92426,130.0759,0.0,885.92017,885.92017,102370.414,55.639935,102664.16,91327.1,88544.766,0.0,0.0,88182.914,672.846,0.0,0.0,0.0,0.0,88182.914,672.846,86390.19,86163.0
1096,2021-02-15 15:00:00,786.06665,,134.7,27.50973,16.42167,0.2,49.20778,291.888,44.02314,0.0,,786.06665,618.65173,133.04436,0.2991221,618.65173,133.04436,0.2991221,606.56616,126.749626,0.0,718.6495,718.6495,83044.984,48.004868,83352.45,76494.83,74248.65,0.0,0.0,74008.88,693.8368,0.0,0.0,0.0,0.0,74008.88,693.8368,72492.5,72332.4921875
1097,2021-02-15 16:00:00,616.4667,,96.63333,27.18663,14.60708,0.2,37.196785,280.30594,56.680294,0.0,,616.4667,472.331,93.880104,0.2345842,472.331,93.880104,0.2345842,452.95444,89.438354,0.0,531.5449,531.5449,61422.715,43.650455,61481.562,57387.098,55145.633,0.0,0.0,55018.824,710.3419,0.0,0.0,0.0,0.0,55018.824,710.3419,53870.945,53782.36328125
1098,2021-02-15 17:00:00,403.8,,70.45,26.21861,12.68583,0.2,24.767963,271.22968,69.5323,0.0,,403.8,278.2364,66.72916,0.15365809,278.2364,66.72916,0.15365809,252.3637,63.572,0.0,309.61697,309.61697,35778.242,36.684597,35382.11,33891.758,32353.604,0.0,0.0,32311.977,725.5869,0.0,0.0,0.0,0.0,32311.977,725.5869,31575.662,31545.251953125
1099,2021-02-15 18:00:00,180.68333,,51.16667,24.7112,12.08625,0.2,12.291929,263.1157,82.312965,0.0,,180.68333,81.37614,45.164425,0.06875546,81.37614,45.164425,0.06875546,55.02666,43.027557,0.0,96.09313,96.09313,11103.684,28.049273,10398.662,10280.0205,9971.596,0.0,0.0,9967.537,716.94946,0.0,0.0,0.0,0.0,9967.537,716.94946,9565.907,9563.1201171875
1100,2021-02-15 19:00:00,5.66667,,5.66667,22.97823,12.575,0.2,0.024781741,255.04988,90.0,0.0,,5.66667,0.0,5.6949363,0.0021563391,0.0,5.6949363,0.0021563391,0.0,5.4254913,0.0,5.3169813,5.3169813,614.3981,23.158869,262.17184,262.1573,257.9804,0.0,0.0,257.9763,581.791,0.0,0.0,0.0,0.0,257.9763,581.791,245.11278,245.11094665527344
1101,2021-02-15 20:00:00,0.0,,0.0,21.63459,11.85917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1102,2021-02-15 21:00:00,0.0,,0.0,20.3646,10.635,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1103,2021-02-15 22:00:00,0.0,,0.0,19.09462,9.64208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1104,2021-02-15 23:00:00,0.0,,0.0,17.88092,9.43958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1105,2021-02-16 00:00:00,0.0,,0.0,17.00798,9.06458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1106,2021-02-16 01:00:00,0.0,,0.0,16.14155,9.06042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1107,2021-02-16 02:00:00,0.0,,0.0,15.31447,9.33875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1108,2021-02-16 03:00:00,0.0,,0.0,14.78894,8.44083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1109,2021-02-16 04:00:00,0.0,,0.0,14.33157,5.97875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1110,2021-02-16 05:00:00,0.0,,0.0,14.03489,4.96458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1111,2021-02-16 06:00:00,8.9,,8.9,14.40079,5.20875,0.2,1.3645362,103.84279,85.03395,0.0,,8.9,0.0,8.818962,0.0033867187,0.0,8.818962,0.0033867187,0.0,8.4017105,0.0,8.233676,8.233676,951.4418,14.791901,546.2416,556.6139,543.86536,0.0,0.0,543.85065,649.757,0.0,0.0,0.0,0.0,543.85065,649.757,511.0688,511.06085205078125
1112,2021-02-16 07:00:00,204.23334,,47.71667,16.56178,5.67167,0.2,13.658979,95.7779,72.30483,0.0,,204.23334,201.46167,53.674313,0.077716954,201.46167,53.674313,0.077716954,178.39445,51.13482,0.0,224.93867,224.93867,25992.463,27.02396,25431.844,25243.455,24184.158,0.0,0.0,24162.156,746.65186,0.0,0.0,0.0,0.0,24162.156,746.65186,23548.725,23531.75
1113,2021-02-16 08:00:00,437.2,,54.23333,19.24075,5.96125,0.2,26.12965,87.5627,59.46294,0.0,,437.2,441.8301,58.747753,0.1663678,441.8301,58.747753,0.1663678,420.44257,55.968216,0.0,466.88257,466.88257,53949.73,40.671803,53882.93,50864.074,49240.215,0.0,0.0,49141.117,715.852,0.0,0.0,0.0,0.0,49141.117,715.852,48091.395,48020.86328125
1114,2021-02-16 09:00:00,653.7,,76.38333,21.93201,5.96375,0.2,38.51096,78.233475,46.758965,0.0,,653.7,635.1765,81.28885,0.24875258,635.1765,81.28885,0.24875258,620.5768,77.442825,0.0,684.0592,684.0592,79047.55,53.32843,79325.74,71237.07,68644.38,0.0,0.0,68433.02,682.4276,0.0,0.0,0.0,0.0,68433.02,682.4276,67053.11,66916.171875
1115,2021-02-16 10:00:00,831.1667,,112.0,24.42706,5.67833,0.2,50.397762,66.11783,34.634148,0.0,,831.1667,767.9918,117.291504,0.31628403,767.9918,117.291504,0.31628403,759.7219,111.74208,0.0,854.03467,854.03467,98686.81,64.13725,99004.64,84927.88,81781.93,0.0,0.0,81446.89,645.96356,0.0,0.0,0.0,0.0,81446.89,645.96356,79859.94,79665.578125
1116,2021-02-16 11:00:00,959.6667,,154.56667,26.61105,5.09542,0.2,60.901615,47.745975,24.23354,0.0,,959.6667,840.19965,159.33142,0.36518216,840.19965,159.33142,0.36518216,836.13995,151.79295,0.0,968.17426,968.17426,111876.26,72.83835,112058.164,92413.09,90381.43,0.0,0.0,89936.016,617.5307,0.0,0.0,0.0,0.0,89936.016,617.5307,88212.38,87975.234375
1117,2021-02-16 12:00:00,1026.1666,,138.4,28.39618,4.24667,0.2,67.74402,17.274813,18.874622,0.0,,1026.1666,907.64923,141.25543,0.39048737,907.64923,141.25543,0.39048737,905.0703,134.5722,0.0,1018.8497,1018.8497,117731.43,78.958466,117803.54,94359.695,92078.73,0.0,0.0,91590.1,600.1037,0.0,0.0,0.0,0.0,91590.1,600.1037,89864.6,89618.3203125
1118,2021-02-16 13:00:00,1009.98334,,147.13333,29.72981,5.74,0.2,67.234,338.35962,22.558624,0.0,,1009.98334,864.1549,148.39131,0.38432914,864.1549,148.39131,0.38432914,860.5751,141.37045,0.0,981.9066,981.9066,113464.086,75.25775,113617.56,92635.83,90202.984,0.0,0.0,89753.98,612.5564,0.0,0.0,0.0,0.0,89753.98,612.5564,88044.31,87808.75
1119,2021-02-16 14:00:00,966.2833,,132.36667,30.57433,6.295,0.2,59.743553,309.61008,32.30754,0.0,,966.2833,815.9719,132.37968,0.36769998,815.9719,132.37968,0.36769998,808.4991,126.1164,0.0,915.92316,915.92316,105838.48,71.98382,106098.38,87850.66,85098.39,0.0,0.0,84713.336,625.77295,0.0,0.0,0.0,0.0,84713.336,625.77295,83090.66,82879.984375
1120,2021-02-16 15:00:00,839.0,,86.55,30.90624,7.20375,0.2,48.98331,292.29294,44.220318,0.0,,839.0,714.6986,86.09375,0.31926483,714.6986,86.09375,0.31926483,700.5706,82.02039,0.0,766.9392,766.9392,88622.94,64.1756,88952.59,76298.19,73568.22,0.0,0.0,73300.45,650.0184,0.0,0.0,0.0,0.0,73300.45,650.0184,71877.016,71718.96875
1121,2021-02-16 16:00:00,663.26666,,71.15,30.65262,8.27875,0.2,36.995,280.6607,56.86248,0.0,,663.26666,537.9034,70.027985,0.25239298,537.9034,70.027985,0.25239298,515.59863,66.714745,0.0,570.6671,570.6671,65943.45,54.226112,66070.71,59108.95,57127.59,0.0,0.0,56979.812,679.4132,0.0,0.0,0.0,0.0,56979.812,679.4132,55841.617,55746.08984375
1122,2021-02-16 17:00:00,439.88333,,59.36667,29.66679,9.09833,0.2,24.573448,271.5468,69.71263,0.0,,439.88333,317.26135,57.315063,0.16738889,317.26135,57.315063,0.16738889,287.37378,54.60331,0.0,335.13754,335.13754,38725.87,43.00412,38382.707,35884.69,34813.68,0.0,0.0,34762.773,704.61395,0.0,0.0,0.0,0.0,34762.773,704.61395,33995.832,33960.52734375
1123,2021-02-16 18:00:00,196.78333,,51.36667,28.0573,8.59625,0.2,12.094149,263.40842,82.500694,0.0,,196.78333,90.58348,46.64925,0.074882,90.58348,46.64925,0.074882,60.41011,44.44213,0.0,102.755196,102.755196,11873.898,32.2411,11169.17,10866.2,10514.33,0.0,0.0,10509.689,707.9121,0.0,0.0,0.0,0.0,10509.689,707.9121,10108.991,10105.8701171875
1124,2021-02-16 19:00:00,7.16667,,7.16667,26.19138,7.24875,0.2,-0.18470892,255.32771,90.0,0.0,,7.16667,0.0,7.0231543,0.0027271344,0.0,7.0231543,0.0,0.0,6.6908674,0.0,6.5570498,6.5570498,757.67883,26.475239,379.78076,379.13464,370.8539,0.0,0.0,370.84586,599.60126,0.0,0.0,0.0,0.0,370.84586,599.60126,351.3528,351.34906005859375
1125,2021-02-16 20:00:00,0.0,,0.0,24.88184,6.17917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1126,2021-02-16 21:00:00,0.0,,0.0,23.67616,6.37958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1127,2021-02-16 22:00:00,0.0,,0.0,22.47048,7.59583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1128,2021-02-16 23:00:00,0.0,,0.0,21.30657,7.29042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1129,2021-02-17 00:00:00,0.0,,0.0,20.39455,7.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1130,2021-02-17 01:00:00,0.0,,0.0,19.48115,7.33292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1131,2021-02-17 02:00:00,0.0,,0.0,18.61178,8.3875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1132,2021-02-17 03:00:00,0.0,,0.0,18.0649,9.5075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1133,2021-02-17 04:00:00,0.0,,0.0,17.5909,6.97792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1134,2021-02-17 05:00:00,0.0,,0.0,17.28231,6.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1135,2021-02-17 06:00:00,7.65,,7.41667,17.58377,6.21458,0.2,1.1822561,103.5445,85.197876,0.0,,7.65,0.22451913,7.4526215,0.002911056,0.22451913,7.4526215,0.002911056,0.101647384,7.100015,0.0,7.057629,7.057629,815.54535,17.90402,428.88794,432.86365,420.95444,0.0,0.0,420.94504,629.3391,0.0,0.0,0.0,0.0,420.94504,629.3391,396.83356,396.8287353515625
1136,2021-02-17 07:00:00,178.01666,,62.05,19.42046,6.05,0.2,13.487812,95.46426,72.45952,0.0,,178.01666,149.84651,69.459526,0.067740716,149.84651,69.459526,0.067740716,132.47874,66.17318,0.0,194.67888,194.67888,22495.613,28.320684,21883.973,21618.277,20861.703,0.0,0.0,20844.904,736.41516,0.0,0.0,0.0,0.0,20844.904,736.41516,20275.71,20263.150390625
1137,2021-02-17 08:00:00,373.48334,,117.71667,21.65485,6.05333,0.2,25.960346,87.222015,59.617825,0.0,,373.48334,295.5071,127.52215,0.14212169,295.5071,127.52215,0.14212169,281.06863,121.488686,0.0,394.50616,394.50616,45585.637,39.68794,45367.957,42976.77,41371.77,0.0,0.0,41302.145,718.1502,0.0,0.0,0.0,0.0,41302.145,718.1502,40394.86,40345.33984375
1138,2021-02-17 09:00:00,549.6,,186.41667,23.84434,5.5225,0.2,38.331753,77.84984,46.926926,0.0,,549.6,399.9088,197.0198,0.20913939,399.9088,197.0198,0.20913939,390.6254,187.69818,0.0,566.7571,566.7571,65490.9,50.38445,65611.875,59627.836,57863.402,0.0,0.0,57715.38,685.60767,0.0,0.0,0.0,0.0,57715.38,685.60767,56551.883,56454.609375
1139,2021-02-17 10:00:00,696.98334,,255.2,25.87491,6.89542,0.2,50.19104,65.67559,34.836407,0.0,,696.98334,472.0354,266.80887,0.2652232,472.0354,266.80887,0.2652232,466.88208,254.18532,0.0,706.64606,706.64606,81653.92,56.961864,81952.34,72501.84,70269.13,0.0,0.0,70039.59,669.4873,0.0,0.0,0.0,0.0,70039.59,669.4873,68649.18,68505.5
1140,2021-02-17 11:00:00,820.51666,,302.46667,27.68627,9.08583,0.2,60.64014,47.268852,24.505388,0.0,,820.51666,540.8538,313.03986,0.31223136,540.8538,313.03986,0.31223136,538.17676,298.22897,0.0,819.6776,819.6776,94718.414,60.325203,95050.44,82904.766,80742.83,0.0,0.0,80428.83,657.7645,0.0,0.0,0.0,0.0,80428.83,657.7645,78842.836,78653.4296875
1141,2021-02-17 12:00:00,837.1333,,340.43332,29.06146,10.13208,0.2,67.409615,17.000835,19.222446,0.0,,837.1333,507.98282,348.14374,0.3185545,507.98282,348.14374,0.3185545,506.48315,331.67197,0.0,821.392,821.392,94915.99,60.24813,95247.05,83097.195,80236.13,0.0,0.0,79930.89,662.09357,0.0,0.0,0.0,0.0,79930.89,662.09357,78347.56,78160.4375
1142,2021-02-17 13:00:00,823.85,,342.48334,30.03032,10.41542,0.2,66.896034,338.59787,22.867336,0.0,,823.85,482.2107,345.6985,0.3134998,482.2107,345.6985,0.3134998,480.15414,329.34244,0.0,793.30664,793.30664,91669.71,59.764828,92004.69,80442.68,78486.52,0.0,0.0,78189.43,657.7244,0.0,0.0,0.0,0.0,78189.43,657.7244,76650.41,76471.1875
1143,2021-02-17 14:00:00,768.25,,322.96667,30.61759,9.69042,0.2,59.467175,310.03653,32.547768,0.0,,768.25,435.7737,321.63058,0.2923423,435.7737,321.63058,0.2923423,431.71405,306.41324,0.0,723.36475,723.36475,83590.05,58.63986,83899.37,73700.266,71474.96,0.0,0.0,71233.85,663.94617,0.0,0.0,0.0,0.0,71233.85,663.94617,69828.49,69679.3671875
1144,2021-02-17 15:00:00,673.76666,,254.58333,30.83101,9.8,0.2,48.75316,292.69534,44.42315,0.0,,673.76666,398.17264,250.296,0.25638855,398.17264,250.296,0.25638855,390.20544,238.45374,0.0,616.086,616.086,71191.266,54.57873,71388.78,63780.965,61270.812,0.0,0.0,61101.117,681.0106,0.0,0.0,0.0,0.0,61101.117,681.0106,59875.47,59765.9765625
1145,2021-02-17 16:00:00,534.8667,,180.68333,30.60489,9.40667,0.2,36.78796,281.01495,57.049778,0.0,,534.8667,321.68698,175.00243,0.20353293,321.68698,175.00243,0.20353293,308.19962,166.72253,0.0,465.4237,465.4237,53781.28,48.869125,53711.484,49096.113,47350.285,0.0,0.0,47252.45,692.8416,0.0,0.0,0.0,0.0,47252.45,692.8416,46267.83,46202.515625
1146,2021-02-17 17:00:00,356.35,,115.65,29.80898,8.53958,0.2,24.374107,271.8643,69.89764,0.0,,356.35,200.45956,109.421585,0.13560194,200.45956,109.421585,0.13560194,181.3204,104.244514,0.0,279.85364,279.85364,32338.262,41.232975,31881.742,30001.725,29127.176,0.0,0.0,29091.44,705.4717,0.0,0.0,0.0,0.0,29091.44,705.4717,28435.775,28411.048828125
1147,2021-02-17 18:00:00,167.38333,,57.03333,28.52293,9.07875,0.2,11.891892,263.7019,82.69274,0.0,,167.38333,68.11148,50.75457,0.06369441,68.11148,50.75457,0.06369441,44.74162,48.353218,0.0,91.23294,91.23294,10542.605,32.156925,9838.352,9573.468,9264.68,0.0,0.0,9261.076,706.15735,0.0,0.0,0.0,0.0,9261.076,706.15735,8872.401,8870.00390625
1148,2021-02-17 19:00:00,7.21667,,7.21667,26.9427,10.34,0.2,-0.39840326,255.60655,90.0,0.0,,7.21667,0.0,7.067624,0.0027461608,0.0,7.067624,0.0,0.0,6.733233,0.0,6.5985684,6.5985684,762.4891,27.190876,383.83728,382.81216,374.3377,0.0,0.0,374.32953,598.4513,0.0,0.0,0.0,0.0,374.32953,598.4513,354.7257,354.7218322753906
1149,2021-02-17 20:00:00,0.0,,0.0,25.32008,11.17417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1150,2021-02-17 21:00:00,0.0,,0.0,23.69696,10.75167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1151,2021-02-17 22:00:00,0.0,,0.0,22.07383,10.76708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1152,2021-02-17 23:00:00,0.0,,0.0,20.48656,9.63333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1153,2021-02-18 00:00:00,0.0,,0.0,19.10557,8.84708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1154,2021-02-18 01:00:00,0.0,,0.0,17.66227,7.34792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1155,2021-02-18 02:00:00,0.0,,0.0,16.28177,6.59042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1156,2021-02-18 03:00:00,0.0,,0.0,15.3987,6.43958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1157,2021-02-18 04:00:00,0.0,,0.0,14.62806,6.25792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1158,2021-02-18 05:00:00,0.0,,0.0,14.0974,7.42958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1159,2021-02-18 06:00:00,7.28333,,7.28333,14.28751,7.77667,0.2,1.0005596,103.242035,85.36108,0.0,,7.28333,0.0,7.2273526,0.002771527,0.0,7.2273526,0.002771527,0.0,6.8854046,0.0,6.7476964,6.7476964,779.72687,14.572689,398.40414,402.71335,393.65125,0.0,0.0,393.6431,634.1849,0.0,0.0,0.0,0.0,393.6431,634.1849,370.76224,370.7580261230469
1160,2021-02-18 07:00:00,189.46667,,50.51667,16.04353,7.20583,0.2,13.317019,95.14674,72.61376,0.0,,189.46667,180.25562,57.354496,0.072097786,180.25562,57.354496,0.072097786,159.10631,54.640877,0.0,209.47224,209.47224,24205.367,25.12945,23617.904,23605.217,22703.924,0.0,0.0,22684.58,748.0202,0.0,0.0,0.0,0.0,22684.58,748.0202,22090.797,22075.8515625
1161,2021-02-18 08:00:00,409.85,,72.16667,18.27156,6.59042,0.2,25.791027,86.877655,59.77274,0.0,,409.85,390.72433,79.15349,0.15596029,390.72433,79.15349,0.15596029,371.45444,75.40849,0.0,437.92566,437.92566,50604.117,37.806118,50477.734,48166.574,46516.34,0.0,0.0,46429.863,723.11206,0.0,0.0,0.0,0.0,46429.863,723.11206,45419.773,45356.85546875
1162,2021-02-18 09:00:00,618.85,,114.55,20.52046,6.80208,0.2,38.151943,77.46275,47.09563,0.0,,618.85,555.7527,122.89128,0.23549111,555.7527,122.89128,0.23549111,542.7228,117.07692,0.0,646.6037,646.6037,74716.2,49.087082,74954.55,68483.02,66579.914,0.0,0.0,66384.52,690.7333,0.0,0.0,0.0,0.0,66384.52,690.7333,65032.68,64903.51953125
1163,2021-02-18 10:00:00,786.25,,149.88333,22.59641,8.45958,0.2,49.98288,65.230576,35.040413,0.0,,786.25,680.3184,158.41016,0.29919186,680.3184,158.41016,0.29919186,672.788,150.9153,0.0,807.22925,807.22925,93276.83,55.668736,93611.91,83269.57,80774.67,0.0,0.0,80472.42,671.8803,0.0,0.0,0.0,0.0,80472.42,671.8803,78859.65,78670.3125
1164,2021-02-18 11:00:00,909.45,,185.03333,24.40824,7.38417,0.2,60.376316,46.790947,24.779959,0.0,,909.45,756.6116,192.67453,0.34607318,756.6116,192.67453,0.34607318,752.775,183.55852,0.0,917.6069,917.6069,106033.41,63.888046,106293.08,91272.88,88801.15,0.0,0.0,88407.93,645.33734,0.0,0.0,0.0,0.0,88407.93,645.33734,86663.93,86435.0703125
1165,2021-02-18 12:00:00,975.45,,207.38333,25.87975,6.94833,0.2,67.07243,16.725334,19.57328,0.0,,975.45,785.7595,212.834,0.37118816,785.7595,212.834,0.37118816,783.35,202.76416,0.0,966.39185,966.39185,111672.82,68.29128,111857.7,94182.72,91192.875,0.0,0.0,90764.45,635.158,0.0,0.0,0.0,0.0,90764.45,635.158,88986.58,88744.6640625
1166,2021-02-18 13:00:00,970.18335,,187.86667,26.93703,7.4,0.2,66.55386,338.82516,23.181316,0.0,,970.18335,783.87646,190.50398,0.36918405,783.87646,190.50398,0.36918405,780.4342,181.49066,0.0,942.68634,942.68634,108928.664,67.466675,109151.06,92236.45,89395.52,0.0,0.0,88985.12,637.1814,0.0,0.0,0.0,0.0,88985.12,637.1814,87243.96,87012.2578125
1167,2021-02-18 14:00:00,917.3833,,144.21667,27.55634,6.86708,0.2,59.1852,310.45572,32.793976,0.0,,917.3833,756.7783,144.11852,0.34909204,756.7783,144.11852,0.34909204,749.6043,137.29982,0.0,869.1661,869.1661,100438.1,65.842255,100746.51,85777.266,83410.79,0.0,0.0,83057.61,641.0849,0.0,0.0,0.0,0.0,83057.61,641.0849,81443.48,81241.2578125
1168,2021-02-18 15:00:00,768.76666,,161.05,27.71503,6.53875,0.2,48.517437,293.09503,44.63153,0.0,,768.76666,577.2822,159.04958,0.2925389,577.2822,159.04958,0.2925389,565.5863,151.52444,0.0,702.76855,702.76855,81208.805,59.137226,81504.42,71446.39,69465.15,0.0,0.0,69235.28,661.9399,0.0,0.0,0.0,0.0,69235.28,661.9399,67874.71,67733.796875
1169,2021-02-18 16:00:00,592.6,,104.61667,27.35062,6.40333,0.2,36.57577,281.36853,57.242092,0.0,,592.6,443.1107,101.70716,0.2255022,443.1107,101.70716,0.2255022,424.32013,96.89508,0.0,510.79092,510.79092,59023.89,50.330265,59043.75,53661.96,52075.45,0.0,0.0,51954.453,685.2517,0.0,0.0,0.0,0.0,51954.453,685.2517,50901.324,50822.5546875
1170,2021-02-18 17:00:00,381.25,,78.98333,26.36531,5.80333,0.2,24.170038,272.18198,70.08721,0.0,,381.25,251.43445,75.00214,0.14507714,251.43445,75.00214,0.14507714,227.0945,71.45355,0.0,292.5771,292.5771,33808.293,39.892162,33377.37,31576.016,30399.332,0.0,0.0,30361.127,712.77014,0.0,0.0,0.0,0.0,30361.127,712.77014,29674.127,29647.267578125
1171,2021-02-18 18:00:00,164.98334,,51.1,24.87517,5.61542,0.2,11.685261,263.99606,82.889015,0.0,,164.98334,69.60666,45.04589,0.06278114,69.60666,45.04589,0.06278114,44.972565,42.91463,0.0,86.12945,86.12945,9952.678,28.891424,9250.118,9114.648,8783.769,0.0,0.0,8780.598,715.67114,0.0,0.0,0.0,0.0,8780.598,715.67114,8393.552,8391.396484375
1172,2021-02-18 19:00:00,3.6,,3.6,23.19704,5.01792,0.2,-0.61619467,255.88634,90.0,0.0,,3.6,0.0,3.7358735,0.0013699087,0.0,3.7358735,0.0,0.0,3.5591178,0.0,3.4879355,3.4879355,403.04407,23.364166,115.22521,115.05738,114.65875,0.0,0.0,114.65711,409.93835,0.0,0.0,0.0,28.660295,85.99682,579.99994,81.709305,81.7091064453125
1173,2021-02-18 20:00:00,0.0,,0.0,21.91906,4.24792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1174,2021-02-18 21:00:00,0.0,,0.0,20.71565,2.67292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1175,2021-02-18 22:00:00,0.0,,0.0,19.51224,2.00167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1176,2021-02-18 23:00:00,0.0,,0.0,18.3872,2.14667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1177,2021-02-19 00:00:00,0.0,,0.0,17.74367,2.57417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1178,2021-02-19 01:00:00,0.0,,0.0,17.15348,2.37583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1179,2021-02-19 02:00:00,0.0,,0.0,16.59158,2.60708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1180,2021-02-19 03:00:00,0.0,,0.0,16.23775,3.34917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1181,2021-02-19 04:00:00,0.0,,0.0,15.93096,3.04583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1182,2021-02-19 05:00:00,0.0,,0.0,15.7329,4.33042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1183,2021-02-19 06:00:00,5.41667,,5.41667,16.02581,4.54667,0.2,0.8194781,102.935486,85.52353,0.0,,5.41667,0.0,5.3874397,0.0020612064,0.0,5.3874397,0.0020612064,0.0,5.1325436,0.0,5.029893,5.029893,581.22375,16.272043,236.26213,235.39561,231.95924,0.0,0.0,231.95592,583.1274,0.0,0.0,0.0,0.0076556476,231.94826,583.19586,220.31902,220.31753540039062
1184,2021-02-19 07:00:00,168.31667,,66.8,17.86085,5.10167,0.2,13.146616,94.82549,72.76756,0.0,,168.31667,132.22699,74.39,0.06404957,132.22699,74.39,0.06404957,116.52145,70.870384,0.0,183.644,183.644,21221.256,26.626783,20592.723,20468.992,19696.84,0.0,0.0,19682.1,743.0402,0.0,0.0,0.0,0.0,19682.1,743.0402,19116.102,19104.9609375
1185,2021-02-19 08:00:00,368.65,,118.36667,20.19676,4.205,0.2,25.621695,86.52977,59.9277,0.0,,368.65,290.02588,128.24496,0.14028245,290.02588,128.24496,0.14028245,275.58783,122.1773,0.0,389.8098,389.8098,45043.58,39.578503,44815.95,42470.29,41060.977,0.0,0.0,40992.36,716.76416,0.0,0.0,0.0,0.0,40992.36,716.76416,40092.516,40043.4375
1186,2021-02-19 09:00:00,566.9167,,161.61667,22.60077,4.31917,0.2,37.97151,77.07238,47.26511,0.0,,566.9167,447.02267,172.81596,0.21572892,447.02267,172.81596,0.21572892,436.43704,164.63951,0.0,589.055,589.055,68067.8,51.737434,68225.35,61666.258,59820.223,0.0,0.0,59660.902,683.8804,0.0,0.0,0.0,0.0,59660.902,683.8804,58460.15,58355.83984375
1187,2021-02-19 10:00:00,721.8333,,230.46667,24.82799,5.22083,0.2,49.773273,64.78302,35.246193,0.0,,721.8333,525.5952,242.5303,0.27467936,525.5952,242.5303,0.27467936,519.6962,231.05545,0.0,735.73663,735.73663,85015.33,59.757236,85332.45,74599.27,71905.15,0.0,0.0,71659.92,663.72784,0.0,0.0,0.0,0.0,71659.92,663.72784,70246.125,70095.6875
1188,2021-02-19 11:00:00,825.2167,,289.31668,26.74624,5.12917,0.2,60.110165,46.31255,25.057224,0.0,,825.2167,559.9449,300.22455,0.31401986,559.9449,300.22455,0.31401986,557.0362,286.02,0.0,826.19507,826.19507,95471.47,66.13394,95800.055,81457.57,79171.84,0.0,0.0,78853.77,641.3761,0.0,0.0,0.0,0.0,78853.77,641.3761,77330.195,77147.1328125
1189,2021-02-19 12:00:00,877.05,,308.38333,28.29691,4.5275,0.2,66.73255,16.448624,19.927025,0.0,,877.05,581.9485,316.0358,0.333744,581.9485,316.0358,0.333744,580.0954,301.08316,0.0,863.555,863.555,99790.34,70.6083,100102.18,83423.99,80878.305,0.0,0.0,80535.48,630.0515,0.0,0.0,0.0,0.0,80535.48,630.0515,78996.82,78807.4296875
1190,2021-02-19 13:00:00,876.2833,,306.73334,29.4472,4.42917,0.2,66.20766,339.04187,23.500383,0.0,,876.2833,570.82214,310.03638,0.33345225,570.82214,310.03638,0.33345225,568.2407,295.3676,0.0,846.3362,846.3362,97797.734,71.10087,98118.03,81578.66,79133.07,0.0,0.0,78801.055,626.7569,0.0,0.0,0.0,0.0,78801.055,626.7569,77304.91,77122.953125
1191,2021-02-19 14:00:00,817.4667,,289.28333,30.16855,3.47042,0.2,58.897785,310.86758,33.04602,0.0,,817.4667,517.0711,288.37238,0.31107077,517.0711,288.37238,0.31107077,512.0817,274.7286,0.0,771.07416,771.07416,89097.99,69.8102,89429.625,74805.586,72750.836,0.0,0.0,72473.4,631.1189,0.0,0.0,0.0,0.0,72473.4,631.1189,71100.7,70946.4921875
1192,2021-02-19 15:00:00,705.76666,,222.23334,30.44197,2.83875,0.2,48.276268,293.49188,44.84535,0.0,,705.76666,459.33615,218.70168,0.26856554,459.33615,218.70168,0.26856554,449.91028,208.35422,0.0,645.09924,645.09924,74545.0,64.574165,74780.97,64022.977,61496.33,0.0,0.0,61309.582,651.10236,0.0,0.0,0.0,0.0,61309.582,651.10236,60130.2,60020.46484375
1193,2021-02-19 16:00:00,542.0833,,166.03333,30.18664,2.89125,0.2,36.35854,281.72128,57.439335,0.0,,542.0833,341.388,160.78471,0.20627905,341.388,160.78471,0.20627905,326.74124,153.1775,0.0,470.32034,470.32034,54346.902,55.011913,54287.117,48388.535,46943.293,0.0,0.0,46841.82,673.2629,0.0,0.0,0.0,0.0,46841.82,673.2629,45890.406,45826.0078125
1194,2021-02-19 17:00:00,352.05,,107.68333,29.3065,1.96792,0.2,23.961346,272.4998,70.281265,0.0,,352.05,203.01886,101.69667,0.13396566,203.01886,101.69667,0.13396566,183.08429,96.885086,0.0,274.37,274.37,31704.543,44.41016,31237.21,29023.871,27816.812,0.0,0.0,27783.713,699.71576,0.0,0.0,0.0,0.0,27783.713,699.71576,27159.06,27136.59765625
1195,2021-02-19 18:00:00,153.55,,56.05,27.90872,1.86042,0.2,11.474358,264.2908,83.08942,0.0,,153.55,58.971825,49.795315,0.05843041,58.971825,49.795315,0.05843041,37.414227,47.439346,0.0,83.1565,83.1565,9609.192,32.50881,8907.991,8655.652,8370.2705,0.0,0.0,8367.28,701.68353,0.0,0.0,0.0,0.0,8367.28,701.68353,7995.2505,7993.29736328125
1196,2021-02-19 19:00:00,3.28333,,3.28333,26.31029,2.30792,0.2,-0.8379741,256.167,90.0,0.0,,3.28333,0.0,3.424677,0.0012494061,0.0,3.424677,0.0,0.0,3.262645,0.0,3.1973922,3.1973922,369.4726,26.4836,96.98047,97.10987,96.804474,0.0,0.0,96.80305,372.69302,0.0,0.0,0.0,39.467213,57.335835,579.9996,54.474533,54.47444152832031
1197,2021-02-19 20:00:00,0.0,,0.0,25.11142,2.61708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1198,2021-02-19 21:00:00,0.0,,0.0,23.98734,1.45583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1199,2021-02-19 22:00:00,0.0,,0.0,22.86326,1.36458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1200,2021-02-19 23:00:00,0.0,,0.0,21.76288,0.81542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1201,2021-02-20 00:00:00,0.0,,0.0,20.79929,0.76292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1202,2021-02-20 01:00:00,0.0,,0.0,19.79753,0.7225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1203,2021-02-20 02:00:00,0.0,,0.0,18.8409,1.2725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1204,2021-02-20 03:00:00,0.0,,0.0,18.23229,1.14125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1205,2021-02-20 04:00:00,0.0,,0.0,17.70234,0.63875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1206,2021-02-20 05:00:00,0.0,,0.0,17.34416,0.92083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1207,2021-02-20 06:00:00,6.05,,6.05,17.60205,1.35,0.2,0.6390407,102.624985,85.68521,0.0,,6.05,0.0,6.0161543,0.0023022078,0.0,6.0161543,0.0023022078,0.0,5.7315116,0.0,5.6168814,5.6168814,649.04456,17.920067,289.9479,290.2621,284.7576,0.0,0.0,284.75293,604.6742,0.0,0.0,0.0,0.0,284.75293,604.6742,269.50278,269.5005798339844
1208,2021-02-20 07:00:00,186.26666,,49.43333,19.51855,0.96542,0.2,12.976611,94.50063,72.92092,0.0,,186.26666,178.9631,56.280506,0.070880085,178.9631,56.280506,0.070880085,157.44336,53.617702,0.0,206.83984,206.83984,23901.242,31.436172,23309.379,22761.219,21952.125,0.0,0.0,21933.102,729.03735,0.0,0.0,0.0,0.0,21933.102,729.03735,21359.92,21346.0
1209,2021-02-20 08:00:00,406.06668,,68.33333,21.94864,0.86125,0.2,25.452345,86.1785,60.08272,0.0,,406.06668,391.94928,75.15838,0.15452063,391.94928,75.15838,0.15452063,372.25354,71.60241,0.0,434.97882,434.97882,50262.957,47.13016,50130.453,46132.49,44544.63,0.0,0.0,44459.707,698.9039,0.0,0.0,0.0,0.0,44459.707,698.9039,43516.69,43458.73828125
1210,2021-02-20 09:00:00,612.56665,,108.35,24.40001,1.28125,0.2,37.79045,76.67891,47.435383,0.0,,612.56665,556.58716,116.501114,0.2331001,556.58716,116.501114,0.2331001,543.2745,110.98909,0.0,641.1783,641.1783,74092.78,60.816097,74323.516,64673.625,61909.13,0.0,0.0,61718.9,648.03204,0.0,0.0,0.0,0.0,61718.9,648.03204,60536.78,60425.17578125
1211,2021-02-20 10:00:00,785.35,,131.75,26.68579,2.29083,0.2,49.56221,64.333145,35.453754,0.0,,785.35,699.5199,139.77504,0.29884937,699.5199,139.77504,0.29884937,691.55865,133.16185,0.0,808.2261,808.2261,93391.69,70.52853,93725.96,78142.3,76116.18,0.0,0.0,75810.37,628.5998,0.0,0.0,0.0,0.0,75810.37,628.5998,74373.1,74204.6328125
1212,2021-02-20 11:00:00,897.5833,,197.3,28.65429,3.28208,0.2,59.8417,45.833946,25.337158,0.0,,897.5833,732.0031,205.16336,0.34155753,732.0031,205.16336,0.34155753,728.10767,195.45645,0.0,905.09283,905.09283,104586.64,75.58643,104861.92,85395.65,83200.08,0.0,0.0,82816.28,612.4572,0.0,0.0,0.0,0.0,82816.28,612.4572,81260.26,81058.296875
1213,2021-02-20 12:00:00,956.4667,,209.38333,30.24373,3.64667,0.2,66.39004,16.171003,20.283585,0.0,,956.4667,764.77216,214.9071,0.36396447,764.77216,214.9071,0.36396447,762.24414,204.73918,0.0,947.6437,947.6437,109503.92,78.57385,109720.484,88076.56,86335.97,0.0,0.0,85904.11,599.3822,0.0,0.0,0.0,0.0,85904.11,599.3822,84305.195,84087.765625
