hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
1214,2021-02-20 13:00:00,953.5333,,212.78333,31.40626,4.09833,0.2,65.85757,339.24838,23.824348,0.0,,953.5333,742.5817,215.40714,0.36284822,742.5817,215.40714,0.36284822,739.1232,205.21556,0.0,925.45197,925.45197,106941.12,77.64455,107189.65,86435.9,84401.92,0.0,0.0,83997.04,605.0692,0.0,0.0,0.0,0.0,83997.04,605.0692,82428.945,82222.2109375
1215,2021-02-20 14:00:00,883.68335,,192.15,32.10442,4.07417,0.2,58.605095,311.27203,33.303757,0.0,,883.68335,677.092,192.15881,0.3362682,677.092,192.15881,0.3362682,670.4396,183.0672,0.0,836.43665,836.43665,96652.24,73.94121,96978.05,79588.766,77413.53,0.0,0.0,77086.3,618.14453,0.0,0.0,0.0,0.0,77086.3,618.14453,75641.39,75466.8984375
1216,2021-02-20 15:00:00,756.3333,,152.4,32.32274,4.27583,0.2,48.02978,293.88568,45.064503,0.0,,756.3333,573.73047,150.57288,0.28780764,573.73047,150.57288,0.28780764,561.80237,143.4488,0.0,691.1461,691.1461,79865.19,66.57666,80149.78,68016.18,65456.047,0.0,0.0,65239.914,644.36633,0.0,0.0,0.0,0.0,65239.914,644.36633,63992.188,63867.1328125
1217,2021-02-20 16:00:00,582.5,,108.48333,31.99001,3.97417,0.2,36.136375,282.07312,57.641396,0.0,,582.5,430.21475,105.507965,0.22165884,430.21475,105.507965,0.22165884,411.53476,100.51606,0.0,501.8098,501.8098,57986.152,57.203938,57988.59,51218.227,48744.773,0.0,0.0,48632.996,667.0067,0.0,0.0,0.0,0.0,48632.996,667.0067,47660.562,47591.2734375
1218,2021-02-20 17:00:00,378.68332,,75.25,31.01236,4.545,0.2,23.748129,272.81763,70.479706,0.0,,378.68332,251.76363,71.37442,0.14410044,251.76363,71.37442,0.14410044,226.67853,67.997475,0.0,288.78247,288.78247,33369.457,45.1505,32930.797,30514.184,29651.686,0.0,0.0,29613.31,693.34106,0.0,0.0,0.0,0.0,29613.31,693.34106,28957.219,28931.654296875
1219,2021-02-20 18:00:00,160.8,,50.5,29.49186,4.99667,0.2,11.259289,264.58606,83.29383,0.0,,160.8,65.96992,44.43975,0.061189253,65.96992,44.43975,0.061189253,41.02248,42.33717,0.0,81.69246,81.69246,9439.684,33.409985,8739.321,8461.965,8188.7866,0.0,0.0,8185.898,698.2481,0.0,0.0,0.0,0.0,8185.898,698.2481,7819.3516,7817.4833984375
1220,2021-02-20 19:00:00,2.86667,,2.86667,27.80251,5.2275,0.2,-1.06363,256.4485,90.0,0.0,,2.86667,0.0,3.0099347,0.0010908545,0.0,3.0099347,0.0,0.0,2.8675253,0.0,2.810175,2.810175,324.72342,27.935883,75.02502,75.222404,75.01235,0.0,0.0,75.01123,325.36377,0.0,0.0,0.0,54.82543,20.1858,579.9996,19.17719,19.17717933654785
1221,2021-02-20 20:00:00,0.0,,0.0,26.7118,4.37208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1222,2021-02-20 21:00:00,0.0,,0.0,25.73006,3.19542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1223,2021-02-20 22:00:00,0.0,,0.0,24.74832,2.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1224,2021-02-20 23:00:00,0.0,,0.0,23.81602,2.67417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1225,2021-02-21 00:00:00,0.0,,0.0,23.18626,2.74833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1226,2021-02-21 01:00:00,0.0,,0.0,22.58222,3.15708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1227,2021-02-21 02:00:00,0.0,,0.0,22.00811,3.88375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1228,2021-02-21 03:00:00,0.0,,0.0,21.64869,4.02417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1229,2021-02-21 04:00:00,0.0,,0.0,21.3378,4.17417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1230,2021-02-21 05:00:00,0.0,,0.0,21.13708,4.15167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1231,2021-02-21 06:00:00,5.03333,,5.03333,21.39812,3.87583,0.2,0.45927432,102.310646,85.84612,0.0,,5.03333,0.0,5.0164886,0.001915334,0.0,5.0164886,0.001915334,0.0,4.779143,0.0,4.68356,4.68356,541.1954,21.634506,206.02675,205.60889,203.22232,0.0,0.0,203.21944,548.54236,0.0,0.0,0.0,4.4359355,198.7835,580.00006,188.91019,188.90908813476562
1232,2021-02-21 07:00:00,152.18333,,70.76667,23.0687,3.95,0.2,12.807015,94.17229,73.073845,0.0,,152.18333,106.93278,78.030846,0.057910353,106.93278,78.030846,0.057910353,93.91486,74.33897,0.0,164.88875,164.88875,19053.61,31.362814,18398.898,17967.654,17251.168,0.0,0.0,17239.342,727.5198,0.0,0.0,0.0,0.0,17239.342,727.5198,16704.68,16696.154296875
1233,2021-02-21 08:00:00,358.51666,,118.43333,25.34325,3.87417,0.2,25.282974,85.82398,60.23782,0.0,,358.51666,279.04623,128.36299,0.13642642,279.04623,128.36299,0.13642642,264.8916,122.28975,0.0,379.4377,379.4377,43845.83,44.495415,43596.24,40530.938,39240.684,0.0,0.0,39174.86,701.0891,0.0,0.0,0.0,0.0,39174.86,701.0891,38326.63,38281.734375
1234,2021-02-21 09:00:00,549.7,,167.38333,27.67067,4.42625,0.2,37.608746,76.2825,47.60647,0.0,,549.7,422.3816,178.81581,0.20917745,422.3816,178.81581,0.20917745,412.1769,170.35548,0.0,570.8818,570.8818,65966.53,55.77118,66094.26,58751.695,57013.61,0.0,0.0,56863.59,672.4176,0.0,0.0,0.0,0.0,56863.59,672.4176,55739.29,55644.49609375
1235,2021-02-21 10:00:00,682.93335,,253.51666,29.76722,6.1425,0.2,49.34968,63.881176,35.663116,0.0,,682.93335,459.84406,265.23917,0.25987676,459.84406,265.23917,0.25987676,454.53674,252.6899,0.0,693.0821,693.0821,80086.16,61.320095,80372.914,69797.96,66879.625,0.0,0.0,66667.08,660.3776,0.0,0.0,0.0,0.0,66667.08,660.3776,65362.277,65232.4375
1236,2021-02-21 11:00:00,806.6167,,292.86667,31.65626,6.3425,0.2,59.570953,45.35542,25.61973,0.0,,806.6167,537.2412,303.38974,0.30694202,537.2412,303.38974,0.30694202,534.31226,289.03543,0.0,806.8808,806.8808,93236.59,68.05711,93569.93,78889.055,76687.28,0.0,0.0,76384.46,635.94104,0.0,0.0,0.0,0.0,76384.46,635.94104,74922.23,74751.2734375
1237,2021-02-21 12:00:00,879.5833,,303.8,33.23177,7.95458,0.2,66.04497,15.892765,20.642862,0.0,,879.5833,589.6014,311.51498,0.334708,589.6014,311.51498,0.334708,587.5788,296.77625,0.0,866.66797,866.66797,100146.734,69.56463,100453.62,84108.48,80931.266,0.0,0.0,80593.49,635.95386,0.0,0.0,0.0,0.0,80593.49,635.95386,79043.26,78852.6796875
1238,2021-02-21 13:00:00,817.06665,,337.8,34.2577,7.86708,0.2,65.503746,339.44504,24.153032,0.0,,817.06665,480.5662,341.165,0.31091854,480.5662,341.165,0.31091854,478.26083,325.02347,0.0,787.2186,787.2186,90965.836,67.391495,91300.07,77211.11,75002.55,0.0,0.0,74715.74,639.395,0.0,0.0,0.0,0.0,74715.74,639.395,73281.945,73118.0
1239,2021-02-21 14:00:00,739.95,,329.48334,34.82258,7.24208,0.2,58.30729,311.6691,33.567043,0.0,,739.95,401.95776,328.1851,0.28157333,401.95776,328.1851,0.28157333,397.9355,312.65765,0.0,696.3813,696.3813,80470.07,64.97854,80760.42,69030.53,66700.25,0.0,0.0,66478.51,647.29694,0.0,0.0,0.0,0.0,66478.51,647.29694,65200.355,65070.4609375
1240,2021-02-21 15:00:00,636.9,,281.33334,34.99992,6.71875,0.2,47.778107,294.27634,45.288868,0.0,,636.9,337.79425,276.51913,0.24235968,337.79425,276.51913,0.24235968,330.67697,263.4362,0.0,582.2309,582.2309,67280.51,60.820297,67426.33,58666.184,56505.406,0.0,0.0,56353.14,660.38745,0.0,0.0,0.0,0.0,56353.14,660.38745,55258.824,55165.921875
1241,2021-02-21 16:00:00,521.73334,,175.78333,34.76579,5.78167,0.2,35.90939,282.4239,57.84818,0.0,,521.73334,313.89722,170.2745,0.1985353,313.89722,170.2745,0.1985353,300.09958,162.21829,0.0,453.07153,453.07153,52353.51,55.73351,52258.43,46433.125,44815.54,0.0,0.0,44722.043,671.4434,0.0,0.0,0.0,0.0,44722.043,671.4434,43808.688,43750.18359375
1242,2021-02-21 17:00:00,320.43332,,123.91667,33.89935,5.09542,0.2,23.530499,273.13538,70.68242,0.0,,320.43332,162.83179,117.33544,0.121934555,162.83179,117.33544,0.121934555,146.36186,111.78394,0.0,252.98288,252.98288,29233.162,45.978493,28724.209,26516.193,25523.658,0.0,0.0,25494.973,692.4575,0.0,0.0,0.0,0.0,25494.973,692.4575,24903.252,24884.255859375
1243,2021-02-21 18:00:00,129.31667,,65.58333,32.54155,4.05333,0.2,11.040164,264.88174,83.50215,0.0,,129.31667,37.663433,58.63905,0.049208898,37.663433,58.63905,0.049208898,22.905792,55.86466,0.0,77.19504,77.19504,8920.12,36.406345,8222.909,7867.4233,7594.6553,0.0,0.0,7592.1147,689.44586,0.0,0.0,0.0,0.0,7592.1147,689.44586,7243.635,7242.0283203125
1244,2021-02-21 19:00:00,2.73333,,2.73333,31.0083,4.20167,0.2,-1.2930489,256.73074,90.0,0.0,,2.73333,0.0,2.8764067,0.0010401146,0.0,2.8764067,0.0,0.0,2.7403152,0.0,2.6855087,2.6855087,310.31342,31.141846,68.56312,68.941414,68.746414,0.0,0.0,68.74537,308.5622,0.0,0.0,0.0,62.479073,6.2662973,579.9997,5.953052,5.9530510902404785
1245,2021-02-21 20:00:00,0.0,,0.0,29.67577,3.46875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1246,2021-02-21 21:00:00,0.0,,0.0,28.38217,2.91625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1247,2021-02-21 22:00:00,0.0,,0.0,27.08857,2.55167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1248,2021-02-21 23:00:00,0.0,,0.0,25.81609,2.5,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1249,2021-02-22 00:00:00,0.0,,0.0,24.66474,2.4275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1250,2021-02-22 01:00:00,0.0,,0.0,23.47393,1.89292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1251,2021-02-22 02:00:00,0.0,,0.0,22.34003,1.31458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1252,2021-02-22 03:00:00,0.0,,0.0,21.62567,1.21708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1253,2021-02-22 04:00:00,0.0,,0.0,21.00615,0.30417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1254,2021-02-22 05:00:00,0.0,,0.0,20.58592,0.36125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1255,2021-02-22 06:00:00,4.83333,,4.83333,20.76265,0.4,0.2,0.2802038,101.992584,86.00623,0.0,,4.83333,0.0,4.8212485,0.001839228,0.0,4.8212485,0.001839228,0.0,4.5931406,0.0,4.5012774,4.5012774,520.1271,21.02876,190.71748,190.18008,188.18466,0.0,0.0,188.18207,534.9308,0.0,0.0,0.0,6.420689,181.76138,580.0001,172.72836,172.7274627685547
1256,2021-02-22 07:00:00,156.28333,,64.75,22.32714,0.44833,0.2,12.6378355,93.840576,73.226326,0.0,,156.28333,120.73708,72.3341,0.059470527,120.73708,72.3341,0.059470527,105.85564,68.91175,0.0,171.27203,171.27203,19790.646,32.43036,19144.41,18620.564,17990.477,0.0,0.0,17977.346,721.5048,0.0,0.0,0.0,0.0,17977.346,721.5048,17437.277,17427.98828125
1257,2021-02-22 08:00:00,358.25,,111.4,24.42075,0.82083,0.2,25.113575,85.46637,60.39301,0.0,,358.25,287.35092,121.126854,0.13632494,287.35092,121.126854,0.13632494,272.63718,115.39597,0.0,380.2725,380.2725,43941.996,46.475773,43694.17,40301.793,38922.82,0.0,0.0,38857.07,695.41815,0.0,0.0,0.0,0.0,38857.07,695.41815,38020.82,37976.76171875
1258,2021-02-22 09:00:00,550.95,,163.25,26.58982,1.56417,0.2,37.426388,75.88334,47.778393,0.0,,550.95,428.69263,174.59087,0.20965311,428.69263,174.59087,0.20965311,418.2305,166.33044,0.0,572.8697,572.8697,66198.65,58.710133,66329.76,58234.258,56033.227,0.0,0.0,55884.844,664.1401,0.0,0.0,0.0,0.0,55884.844,664.1401,54793.965,54702.30859375
1259,2021-02-22 10:00:00,720.7833,,212.05,28.66625,3.16583,0.2,49.135685,63.42735,35.87429,0.0,,720.7833,545.0882,223.8299,0.2742798,545.0882,223.8299,0.2742798,538.7078,213.23982,0.0,736.9087,736.9087,85152.29,67.080124,85470.84,72377.75,70358.66,0.0,0.0,70105.0,638.85864,0.0,0.0,0.0,0.0,70105.0,638.85864,68767.24,68622.328125
1260,2021-02-22 11:00:00,840.48334,,261.38333,30.50604,3.44125,0.2,59.297943,44.877228,25.904903,0.0,,840.48334,605.8289,272.11136,0.3198293,605.8289,272.11136,0.3198293,602.44525,259.23694,0.0,844.44855,844.44855,97580.71,73.9776,97901.77,80326.98,77695.83,0.0,0.0,77368.664,620.67957,0.0,0.0,0.0,0.0,77368.664,620.67957,75913.16,75736.3359375
1261,2021-02-22 12:00:00,905.26666,,259.91666,32.02318,2.59375,0.2,65.69743,15.61418,21.00476,0.0,,905.26666,661.0456,267.47723,0.3444813,661.0456,267.47723,0.3444813,658.69293,254.82207,0.0,895.2447,895.2447,103450.484,79.92155,103734.94,82748.47,80884.27,0.0,0.0,80503.63,598.3771,0.0,0.0,0.0,0.0,80503.63,598.3771,79022.96,78832.3515625
1262,2021-02-22 13:00:00,916.76666,,256.98334,33.16408,2.15167,0.2,65.14635,339.63223,24.486248,0.0,,916.76666,661.72943,260.6248,0.3488574,661.72943,260.6248,0.3488574,658.4596,248.29382,0.0,888.61835,888.61835,102683.39,81.67393,102973.24,81438.61,79082.375,0.0,0.0,78717.58,597.4952,0.0,0.0,0.0,0.0,78717.58,597.4952,77275.71,77093.375
1263,2021-02-22 14:00:00,835.93335,,244.81667,33.83718,2.12417,0.2,58.00453,312.05875,33.83572,0.0,,835.93335,578.95233,244.5781,0.3180979,578.95233,244.5781,0.3180979,573.05005,233.00636,0.0,789.9353,789.9353,91281.04,77.01389,91615.914,74122.64,72201.33,0.0,0.0,71907.94,609.2722,0.0,0.0,0.0,0.0,71907.94,609.2722,70585.66,70433.1171875
1264,2021-02-22 15:00:00,715.6667,,197.53333,34.05644,2.47958,0.2,47.521374,294.6637,45.51833,0.0,,715.6667,492.24652,194.5188,0.2723328,492.24652,194.5188,0.2723328,481.73254,185.31552,0.0,653.7071,653.7071,75540.586,69.21396,75786.74,63558.867,61434.555,0.0,0.0,61238.5,634.67725,0.0,0.0,0.0,0.0,61238.5,634.67725,60088.402,59978.64453125
1265,2021-02-22 16:00:00,545.4667,,142.6,33.75879,3.90125,0.2,35.6777,282.7735,58.05957,0.0,,545.4667,365.43607,137.96481,0.20756654,365.43607,137.96481,0.20756654,349.17004,131.43727,0.0,470.99518,470.99518,54425.598,57.50305,54367.07,47954.38,46132.293,0.0,0.0,46032.406,669.5862,0.0,0.0,0.0,0.0,46032.406,669.5862,45099.348,45037.375
1266,2021-02-22 17:00:00,349.16666,,94.63333,32.85729,4.95542,0.2,23.308567,273.45297,70.8893,0.0,,349.16666,210.60501,89.0759,0.13286845,210.60501,89.0759,0.13286845,188.97145,84.86144,0.0,268.35623,268.35623,31008.572,45.752342,30529.355,28212.857,27173.635,0.0,0.0,27141.527,694.1842,0.0,0.0,0.0,0.0,27141.527,694.1842,26533.705,26512.267578125
1267,2021-02-22 18:00:00,143.35,,58.43333,31.4593,5.60958,0.2,10.817095,265.1778,83.71429,0.0,,143.35,49.539146,52.148884,0.054549,49.539146,52.148884,0.054549,29.392698,49.68156,0.0,77.492775,77.492775,8954.506,35.073784,8257.076,7941.998,7654.0244,0.0,0.0,7651.4575,694.0953,0.0,0.0,0.0,0.0,7651.4575,694.0953,7298.8506,7297.2197265625
1268,2021-02-22 19:00:00,2.73333,,2.73333,29.87338,5.39792,0.2,-1.5261146,257.0137,90.0,0.0,,2.73333,0.0,2.8770208,0.0010401146,0.0,2.8770208,0.0,0.0,2.7409,0.0,2.6860821,2.6860821,310.37894,29.99988,68.564316,68.872574,68.69932,0.0,0.0,68.698296,311.2361,0.0,0.0,0.0,61.365757,7.332535,579.9995,6.966003,6.966001510620117
1269,2021-02-22 20:00:00,0.0,,0.0,28.51463,3.52292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1270,2021-02-22 21:00:00,0.0,,0.0,27.19981,3.18792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1271,2021-02-22 22:00:00,0.0,,0.0,25.88499,3.06458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1272,2021-02-22 23:00:00,0.0,,0.0,24.61848,2.81208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1273,2021-02-23 00:00:00,0.0,,0.0,23.64517,2.96625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1274,2021-02-23 01:00:00,0.0,,0.0,22.68224,2.19833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1275,2021-02-23 02:00:00,0.0,,0.0,21.76748,3.56083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1276,2021-02-23 03:00:00,0.0,,0.0,21.19585,4.96917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1277,2021-02-23 04:00:00,0.0,,0.0,20.70178,5.00167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1278,2021-02-23 05:00:00,0.0,,0.0,20.36887,4.80167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1279,2021-02-23 06:00:00,3.5,,3.5,20.48785,4.67417,0.2,0.10185177,101.67092,86.16554,0.0,,3.5,0.0,3.5072067,0.0013318557,0.0,3.5072067,0.0013318557,0.0,3.34127,0.0,3.2744446,3.2744446,378.37735,20.64722,101.668686,101.273056,100.982414,0.0,0.0,100.98091,378.69418,0.0,0.0,0.0,34.43719,66.54372,580.0,63.223915,63.22379684448242
1280,2021-02-23 07:00:00,112.81667,,81.2,21.57868,5.34708,0.2,12.469078,93.505646,73.37837,0.0,,112.81667,41.887077,87.18805,0.04293015,41.887077,87.18805,0.04293015,36.6598,83.06292,0.0,117.32826,117.32826,13557.694,27.116957,12857.834,12756.411,12253.171,0.0,0.0,12247.277,729.9841,0.0,0.0,0.0,0.0,12247.277,729.9841,11799.858,11795.6142578125
1281,2021-02-23 08:00:00,262.56668,,205.85,23.01796,7.6925,0.2,24.944143,85.1058,60.548306,0.0,,262.56668,66.12454,214.10269,0.09991455,66.12454,214.10269,0.09991455,62.706554,203.97284,0.0,261.3458,261.3458,30200.021,34.10565,29707.152,28727.031,27804.146,0.0,0.0,27773.383,726.34265,0.0,0.0,0.0,0.0,27773.383,726.34265,27127.406,27104.896484375
1282,2021-02-23 09:00:00,376.71667,,302.23334,24.38719,6.89708,0.2,37.243362,75.48159,47.951176,0.0,,376.71667,82.42908,310.53925,0.14335206,82.42908,310.53925,0.14335206,80.396935,295.84668,0.0,368.71875,368.71875,42607.105,40.606735,42334.8,39957.85,38251.977,0.0,0.0,38192.47,716.0512,0.0,0.0,0.0,0.0,38192.47,716.0512,37347.44,37304.796875
1283,2021-02-23 10:00:00,426.9,,310.95,25.48226,6.2,0.2,48.920208,62.97188,36.087288,0.0,,426.9,124.30643,318.08682,0.16244833,124.30643,318.08682,0.16244833,122.830666,303.03717,0.0,417.35046,417.35046,48225.87,44.432686,48056.42,44695.652,43283.18,0.0,0.0,43203.555,701.93604,0.0,0.0,0.0,0.0,43203.555,701.93604,42279.58,42225.1328125
1284,2021-02-23 11:00:00,517.5833,,431.75,26.51057,6.50333,0.2,59.02269,44.39964,26.192648,0.0,,517.5833,89.83216,442.30838,0.19695607,89.83216,442.30838,0.19695607,89.31816,421.3814,0.0,500.48557,500.48557,57833.04,48.92438,57832.918,52856.348,51157.46,0.0,0.0,51043.22,692.1137,0.0,0.0,0.0,0.0,51043.22,692.1137,49994.86,49918.578125
1285,2021-02-23 12:00:00,603.6,,461.61667,27.479,5.43083,0.2,65.34749,15.33551,21.369184,0.0,,603.6,145.48235,466.6149,0.22968802,145.48235,466.6149,0.22968802,144.94534,444.5379,0.0,577.6936,577.6936,66754.88,54.64431,66893.77,59742.88,58149.457,0.0,0.0,57993.625,673.15906,0.0,0.0,0.0,0.0,57993.625,673.15906,56844.965,56746.05078125
1286,2021-02-23 13:00:00,632.7167,,400.36667,28.31618,5.50708,0.2,64.78553,339.81033,24.823814,0.0,,632.7167,233.09059,402.525,0.2407678,233.09059,402.525,0.2407678,231.90411,383.4803,0.0,603.0767,603.0767,69689.35,56.576885,69867.555,61897.832,60026.043,0.0,0.0,59858.184,669.2278,0.0,0.0,0.0,0.0,59858.184,669.2278,58677.91,58572.9375
1287,2021-02-23 14:00:00,604.5,,436.15,28.8741,6.26125,0.2,57.69699,312.44098,34.109634,0.0,,604.5,164.91069,432.83936,0.2300305,164.91069,432.83936,0.2300305,163.19745,412.3604,0.0,564.0467,564.0467,65177.4,54.41421,65293.824,58369.41,56640.414,0.0,0.0,56493.703,675.60864,0.0,0.0,0.0,0.0,56493.703,675.60864,55371.7,55278.33984375
1288,2021-02-23 15:00:00,512.55,,313.96667,29.10063,5.83958,0.2,47.259724,295.04767,45.75276,0.0,,512.55,188.66501,308.6809,0.19504075,188.66501,308.6809,0.19504075,184.57884,294.07626,0.0,469.082,469.082,54203.5,50.752174,54141.086,49110.035,47371.58,0.0,0.0,47271.65,687.43463,0.0,0.0,0.0,0.0,47271.65,687.43463,46294.01,46228.5859375
1289,2021-02-23 16:00:00,365.3,,267.16666,28.87307,5.925,0.2,35.44142,283.1218,58.275467,0.0,,365.3,88.98892,260.0415,0.13900767,88.98892,260.0415,0.13900767,84.97671,247.73813,0.0,326.06055,326.06055,37676.93,43.864754,37314.836,34764.035,33383.82,0.0,0.0,33336.758,703.8999,0.0,0.0,0.0,0.0,33336.758,703.8999,32598.514,32566.0234375
1290,2021-02-23 17:00:00,214.83333,,172.1,28.13935,5.43667,0.2,23.082443,273.77026,71.10024,0.0,,214.83333,35.30599,165.20753,0.08175057,35.30599,165.20753,0.08175057,31.621374,157.39107,0.0,185.2322,185.2322,21404.07,36.847347,20777.879,19872.496,19166.467,0.0,0.0,19151.248,712.93823,0.0,0.0,0.0,0.0,19151.248,712.93823,18604.451,18593.916015625
1291,2021-02-23 18:00:00,89.08333,,74.25,27.10101,3.4625,0.2,10.590195,265.47415,83.93011,0.0,,89.08333,8.534515,69.06611,0.033898897,8.534515,69.06611,0.033898897,4.9256883,65.79838,0.0,69.309586,69.309586,8009.2085,30.665565,7319.8003,7163.151,6933.341,0.0,0.0,6931.2793,700.76776,0.0,0.0,0.0,0.0,6931.2793,700.76776,6592.9224,6591.599609375
1292,2021-02-23 19:00:00,1.03333,,1.03333,26.16462,2.84917,0.2,-1.7627093,257.29733,90.0,0.0,,1.03333,0.0,1.1162248,0.00039321327,0.0,1.1162248,0.0,0.0,1.0634127,0.0,1.0421444,1.0421444,120.42508,26.219734,10.392388,10.403623,10.377377,0.0,0.0,10.377221,120.904,0.0,0.0,0.0,10.377221,0.0,580.0,0.0,0.0
1293,2021-02-23 20:00:00,0.0,,0.0,25.04446,3.1525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1294,2021-02-23 21:00:00,0.0,,0.0,23.84904,2.14708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1295,2021-02-23 22:00:00,0.0,,0.0,22.64684,1.28958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1296,2021-02-23 23:00:00,0.0,,0.0,21.47678,1.48708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1297,2021-02-24 00:00:00,0.0,,0.0,20.49789,1.19125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1298,2021-02-24 01:00:00,0.0,,0.0,19.50185,0.825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1299,2021-02-24 02:00:00,0.0,,0.0,18.55351,1.06292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1300,2021-02-24 03:00:00,0.0,,0.0,17.95626,0.66542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1301,2021-02-24 04:00:00,0.0,,0.0,17.43838,0.56125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1302,2021-02-24 05:00:00,0.0,,0.0,17.08899,0.96917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1303,2021-02-24 06:00:00,4.68333,,4.68333,17.31563,2.02458,0.2,-0.07576114,101.34578,86.324036,0.0,,4.68333,0.0,4.6750174,0.0017821485,0.0,4.6750174,0.0,0.0,4.453828,0.0,4.3647513,4.3647513,504.37518,17.555285,179.61942,178.57024,177.00548,0.0,0.0,177.00305,522.07684,0.0,0.0,0.0,7.547521,169.45554,580.0,161.03062,161.0298309326172
1304,2021-02-24 07:00:00,173.23334,,53.5,19.13205,3.63208,0.2,12.300747,93.16761,73.52999,0.0,,173.23334,159.33864,60.73951,0.06592052,159.33864,60.73951,0.06592052,139.20483,57.865738,0.0,193.12917,193.12917,22316.322,28.98824,21702.2,21385.607,20735.727,0.0,0.0,20718.951,732.9533,0.0,0.0,0.0,0.0,20718.951,732.9533,20152.055,20139.68359375
1305,2021-02-24 08:00:00,401.08334,,60.91667,21.57464,3.35167,0.2,24.77467,84.74242,60.70373,0.0,,401.08334,397.21274,66.10168,0.15262432,397.21274,66.10168,0.15262432,376.4856,62.974205,0.0,430.6706,430.6706,49765.676,43.83578,49624.242,46268.3,44995.37,0.0,0.0,44910.227,703.49347,0.0,0.0,0.0,0.0,44910.227,703.49347,43953.273,43894.265625
1306,2021-02-24 09:00:00,623.7167,,70.45,24.10423,3.645,0.2,37.059658,75.07744,48.124844,0.0,,623.7167,612.8154,75.22856,0.23734303,612.8154,75.22856,0.23734303,597.5531,71.669266,0.0,655.8379,655.8379,75785.3,57.55471,76034.45,67096.15,64990.08,0.0,0.0,64791.652,668.33185,0.0,0.0,0.0,0.0,64791.652,668.33185,63511.664,63388.8203125
1307,2021-02-24 10:00:00,799.6167,,106.11667,26.48582,4.29667,0.2,48.703243,62.515,36.302116,0.0,,799.6167,743.9039,111.41977,0.30427828,743.9039,111.41977,0.30427828,734.94586,106.148155,0.0,824.2721,824.2721,95247.57,67.29888,95577.484,80849.94,78151.41,0.0,0.0,77840.63,640.03503,0.0,0.0,0.0,0.0,77840.63,640.03503,76340.64,76162.3515625
1308,2021-02-24 11:00:00,941.56665,,110.66667,28.5675,4.44833,0.2,58.745228,43.92291,26.482922,0.0,,941.56665,869.97156,114.8171,0.35829455,869.97156,114.8171,0.35829455,864.8721,109.38475,0.0,954.77167,954.77167,110326.83,75.51703,110531.79,90027.36,87828.23,0.0,0.0,87398.96,611.5901,0.0,0.0,0.0,0.0,87398.96,611.5901,85743.69,85519.4765625
1309,2021-02-24 12:00:00,989.2,,158.01666,30.26299,4.7725,0.2,64.99523,15.057006,21.736036,0.0,,989.2,851.9358,161.24405,0.37642047,851.9358,161.24405,0.37642047,848.6753,153.6151,0.0,982.2446,982.2446,113504.836,77.85627,113656.71,91531.22,88840.445,0.0,0.0,88396.375,608.2527,0.0,0.0,0.0,0.0,88396.375,608.2527,86725.51,86496.4453125
1310,2021-02-24 13:00:00,982.3833,,179.38333,31.50266,5.05875,0.2,64.42143,339.97968,25.165554,0.0,,982.3833,805.74976,182.21304,0.3738265,805.74976,182.21304,0.3738265,801.5247,173.59198,0.0,955.6144,955.6144,110424.72,77.20646,110628.2,89387.8,86412.49,0.0,0.0,85986.63,604.7054,0.0,0.0,0.0,0.0,85986.63,604.7054,84375.77,84158.8125
1311,2021-02-24 14:00:00,912.45,,146.01666,32.26128,5.64583,0.2,57.384834,312.81586,34.388626,0.0,,912.45,750.8882,146.03615,0.34721476,750.8882,146.03615,0.34721476,742.93665,139.12672,0.0,864.4221,864.4221,99887.3,72.51393,100198.89,82782.4,80924.164,0.0,0.0,80569.25,619.8393,0.0,0.0,0.0,0.0,80569.25,619.8393,79048.46,78858.0390625
1312,2021-02-24 15:00:00,779.76666,,128.7,32.51829,5.86458,0.2,46.993294,295.42816,45.992043,0.0,,779.76666,618.55615,127.28569,0.29672477,618.55615,127.28569,0.29672477,604.968,121.26341,0.0,711.70685,711.70685,82240.06,65.33138,82542.1,70441.234,68475.94,0.0,0.0,68240.73,644.4735,0.0,0.0,0.0,0.0,68240.73,644.4735,66931.375,66794.7265625
1313,2021-02-24 16:00:00,593.3667,,78.45,32.18798,5.23083,0.2,35.20068,283.46872,58.49575,0.0,,593.3667,466.7873,77.16782,0.22579394,466.7873,77.16782,0.22579394,445.4633,73.51678,0.0,508.60046,508.60046,58771.258,56.322906,58786.816,52120.965,50486.652,0.0,0.0,50368.555,670.23663,0.0,0.0,0.0,0.0,50368.555,670.23663,49363.594,49289.5859375
1314,2021-02-24 17:00:00,372.43332,,59.78333,31.16541,4.605,0.2,22.852245,274.08722,71.31514,0.0,,372.43332,257.91122,56.400135,0.14172213,257.91122,56.400135,0.14172213,230.55377,53.73167,0.0,278.59973,278.59973,32193.28,44.76784,31734.318,29445.941,28299.775,0.0,0.0,28265.434,699.44714,0.0,0.0,0.0,0.0,28265.434,699.44714,27631.29,27607.98828125
1315,2021-02-24 18:00:00,147.85,,54.15,29.592,4.19833,0.2,10.35958,265.77075,84.149506,0.0,,147.85,53.113403,47.956184,0.05626139,53.113403,47.956184,0.05626139,29.716,45.68723,0.0,73.895164,73.895164,8538.886,33.267258,7844.621,7599.2217,7294.729,0.0,0.0,7292.4287,697.38354,0.0,0.0,0.0,0.0,7292.4287,697.38354,6946.5693,6945.0927734375
1316,2021-02-24 19:00:00,1.75,,1.75,27.85199,4.79833,0.2,-2.002713,257.58157,90.0,0.0,,1.75,0.0,1.8705728,0.00066592783,0.0,1.8705728,0.0,0.0,1.7820702,0.0,1.7464288,1.7464288,201.80864,27.936512,29.108337,29.185364,29.105494,0.0,0.0,29.105055,201.274,0.0,0.0,0.0,29.105055,0.0,580.0,0.0,0.0
1317,2021-02-24 20:00:00,0.0,,0.0,26.51337,4.4775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1318,2021-02-24 21:00:00,0.0,,0.0,25.24868,4.19458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1319,2021-02-24 22:00:00,0.0,,0.0,23.98399,2.91958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1320,2021-02-24 23:00:00,0.0,,0.0,22.7594,2.6275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1321,2021-02-25 00:00:00,0.0,,0.0,21.77632,2.27417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1322,2021-02-25 01:00:00,0.0,,0.0,20.79044,2.92958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1323,2021-02-25 02:00:00,0.0,,0.0,19.85305,4.06333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1324,2021-02-25 03:00:00,0.0,,0.0,19.26548,5.39583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1325,2021-02-25 04:00:00,0.0,,0.0,18.75698,5.01792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1326,2021-02-25 05:00:00,0.0,,0.0,18.41321,4.29625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1327,2021-02-25 06:00:00,3.53333,,3.53333,18.58891,3.13,0.2,-0.25261638,101.01729,86.48171,0.0,,3.53333,0.0,3.5491676,0.0013445388,0.0,3.5491676,0.0,0.0,3.3812456,0.0,3.3136206,3.3136206,382.89606,18.761925,104.06696,103.48644,103.18621,0.0,0.0,103.18471,385.58948,0.0,0.0,0.0,32.537567,70.64714,580.0,67.12311,67.12297058105469
1328,2021-02-25 07:00:00,150.36667,,60.6,20.12348,3.18542,0.2,12.132845,92.8266,73.6812,0.0,,150.36667,120.00617,68.13105,0.05721906,120.00617,68.13105,0.05721906,104.65167,64.90756,0.0,166.16805,166.16805,19201.584,28.777838,18548.508,18290.648,17679.48,0.0,0.0,17667.19,731.259,0.0,0.0,0.0,0.0,17667.19,731.259,17125.55,17116.591796875
1329,2021-02-25 08:00:00,351.96667,,111.31667,22.20396,3.44667,0.2,24.605146,84.376366,60.859306,0.0,,351.96667,281.45172,121.119225,0.13393395,281.45172,121.119225,0.13393395,266.6252,115.3887,0.0,374.37363,374.37363,43259.543,41.471672,42999.195,40449.625,38997.75,0.0,0.0,38934.79,711.4608,0.0,0.0,0.0,0.0,38934.79,711.4608,38080.184,38035.890625
1330,2021-02-25 09:00:00,536.6667,,169.56667,24.30947,3.995,0.2,36.87526,74.67104,48.29942,0.0,,536.6667,406.96402,181.16844,0.20421788,406.96402,181.16844,0.20421788,396.72437,172.5968,0.0,557.93475,557.93475,64472.227,52.31689,64577.57,58220.766,55949.344,0.0,0.0,55810.547,686.5856,0.0,0.0,0.0,0.0,55810.547,686.5856,54684.707,54593.6328125
1331,2021-02-25 10:00:00,656.3833,,269.36667,26.15309,4.54667,0.2,48.484795,62.056915,36.518787,0.0,,656.3833,415.38306,281.7023,0.24977367,415.38306,281.7023,0.24977367,410.30905,268.37408,0.0,665.1095,665.1095,76855.0,58.712883,77114.53,67717.69,65702.086,0.0,0.0,65497.883,663.6949,0.0,0.0,0.0,0.0,65497.883,663.6949,64211.375,64085.4140625
1332,2021-02-25 11:00:00,748.1167,,323.28333,27.73139,4.77417,0.2,58.46558,43.447277,26.775684,0.0,,748.1167,444.99576,334.5605,0.284681,444.99576,334.5605,0.284681,442.32355,318.7314,0.0,745.83386,745.83386,86181.945,63.866974,86504.89,74300.09,71919.55,0.0,0.0,71664.02,650.3145,0.0,0.0,0.0,0.0,71664.02,650.3145,70273.85,70123.9140625
1333,2021-02-25 12:00:00,820.95,,330.3,29.06905,4.8,0.2,64.64074,14.778904,22.105217,0.0,,820.95,503.05923,338.18207,0.31239626,503.05923,338.18207,0.31239626,501.06366,322.18164,0.0,806.7804,806.7804,93226.484,68.11158,93561.07,78866.766,76798.02,0.0,0.0,76493.53,633.6715,0.0,0.0,0.0,0.0,76493.53,633.6715,75033.07,74861.8359375
1334,2021-02-25 13:00:00,818.68335,,338.6,30.04202,4.77583,0.2,64.054214,340.1407,25.511286,0.0,,818.68335,481.84097,342.09216,0.31153372,481.84097,342.09216,0.31153372,479.23822,325.90674,0.0,789.04205,789.04205,91174.89,68.26815,91508.9,77080.26,74890.19,0.0,0.0,74600.98,635.3084,0.0,0.0,0.0,0.0,74600.98,635.3084,73176.9,73013.65625
1335,2021-02-25 14:00:00,700.25,,318.78333,30.51305,4.52917,0.2,57.068226,313.1834,34.67254,0.0,,700.25,373.7849,317.73093,0.26646626,373.7849,317.73093,0.26646626,369.7494,302.6981,0.0,658.99854,658.99854,76151.03,62.799385,76403.81,65930.35,64200.414,0.0,0.0,63997.562,651.1983,0.0,0.0,0.0,0.0,63997.562,651.1983,62763.395,62643.36328125
1336,2021-02-25 15:00:00,592.15,,273.98334,30.59458,3.90333,0.2,46.722225,295.80505,46.236034,0.0,,592.15,302.2812,269.40298,0.22533095,302.2812,269.40298,0.22533095,295.5443,256.6567,0.0,541.157,541.157,62533.418,57.873325,62609.613,55156.656,53178.496,0.0,0.0,53046.656,668.58466,0.0,0.0,0.0,0.0,53046.656,668.58466,52001.72,51919.27734375
1337,2021-02-25 16:00:00,468.46667,,192.08333,30.25861,3.82417,0.2,34.955597,283.81415,58.720303,0.0,,468.46667,250.46666,186.05305,0.1782657,250.46666,186.05305,0.1782657,238.87032,177.25032,0.0,407.79822,407.79822,47122.69,50.889156,46933.152,42535.45,41404.754,0.0,0.0,41327.543,681.97894,0.0,0.0,0.0,0.0,41327.543,681.97894,40460.777,40410.83984375
1338,2021-02-25 17:00:00,285.5,,145.95,29.38757,3.81708,0.2,22.618092,274.40375,71.533875,0.0,,285.5,114.932724,139.40686,0.10864137,114.932724,139.40686,0.10864137,102.536514,132.8111,0.0,230.64066,230.64066,26652.201,41.059464,26101.861,24566.156,23720.156,0.0,0.0,23696.412,703.92883,0.0,0.0,0.0,0.0,23696.412,703.92883,23114.525,23098.181640625
1339,2021-02-25 18:00:00,111.6,,69.98333,28.11724,2.84375,0.2,10.12537,266.06747,84.37236,0.0,,111.6,23.213842,63.71281,0.04246717,23.213842,63.71281,0.04246717,12.538342,60.698364,0.0,71.77197,71.77197,8293.546,31.91383,7601.3867,7402.538,7089.302,0.0,0.0,7087.1484,701.68097,0.0,0.0,0.0,0.0,7087.1484,701.68097,6744.0396,6742.64990234375
1340,2021-02-25 19:00:00,0.93333,,0.93333,26.67925,2.59833,0.2,-2.246004,257.86642,90.0,0.0,,0.93333,0.0,1.0101676,0.00035516024,0.0,1.0101676,0.0,0.0,0.96237344,0.0,0.94312596,0.94312596,108.981384,26.7297,8.516601,8.529808,8.504519,0.0,0.0,8.5043955,110.61137,0.0,0.0,0.0,8.5043955,0.0,580.0,0.0,0.0
1341,2021-02-25 20:00:00,0.0,,0.0,25.21622,2.90167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1342,2021-02-25 21:00:00,0.0,,0.0,23.75225,2.14458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1343,2021-02-25 22:00:00,0.0,,0.0,22.28829,1.46625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1344,2021-02-25 23:00:00,0.0,,0.0,20.85989,1.16542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1345,2021-02-26 00:00:00,0.0,,0.0,19.64101,0.70417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1346,2021-02-26 01:00:00,0.0,,0.0,18.39053,0.42167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1347,2021-02-26 02:00:00,0.0,,0.0,17.19871,1.38042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1348,2021-02-26 03:00:00,0.0,,0.0,16.44552,1.7275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1349,2021-02-26 04:00:00,0.0,,0.0,15.79147,0.96875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1350,2021-02-26 05:00:00,0.0,,0.0,15.34122,0.46458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1351,2021-02-26 06:00:00,3.5,,3.5,15.48291,0.37583,0.2,-0.42869738,100.685555,86.63856,0.0,,3.5,0.0,3.521717,0.0013318557,0.0,3.521717,0.0,0.0,3.3550937,0.0,3.287992,3.287992,379.94128,15.677507,102.48742,101.63241,101.34873,0.0,0.0,101.347244,381.11008,0.0,0.0,0.0,32.78532,68.56192,580.0002,65.14167,65.14154052734375
1352,2021-02-26 07:00:00,156.6,,55.01667,17.05476,0.21375,0.2,11.965374,92.48275,73.832,0.0,,156.6,136.43782,62.38499,0.05959103,136.43782,62.38499,0.05959103,118.760605,59.433365,0.0,174.63008,174.63008,20179.73,27.466608,19538.145,19360.207,18715.484,0.0,0.0,18701.992,736.9105,0.0,0.0,0.0,0.0,18701.992,736.9105,18146.941,18136.912109375
1353,2021-02-26 08:00:00,371.08334,,82.53333,19.22787,0.11292,0.2,24.435566,84.0078,61.01504,0.0,,371.08334,338.0126,90.993034,0.14120841,338.0126,90.993034,0.14120841,320.03638,86.687874,0.0,398.58978,398.58978,46058.53,43.101986,45849.51,42860.2,41388.113,0.0,0.0,41316.7,707.8268,0.0,0.0,0.0,0.0,41316.7,707.8268,40420.812,40370.80078125
1354,2021-02-26 09:00:00,577.26666,,122.68333,21.50679,0.13625,0.2,36.690155,74.26259,48.47492,0.0,,577.26666,504.38733,132.54123,0.21966739,504.38733,132.54123,0.21966739,491.56543,126.270294,0.0,605.479,605.479,69965.84,57.734364,70148.0,61844.57,59701.168,0.0,0.0,59533.887,668.78394,0.0,0.0,0.0,0.0,59533.887,668.78394,58361.02,58257.09375
1355,2021-02-26 10:00:00,768.18335,,123.23333,23.68704,0.42167,0.2,48.264854,61.59785,36.73731,0.0,,768.18335,692.6204,131.11545,0.29231694,692.6204,131.11545,0.29231694,684.0376,124.91197,0.0,792.77057,792.77057,91607.85,70.50879,91942.63,76661.875,74379.29,0.0,0.0,74088.31,629.662,0.0,0.0,0.0,0.0,74088.31,629.662,72684.87,72523.2578125
1356,2021-02-26 11:00:00,884.4667,,175.71667,25.62001,0.81125,0.2,58.18378,42.97299,27.070896,0.0,,884.4667,742.6974,183.43236,0.33656627,742.6974,183.43236,0.33656627,738.1285,174.7536,0.0,894.62445,894.62445,103377.55,77.52901,103662.22,83633.79,81406.164,0.0,0.0,81032.805,607.43823,0.0,0.0,0.0,0.0,81032.805,607.43823,79524.52,79331.6640625
1357,2021-02-26 12:00:00,942.68335,,192.45,27.18297,0.8225,0.2,64.28408,14.501431,22.476631,0.0,,942.68335,769.4514,198.0617,0.35871947,769.4514,198.0617,0.35871947,766.28864,188.6908,0.0,935.8798,935.8798,108142.57,81.45795,108378.516,85798.984,83895.75,0.0,0.0,83477.42,593.1516,0.0,0.0,0.0,0.0,83477.42,593.1516,81942.766,81737.7578125
1358,2021-02-26 13:00:00,942.4167,,192.53333,28.33093,1.43292,0.2,63.68401,340.29367,25.860832,0.0,,942.4167,752.8059,195.41563,0.35861802,752.8059,195.41563,0.35861802,748.617,186.16992,0.0,916.0912,916.0912,105856.02,80.00303,106119.2,84618.17,82472.8,0.0,0.0,82077.51,599.16296,0.0,0.0,0.0,0.0,82077.51,599.16296,80561.79,80364.1640625
1359,2021-02-26 14:00:00,877.5,,153.96667,29.03281,1.89417,0.2,56.747334,313.5437,34.96121,0.0,,877.5,709.0668,154.45526,0.33391523,709.0668,154.45526,0.33391523,701.2601,147.1475,0.0,831.43945,831.43945,96076.39,74.95616,96404.81,78748.93,76740.44,0.0,0.0,76417.25,615.33887,0.0,0.0,0.0,0.0,76417.25,615.33887,74991.22,74819.859375
1360,2021-02-26 15:00:00,749.56665,,121.66667,29.2628,2.70958,0.2,46.446663,296.17828,46.48461,0.0,,749.56665,596.5507,120.37827,0.28523275,596.5507,120.37827,0.28523275,583.05884,114.68281,0.0,683.7868,683.7868,79015.984,65.65521,79294.805,67572.945,65320.01,0.0,0.0,65106.75,645.7395,0.0,0.0,0.0,0.0,65106.75,645.7395,63859.336,63734.75
1361,2021-02-26 16:00:00,567.9667,,90.56667,28.94153,2.57583,0.2,34.706306,284.15802,58.949005,0.0,,567.9667,432.4838,88.027306,0.21612848,432.4838,88.027306,0.21612848,412.18445,83.862465,0.0,486.12598,486.12598,56172.508,54.971992,56144.19,50050.633,48312.84,0.0,0.0,48205.65,675.68036,0.0,0.0,0.0,0.0,48205.65,675.68036,47228.25,47160.3828125
1362,2021-02-26 17:00:00,352.78333,,74.43333,27.96589,2.80708,0.2,22.380104,274.7198,71.75633,0.0,,352.78333,228.86432,70.578674,0.13424471,228.86432,70.578674,0.13424471,203.75461,67.23938,0.0,265.5741,265.5741,30688.912,42.037678,30204.256,28328.08,27414.861,0.0,0.0,27382.885,702.8864,0.0,0.0,0.0,0.0,27382.885,702.8864,26763.79,26741.943359375
1363,2021-02-26 18:00:00,138.5,,53.11667,26.47952,3.58542,0.2,9.887684,266.36435,84.598564,0.0,,138.5,46.806076,46.96453,0.052703433,46.806076,46.96453,0.052703433,24.284788,44.742496,0.0,67.646736,67.646736,7816.9556,29.939154,7129.601,6996.4644,6771.7607,0.0,0.0,6769.805,702.1791,0.0,0.0,0.0,0.0,6769.805,702.1791,6435.142,6433.875
1364,2021-02-26 19:00:00,2.03333,,2.03333,24.85406,3.08417,0.2,-2.4924586,258.15176,90.0,0.0,,2.03333,0.0,2.1651075,0.00077374344,0.0,2.1651075,0.0,0.0,2.0626695,0.0,2.0214162,2.0214162,233.58255,24.959826,38.944088,38.94247,38.84484,0.0,0.0,38.844242,232.33136,0.0,0.0,0.0,38.844242,0.0,580.0,0.0,0.0
1365,2021-02-26 20:00:00,0.0,,0.0,23.65498,1.89125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1366,2021-02-26 21:00:00,0.0,,0.0,22.53358,2.10083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1367,2021-02-26 22:00:00,0.0,,0.0,21.41217,1.45583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1368,2021-02-26 23:00:00,0.0,,0.0,20.34499,0.94042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1369,2021-02-27 00:00:00,0.0,,0.0,19.60966,0.72583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1370,2021-02-27 01:00:00,0.0,,0.0,18.90338,0.86917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1371,2021-02-27 02:00:00,0.0,,0.0,18.23276,1.84667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1372,2021-02-27 03:00:00,0.0,,0.0,17.81441,1.62583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1373,2021-02-27 04:00:00,0.0,,0.0,17.45308,1.76375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1374,2021-02-27 05:00:00,0.0,,0.0,17.21321,1.33875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1375,2021-02-27 06:00:00,3.25,,3.25,17.44995,1.48792,0.2,-0.6039896,100.35071,86.79458,0.0,,3.25,0.0,3.2798553,0.0012367232,0.0,3.2798553,0.0,0.0,3.1246753,0.0,3.0621817,3.0621817,353.84567,17.62224,89.02304,88.43357,88.1659,0.0,0.0,88.16457,351.08597,0.0,0.0,0.0,41.187878,46.976696,580.0,44.631546,44.63148880004883
1376,2021-02-27 07:00:00,160.93333,,52.61667,19.23085,1.12833,0.2,11.798331,92.13619,73.98241,0.0,,160.93333,146.17525,59.907825,0.06123999,146.17525,59.907825,0.06123999,126.996506,57.073402,0.0,180.38852,180.38852,20844.771,29.547653,20211.457,19873.422,19142.066,0.0,0.0,19127.77,734.22986,0.0,0.0,0.0,0.0,19127.77,734.22986,18570.455,18559.912109375
1377,2021-02-27 08:00:00,384.51666,,60.71667,21.70353,0.88708,0.2,24.265917,83.63685,61.170963,0.0,,384.51666,379.91776,67.26245,0.1463202,379.91776,67.26245,0.1463202,359.51926,64.080055,0.0,415.12732,415.12732,47969.523,45.707592,47795.43,44229.58,42936.133,0.0,0.0,42857.05,699.0573,0.0,0.0,0.0,0.0,42857.05,699.0573,41942.836,41889.125
1378,2021-02-27 09:00:00,597.8667,,78.46667,24.31502,1.23292,0.2,36.504333,73.85224,48.651363,0.0,,597.8667,576.8121,83.74626,0.22750632,576.8121,83.74626,0.22750632,561.9971,79.783966,0.0,628.9454,628.9454,72677.09,60.11497,72892.61,63622.41,61454.934,0.0,0.0,61274.953,663.0276,0.0,0.0,0.0,0.0,61274.953,663.0276,60076.15,59965.921875
1379,2021-02-27 10:00:00,793.8333,,93.46667,26.80215,1.90625,0.2,48.04342,61.13802,36.95768,0.0,,793.8333,752.56854,98.37059,0.30207753,752.56854,98.37059,0.30207753,743.1073,93.71638,0.0,820.08716,820.08716,94766.39,72.073586,95097.36,78720.99,76540.016,0.0,0.0,76227.445,624.9696,0.0,0.0,0.0,0.0,76227.445,624.9696,74788.14,74617.5859375
1380,2021-02-27 11:00:00,919.43335,,135.15,28.99304,2.59667,0.2,57.89986,42.50027,27.36851,0.0,,919.43335,822.19354,139.92744,0.34987214,822.19354,139.92744,0.34987214,817.0121,133.30705,0.0,931.31274,931.31274,107615.7,78.814545,107855.99,86481.836,84367.92,0.0,0.0,83959.8,601.8058,0.0,0.0,0.0,0.0,83959.8,601.8058,82398.625,82191.359375
1381,2021-02-27 12:00:00,988.51666,,131.46667,30.79596,2.78458,0.2,63.925346,14.224802,22.850182,0.0,,988.51666,879.2832,134.59438,0.37616044,879.2832,134.59438,0.37616044,875.53925,128.2263,0.0,983.69025,983.69025,113669.57,82.97144,113823.48,89434.73,87368.805,0.0,0.0,86913.83,589.67505,0.0,0.0,0.0,0.0,86913.83,589.67505,85311.65,85089.6640625
1382,2021-02-27 13:00:00,973.0,,135.85,32.1393,3.30958,0.2,63.310978,340.43896,26.214018,0.0,,973.0,840.61017,137.47421,0.3702559,840.61017,137.47421,0.3702559,835.79175,130.96988,0.0,947.4264,947.4264,109476.35,81.205154,109691.5,86933.375,84272.34,0.0,0.0,83859.55,598.52277,0.0,0.0,0.0,0.0,83859.55,598.52277,82306.67,82100.125
1383,2021-02-27 14:00:00,919.35,,133.03333,32.98605,3.36375,0.2,56.422333,313.89676,35.254467,0.0,,919.35,770.7059,133.28479,0.34984043,770.7059,133.28479,0.34984043,762.051,126.97868,0.0,871.2491,871.2491,100677.72,77.99572,100982.32,81299.66,79212.484,0.0,0.0,78855.66,605.64465,0.0,0.0,0.0,0.0,78855.66,605.64465,77396.32,77213.0
1384,2021-02-27 15:00:00,783.0333,,87.9,33.30834,3.29583,0.2,46.166756,296.5478,46.737633,0.0,,783.0333,660.42444,87.542534,0.29796782,660.42444,87.542534,0.29796782,645.2634,83.40063,0.0,714.09076,714.09076,82518.62,70.313225,82822.91,69123.51,66971.72,0.0,0.0,66737.33,631.32184,0.0,0.0,0.0,0.0,66737.33,631.32184,65481.73,65351.61328125
1385,2021-02-27 16:00:00,602.75,,65.25,33.02415,4.25625,0.2,34.45293,284.50018,59.181736,0.0,,602.75,486.7528,64.283226,0.22936457,486.7528,64.283226,0.22936457,463.5854,61.241787,0.0,514.3306,514.3306,59433.082,58.53763,59459.484,52225.99,50479.934,0.0,0.0,50359.508,665.1159,0.0,0.0,0.0,0.0,50359.508,665.1159,49362.117,49287.93359375
1386,2021-02-27 17:00:00,375.93332,,56.28333,32.01474,4.4775,0.2,22.138405,275.03522,71.98239,0.0,,375.93332,262.36426,54.216476,0.14305398,262.36426,54.216476,0.14305398,233.07115,51.651325,0.0,279.028,279.028,32241.826,45.717346,31783.658,29380.07,28430.133,0.0,0.0,28394.834,693.1476,0.0,0.0,0.0,0.0,28394.834,693.1476,27763.209,27739.69140625
1387,2021-02-27 18:00:00,143.96667,,54.25,30.43,3.95167,0.2,9.646645,266.66122,84.82799,0.0,,143.96667,48.263687,48.114376,0.054783665,48.263687,48.114376,0.054783665,23.907187,45.83794,0.0,68.35022,68.35022,7898.269,33.86784,7210.0586,6967.602,6656.003,0.0,0.0,6654.0684,694.7133,0.0,0.0,0.0,0.0,6654.0684,694.7133,6327.1797,6325.9658203125
1388,2021-02-27 19:00:00,1.83333,,1.83333,28.68074,4.05167,0.2,-2.7419512,258.4376,90.0,0.0,,1.83333,0.0,1.958522,0.00069763744,0.0,1.958522,0.0,0.0,1.8658583,0.0,1.828541,1.828541,211.2933,28.772293,31.884287,31.99258,31.91849,0.0,0.0,31.918003,210.66124,0.0,0.0,0.0,31.918003,0.0,580.0,0.0,0.0
1389,2021-02-27 20:00:00,0.0,,0.0,27.33766,3.57583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1390,2021-02-27 21:00:00,0.0,,0.0,26.06919,3.995,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1391,2021-02-27 22:00:00,0.0,,0.0,24.80072,4.42583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1392,2021-02-27 23:00:00,0.0,,0.0,23.55476,3.95167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1393,2021-02-28 00:00:00,0.0,,0.0,22.44036,4.26917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1394,2021-02-28 01:00:00,0.0,,0.0,21.29934,5.22792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1395,2021-02-28 02:00:00,0.0,,0.0,20.21497,6.36833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1396,2021-02-28 03:00:00,0.0,,0.0,19.53642,6.51958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1397,2021-02-28 04:00:00,0.0,,0.0,18.94959,4.96167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1398,2021-02-28 05:00:00,0.0,,0.0,18.55065,4.24833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1399,2021-02-28 06:00:00,3.11667,,3.11667,18.70702,5.10542,0.2,-0.7784803,100.01288,86.94977,0.0,,3.11667,0.0,3.153158,0.001185987,0.0,3.153158,0.0,0.0,3.0039723,0.0,2.943893,2.943893,340.17853,18.847517,82.32514,81.871315,81.61322,0.0,0.0,81.612,338.52206,0.0,0.0,0.0,46.064857,35.547142,580.0,33.771896,33.7718620300293
1400,2021-02-28 07:00:00,151.98334,,53.03333,20.26883,5.63542,0.2,11.631718,91.787056,74.13242,0.0,,151.98334,134.18504,60.372486,0.05783425,134.18504,60.372486,0.05783425,116.35558,57.51608,0.0,170.39423,170.39423,19689.992,28.20716,19042.53,18817.877,18170.445,0.0,0.0,18157.61,735.06177,0.0,0.0,0.0,0.0,18157.61,735.06177,17608.738,17599.26171875
1401,2021-02-28 08:00:00,367.61667,,87.06667,22.46504,5.63958,0.2,24.096188,83.263664,61.32709,0.0,,367.61667,329.70932,95.86493,0.13988924,329.70932,95.86493,0.13988924,311.83636,91.32926,0.0,395.10233,395.10233,45655.793,40.868595,45439.402,42848.4,41361.473,0.0,0.0,41290.68,713.31,0.0,0.0,0.0,0.0,41290.68,713.31,40389.094,40339.2109375
1402,2021-02-28 09:00:00,582.8,,93.33333,24.79011,5.11958,0.2,36.31778,73.44017,48.828773,0.0,,582.8,544.0512,101.01224,0.221773,544.0512,101.01224,0.221773,529.93207,96.23304,0.0,613.6418,613.6418,70907.836,54.0574,71102.01,63660.918,61176.92,0.0,0.0,61009.07,681.6154,0.0,0.0,0.0,0.0,61009.07,681.6154,59784.152,59674.52734375
1403,2021-02-28 10:00:00,748.9167,,150.55,26.98105,4.04625,0.2,47.820488,60.67763,37.1799,0.0,,748.9167,643.3402,159.3609,0.28498542,643.3402,159.3609,0.28498542,635.13403,151.82104,0.0,771.21594,771.21594,89117.35,65.604675,89449.1,76243.85,74043.9,0.0,0.0,73767.5,643.09705,0.0,0.0,0.0,0.0,73767.5,643.09705,72346.766,72187.09375
1404,2021-02-28 11:00:00,868.31665,,177.83333,28.89616,3.14375,0.2,57.613857,42.029354,27.668476,0.0,,868.31665,724.16437,185.63626,0.3304207,724.16437,185.63626,0.3304207,719.4893,176.85324,0.0,878.4157,878.4157,101503.266,74.7326,101803.76,83237.33,80948.88,0.0,0.0,80591.62,617.6169,0.0,0.0,0.0,0.0,80591.62,617.6169,79074.195,78882.984375
1405,2021-02-28 12:00:00,923.06665,,214.98334,30.43681,2.60167,0.2,63.564613,13.949222,23.22577,0.0,,923.06665,726.68304,222.20758,0.35125473,726.68304,222.20758,0.35125473,723.47876,211.69426,0.0,916.46954,916.46954,105904.69,79.45311,106163.71,84862.96,81756.97,0.0,0.0,81378.28,605.4496,0.0,0.0,0.0,0.0,81378.28,605.4496,79865.98,79671.71875
1406,2021-02-28 13:00:00,908.18335,,226.86667,31.55515,2.62583,0.2,62.935253,340.57697,26.570665,0.0,,908.18335,684.2933,230.68623,0.3455912,684.2933,230.68623,0.3455912,680.25287,219.77176,0.0,882.0242,882.0242,101919.164,78.677345,102217.33,82031.56,80056.195,0.0,0.0,79689.77,603.71155,0.0,0.0,0.0,0.0,79689.77,603.71155,78216.39,78030.046875
1407,2021-02-28 14:00:00,856.18335,,176.33333,32.25016,2.26708,0.2,56.09339,314.2427,35.552155,0.0,,856.18335,666.4477,176.70862,0.3258036,666.4477,176.70862,0.3258036,658.8127,168.34799,0.0,810.61743,810.61743,93669.68,76.27016,94003.73,76321.17,74335.875,0.0,0.0,74028.53,611.7914,0.0,0.0,0.0,0.0,74028.53,611.7914,72658.266,72496.7890625
1408,2021-02-28 15:00:00,728.23334,,153.71667,32.47982,1.79917,0.2,45.88265,296.9135,46.99496,0.0,,728.23334,545.8252,152.02171,0.27711478,545.8252,152.02171,0.27711478,533.1036,144.8291,0.0,664.374,664.374,76771.016,69.33452,77029.65,64566.703,63132.637,0.0,0.0,62922.13,628.9899,0.0,0.0,0.0,0.0,62922.13,628.9899,61747.816,61631.125
1409,2021-02-28 16:00:00,547.4,,102.41667,32.1554,2.29917,0.2,34.19561,284.84064,59.41837,0.0,,547.4,402.81863,99.63553,0.20830223,402.81863,99.63553,0.20830223,383.37173,94.92146,0.0,468.72733,468.72733,54164.047,57.572163,54100.96,47704.84,46362.062,0.0,0.0,46260.12,664.2654,0.0,0.0,0.0,0.0,46260.12,664.2654,45330.25,45267.75
1410,2021-02-28 17:00:00,337.5,,74.73333,31.19237,1.86625,0.2,21.893122,275.35,72.21193,0.0,,337.5,215.28436,69.91642,0.12842894,215.28436,69.91642,0.12842894,190.81349,66.60846,0.0,252.27351,252.27351,29150.805,45.144043,28640.545,26526.408,25632.598,0.0,0.0,25603.94,694.0405,0.0,0.0,0.0,0.0,25603.94,694.0405,25010.096,24991.017578125
1411,2021-02-28 18:00:00,125.76667,,57.91667,29.73149,1.65,0.2,9.402377,266.95813,85.06051,0.0,,125.76667,35.76082,51.865482,0.047858015,35.76082,51.865482,0.047858015,16.78272,49.411568,0.0,64.8704,64.8704,7496.08,33.35454,6812.5835,6596.544,6310.4897,0.0,0.0,6308.741,692.5254,0.0,0.0,0.0,0.0,6308.741,692.5254,5993.5503,5992.45361328125
1412,2021-02-28 19:00:00,1.0,,1.0,28.09928,1.78625,0.2,-2.9943552,258.72388,90.0,0.0,,1.0,0.0,1.0820104,0.0003805302,0.0,1.0820104,0.0,0.0,1.0308172,0.0,1.0102009,1.0102009,116.732796,28.155352,9.771704,9.799619,9.769052,0.0,0.0,9.768907,117.579765,0.0,0.0,0.0,9.768907,0.0,580.0,0.0,0.0
1413,2021-02-28 20:00:00,0.0,,0.0,26.53608,1.85083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1414,2021-02-28 21:00:00,0.0,,0.0,25.00748,1.77167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1415,2021-02-28 22:00:00,0.0,,0.0,23.5981,2.53375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1416,2021-02-28 23:00:00,0.0,,0.0,22.20925,2.56208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1417,2021-03-01 00:00:00,0.0,,0.0,20.8204,2.6525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1418,2021-03-01 01:00:00,0.0,,0.0,19.43155,1.99208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
