hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
1419,2021-03-01 02:00:00,0.0,,0.0,18.12555,1.72583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1420,2021-03-01 03:00:00,0.0,,0.0,17.33383,1.6275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1421,2021-03-01 04:00:00,0.0,,0.0,16.65532,1.18958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1422,2021-03-01 05:00:00,0.0,,0.0,16.18882,1.16292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1423,2021-03-01 06:00:00,2.85,,2.85,16.38875,1.06208,0.2,-0.9521587,99.67219,87.104126,0.0,,2.85,0.0,2.8934736,0.001084511,0.0,2.8934736,0.0,0.0,2.7565744,0.0,2.701443,2.701443,312.15775,16.543718,69.33861,68.8123,68.65584,0.0,0.0,68.65481,309.3595,0.0,0.0,0.0,55.390408,13.2644,580.00024,12.601478,12.601472854614258
1424,2021-03-01 07:00:00,162.25,,53.7,18.43786,1.38208,0.2,11.465529,91.43547,74.28207,0.0,,162.25,147.93552,61.092663,0.061741024,147.93552,61.092663,0.061741024,128.02802,58.202183,0.0,182.5056,182.5056,21088.791,28.755924,20458.508,20176.799,19491.117,0.0,0.0,19476.291,733.2444,0.0,0.0,0.0,0.0,19476.291,733.2444,18916.688,18905.75390625
1425,2021-03-01 08:00:00,396.01666,,55.55,21.34388,2.11042,0.2,23.926367,82.8884,61.483448,0.0,,396.01666,400.78452,60.505905,0.15069629,400.78452,60.505905,0.15069629,378.8491,57.64319,0.0,427.76245,427.76245,49429.12,44.739384,49281.55,45782.484,44048.797,0.0,0.0,43966.824,703.6633,0.0,0.0,0.0,0.0,43966.824,703.6633,43026.8,42970.39453125
1426,2021-03-01 09:00:00,627.01666,,67.2,24.43653,2.03375,0.2,36.13048,73.02656,49.007175,0.0,,627.01666,622.8012,71.90864,0.23859876,622.8012,71.90864,0.23859876,606.4691,68.50642,0.0,661.476,661.476,76434.96,60.7409,76690.58,66763.01,65164.055,0.0,0.0,64958.086,655.5168,0.0,0.0,0.0,0.0,64958.086,655.5168,63696.82,63573.12109375
1427,2021-03-01 10:00:00,809.9,,85.98333,27.36975,3.05542,0.2,47.59606,60.216896,37.403976,0.0,,809.9,778.78174,90.62841,0.3081914,778.78174,90.62841,0.3081914,768.70215,86.34051,0.0,837.94183,837.94183,96827.805,71.27031,97152.92,80719.53,78162.93,0.0,0.0,77838.11,626.677,0.0,0.0,0.0,0.0,77838.11,626.677,76362.19,76184.171875
1428,2021-03-01 11:00:00,943.06665,,102.28333,29.94487,3.70292,0.2,57.325806,41.560448,27.970749,0.0,,943.06665,882.16864,106.33425,0.35886532,882.16864,106.33425,0.35886532,876.3348,101.30325,0.0,958.08527,958.08527,110711.29,78.682625,110911.92,88991.086,86822.06,0.0,0.0,86389.55,602.77124,0.0,0.0,0.0,0.0,86389.55,602.77124,84773.57,84554.03125
1429,2021-03-01 12:00:00,1013.26666,,108.81667,32.03162,5.44708,0.2,63.20196,13.674886,23.603302,0.0,,1013.26666,928.5035,111.70938,0.38557854,928.5035,111.70938,0.38557854,924.26495,106.424065,0.0,1010.07526,1010.07526,116716.21,79.494026,116810.8,93338.234,91151.266,0.0,0.0,90670.516,598.9019,0.0,0.0,0.0,0.0,90670.516,598.9019,88967.88,88726.3984375
1430,2021-03-01 13:00:00,998.25,,109.78333,33.55002,6.92,0.2,62.556984,340.70795,26.930607,0.0,,998.25,892.5573,111.424126,0.37986428,892.5573,111.424126,0.37986428,887.129,106.15231,0.0,973.4157,973.4157,112478.914,76.32491,112648.945,91394.125,87998.01,0.0,0.0,87571.805,612.56836,0.0,0.0,0.0,0.0,87571.805,612.56836,85910.78,85686.484375
1431,2021-03-01 14:00:00,926.1167,,102.36667,34.4613,6.3175,0.2,55.760674,314.5816,35.854095,0.0,,926.1167,807.62427,102.90524,0.35241535,807.62427,102.90524,0.35241535,798.1836,98.036476,0.0,878.29565,878.29565,101488.72,74.12899,101788.65,83461.86,81257.875,0.0,0.0,80897.83,617.581,0.0,0.0,0.0,0.0,80897.83,617.581,79374.28,79182.40625
1432,2021-03-01 15:00:00,782.73334,,85.76667,34.74076,3.38125,0.2,45.5945,297.27536,47.256454,0.0,,782.73334,662.1503,85.45686,0.29785368,662.1503,85.45686,0.29785368,646.47833,81.413635,0.0,713.33417,713.33417,82428.44,71.56304,82730.695,68645.21,66031.09,0.0,0.0,65802.32,630.9504,0.0,0.0,0.0,0.0,65802.32,630.9504,64566.414,64439.2578125
1433,2021-03-01 16:00:00,589.26666,,78.53333,34.27954,2.26708,0.2,33.93447,285.17926,59.65878,0.0,,589.26666,462.15646,77.251144,0.22423376,462.15646,77.251144,0.22423376,439.51968,73.59615,0.0,502.85355,502.85355,58106.47,61.586643,58111.09,50377.594,48834.152,0.0,0.0,48718.215,655.8354,0.0,0.0,0.0,0.0,48718.215,655.8354,47760.086,47690.453125
1434,2021-03-01 17:00:00,358.88333,,53.66667,32.96495,1.9025,0.2,21.644379,275.66406,72.444824,0.0,,358.88333,249.59212,51.679214,0.13656594,249.59212,51.679214,0.13656594,220.69704,49.23411,0.0,264.53253,264.53253,30567.955,47.570484,30081.271,27593.07,26560.75,0.0,0.0,26529.564,689.0365,0.0,0.0,0.0,0.0,26529.564,689.0365,25932.46,25911.912109375
1435,2021-03-01 18:00:00,131.2,,54.91667,30.99921,1.55417,0.2,9.155008,267.25494,85.296005,0.0,,131.2,39.31872,48.87255,0.049925562,39.31872,48.87255,0.049925562,17.312168,46.560238,0.0,62.59496,62.59496,7233.2485,34.510452,6553.1943,6316.283,6060.9414,0.0,0.0,6059.314,687.20844,0.0,0.0,0.0,0.0,6059.314,687.20844,5755.1743,5754.1669921875
1436,2021-03-01 19:00:00,0.61667,,0.61667,28.91434,0.95417,0.2,-3.2495422,259.01056,90.0,0.0,,0.61667,0.0,0.67122716,0.00023466155,0.0,0.67122716,0.0,0.0,0.6394693,0.0,0.62667996,0.62667996,72.41438,28.950466,3.7656963,3.7791212,3.7673562,0.0,0.0,3.7673016,73.7468,0.0,0.0,0.0,3.7673016,0.0,580.0,0.0,0.0
1437,2021-03-01 20:00:00,0.0,,0.0,27.49678,0.63875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1438,2021-03-01 21:00:00,0.0,,0.0,26.19837,0.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1439,2021-03-01 22:00:00,0.0,,0.0,24.89996,0.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1440,2021-03-01 23:00:00,0.0,,0.0,23.65562,0.57583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1441,2021-03-02 00:00:00,0.0,,0.0,22.74296,0.51042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1442,2021-03-02 01:00:00,0.0,,0.0,21.86416,1.03375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1443,2021-03-02 02:00:00,0.0,,0.0,21.03264,1.3225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1444,2021-03-02 03:00:00,0.0,,0.0,20.52025,1.70875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1445,2021-03-02 04:00:00,0.0,,0.0,20.07999,2.13542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1446,2021-03-02 05:00:00,0.0,,0.0,19.78145,2.16375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1447,2021-03-02 06:00:00,0.95,,0.95,19.85215,2.28917,0.2,-1.1250159,99.328766,87.25766,0.0,,0.95,0.0,0.9792442,0.00036150368,0.0,0.9792442,0.0,0.0,0.9329131,0.0,0.91425484,0.91425484,105.64573,19.901749,8.001043,7.964425,7.927543,0.0,0.0,7.9274335,110.22304,0.0,0.0,0.0,7.9274335,0.0,580.0,0.0,0.0
1448,2021-03-02 07:00:00,72.35,,68.51667,20.83848,4.46167,0.2,11.299762,91.081566,74.43136,0.0,,72.35,5.2507224,68.318184,0.02753136,5.2507224,68.318184,0.02753136,4.535079,65.08584,0.0,68.2285,68.2285,7884.0093,24.191483,7195.921,7217.6064,6951.886,0.0,0.0,6949.9487,722.71954,0.0,0.0,0.0,0.0,6949.9487,722.71954,6598.0103,6596.67724609375
1449,2021-03-02 08:00:00,195.4,,161.01666,22.36522,4.83167,0.2,23.756447,82.511185,61.64005,0.0,,195.4,40.542183,163.60281,0.0743556,40.542183,163.60281,0.0743556,38.301777,155.86226,0.0,190.28076,190.28076,21987.146,31.560219,21368.678,20855.254,20076.219,0.0,0.0,20060.232,727.9131,0.0,0.0,0.0,0.0,20060.232,727.9131,19499.371,19487.73828125
1450,2021-03-02 09:00:00,359.56668,,291.7,24.30765,3.42125,0.2,35.94243,72.61156,49.186577,0.0,,359.56668,75.57007,299.7937,0.13682598,75.57007,299.7937,0.13682598,73.56749,285.60953,0.0,351.99347,351.99347,40673.195,42.4445,40365.484,37822.918,36588.62,0.0,0.0,36532.688,707.74286,0.0,0.0,0.0,0.0,36532.688,707.74286,35728.254,35689.35546875
1451,2021-03-02 10:00:00,411.45,,340.83334,25.83169,3.08625,0.2,47.370148,59.756023,37.6299,0.0,,411.45,76.0133,348.9222,0.15656915,76.0133,348.9222,0.15656915,75.01497,332.41364,0.0,399.28003,399.28003,46137.188,46.721024,45929.61,42328.312,40999.133,0.0,0.0,40926.156,696.4321,0.0,0.0,0.0,0.0,40926.156,696.4321,40050.37,40001.375
1452,2021-03-02 11:00:00,406.48334,,363.53333,26.8903,3.5925,0.2,57.035744,41.093765,28.275274,0.0,,406.48334,45.083237,370.82782,0.15467918,45.083237,370.82782,0.15467918,44.777832,353.28284,0.0,390.09946,390.09946,45077.54,46.83459,44850.54,41312.92,39903.05,0.0,0.0,39833.8,694.6477,0.0,0.0,0.0,0.0,39833.8,694.6477,38980.2,38933.890625
1453,2021-03-02 12:00:00,499.0,,415.38333,27.93139,4.5475,0.2,62.837482,13.401978,23.982674,0.0,,499.0,85.86782,423.47195,0.18988456,85.86782,423.47195,0.18988456,85.46214,403.4362,0.0,479.12036,479.12036,55365.332,51.38538,55323.242,50057.68,48099.535,0.0,0.0,47996.656,685.0238,0.0,0.0,0.0,0.0,47996.656,685.0238,47009.914,46942.44140625
1454,2021-03-02 13:00:00,567.3,,444.08334,28.79749,4.23875,0.2,62.17631,340.83228,27.293669,0.0,,567.3,123.81294,445.17728,0.21587478,123.81294,445.17728,0.21587478,123.037384,424.11456,0.0,536.2089,536.2089,61960.75,55.417435,62028.016,55211.71,53528.188,0.0,0.0,53395.363,672.5232,0.0,0.0,0.0,0.0,53395.363,672.5232,52338.68,52254.69921875
1455,2021-03-02 14:00:00,527.43335,,351.43332,29.70736,4.835,0.2,55.424355,314.91357,36.160126,0.0,,527.43335,172.57858,349.2345,0.2007043,172.57858,349.2345,0.2007043,170.51982,332.71112,0.0,493.16632,493.16632,56988.105,53.535183,56973.656,51098.492,49158.77,0.0,0.0,49049.617,681.29395,0.0,0.0,0.0,0.0,49049.617,681.29395,48050.387,47979.48046875
1456,2021-03-02 15:00:00,602.6333,,272.18332,30.42535,7.78208,0.2,45.302456,297.63336,47.52197,0.0,,602.6333,313.93646,267.7139,0.22932017,313.93646,267.7139,0.22932017,306.3893,255.04752,0.0,550.2081,550.2081,63579.594,53.673183,63671.82,57091.543,55472.723,0.0,0.0,55332.105,676.83417,0.0,0.0,0.0,0.0,55332.105,676.83417,54231.926,54142.125
1457,2021-03-02 16:00:00,422.98334,,191.71667,30.59279,10.85958,0.2,33.66966,285.516,59.902832,0.0,,422.98334,209.18477,185.69702,0.16095793,209.18477,185.69702,0.16095793,198.78677,176.91112,0.0,368.18393,368.18393,42545.12,44.11687,42271.684,39356.047,37844.008,0.0,0.0,37783.72,705.56354,0.0,0.0,0.0,0.0,37783.72,705.56354,36957.32,36915.6015625
1458,2021-03-02 17:00:00,319.58334,,94.65,30.31182,8.48875,0.2,21.39231,275.97736,72.68095,0.0,,319.58334,183.57942,89.090416,0.12161111,183.57942,89.090416,0.12161111,161.92464,84.875275,0.0,241.86392,241.86392,27948.604,40.207886,27418.734,25896.746,25036.291,0.0,0.0,25009.947,707.6202,0.0,0.0,0.0,0.0,25009.947,707.6202,24412.158,24393.90234375
1459,2021-03-02 18:00:00,141.2,,55.1,29.42888,5.63292,0.2,8.904665,267.55167,85.534355,0.0,,141.2,43.309177,49.124195,0.053730864,43.309177,49.124195,0.053730864,17.66291,46.799976,0.0,63.17363,63.17363,7300.17,32.37235,6619.1704,6434.354,6184.3125,0.0,0.0,6182.6357,692.3835,0.0,0.0,0.0,0.0,6182.6357,692.3835,5871.511,5870.46435546875
1460,2021-03-02 19:00:00,3.9,,3.76667,28.10715,3.87917,0.2,-3.5073824,259.29764,90.0,0.0,,3.9,0.0,4.3684783,0.0014840678,0.0,4.3684783,0.0,0.0,4.1617923,0.0,4.078556,4.078556,471.2954,28.31297,157.15346,157.57451,156.3703,0.0,0.0,156.36812,486.01245,0.0,0.0,0.0,17.233622,139.1345,579.99915,132.21007,132.20953369140625
1461,2021-03-02 20:00:00,0.0,,0.0,26.32277,4.18958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1462,2021-03-02 21:00:00,0.0,,0.0,24.46716,3.10917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1463,2021-03-02 22:00:00,0.0,,0.0,22.61156,2.49917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1464,2021-03-02 23:00:00,0.0,,0.0,20.7746,3.03542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1465,2021-03-03 00:00:00,0.0,,0.0,19.03775,2.93625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1466,2021-03-03 01:00:00,0.0,,0.0,17.22388,3.56667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1467,2021-03-03 02:00:00,0.0,,0.0,15.49609,4.51125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1468,2021-03-03 03:00:00,0.0,,0.0,14.40629,3.74792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1469,2021-03-03 04:00:00,0.0,,0.0,13.46069,2.57833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1470,2021-03-03 05:00:00,0.0,,0.0,12.80264,2.93375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1471,2021-03-03 06:00:00,1.88333,,1.88333,12.84489,3.3675,0.2,-1.2970445,98.98273,87.41036,0.0,,1.88333,0.0,1.9332101,0.0007166639,0.0,1.9332101,0.0,0.0,1.8417441,0.0,1.8049091,1.8049091,208.55731,12.938118,31.079435,30.743498,30.659962,0.0,0.0,30.659498,206.59032,0.0,0.0,0.0,30.659498,0.0,580.0,0.0,0.0
1472,2021-03-03 07:00:00,128.55,,62.58333,14.28239,4.62958,0.2,11.13441,90.72548,74.58031,0.0,,128.55,90.82696,69.90182,0.048917156,90.82696,69.90182,0.048917156,78.28834,66.59455,0.0,141.98523,141.98523,16406.791,21.206968,15725.751,15942.453,15309.897,0.0,0.0,15301.155,752.0139,0.0,0.0,0.0,0.0,15301.155,752.0139,14782.028,14775.337890625
1473,2021-03-03 08:00:00,315.03333,,118.58333,16.35161,4.98875,0.2,23.58641,82.13217,61.796917,0.0,,315.03333,232.02843,127.728294,0.11987969,232.02843,127.728294,0.11987969,219.08168,121.68508,0.0,333.95142,333.95142,38588.35,32.374325,38242.695,37230.39,36087.332,0.0,0.0,36036.676,734.2453,0.0,0.0,0.0,0.0,36036.676,734.2453,35216.55,35178.65234375
1474,2021-03-03 09:00:00,495.16666,,189.88333,18.54423,4.42042,0.2,35.753613,72.19534,49.367004,0.0,,495.16666,340.2425,201.19356,0.18842587,340.2425,201.19356,0.18842587,331.1308,191.67447,0.0,512.3492,512.3492,59204.34,43.770283,59227.15,55246.64,53398.082,0.0,0.0,53278.637,707.53784,0.0,0.0,0.0,0.0,53278.637,707.53784,52168.85,52085.79296875
1475,2021-03-03 10:00:00,645.1333,,253.21667,20.61989,3.31958,0.2,47.142742,59.295208,37.857677,0.0,,645.1333,422.1168,265.30188,0.2454927,422.1168,265.30188,0.2454927,416.49072,252.74963,0.0,655.8556,655.8556,75786.42,54.57026,76035.37,67934.29,65554.586,0.0,0.0,65359.758,677.61444,0.0,0.0,0.0,0.0,65359.758,677.61444,64051.99,63926.94140625
1476,2021-03-03 11:00:00,747.2833,,304.3,22.42635,3.00875,0.2,56.743717,40.62951,28.581999,0.0,,747.2833,465.18332,315.39224,0.28436387,465.18332,315.39224,0.28436387,461.95544,300.47006,0.0,747.177,747.177,86340.63,61.654865,86664.445,75152.72,73156.05,0.0,0.0,72895.04,654.356,0.0,0.0,0.0,0.0,72895.04,654.356,71472.24,71316.0859375
1477,2021-03-03 12:00:00,798.01666,,318.8,23.87824,3.85958,0.2,62.471256,13.130674,24.363792,0.0,,798.01666,492.27573,326.72162,0.30366942,492.27573,326.72162,0.30366942,489.86945,311.26343,0.0,785.11017,785.11017,90723.01,63.53309,91057.22,78322.18,75431.38,0.0,0.0,75154.83,653.6986,0.0,0.0,0.0,0.0,75154.83,653.6986,73686.27,73520.3359375
1478,2021-03-03 13:00:00,794.45,,330.08334,24.92414,3.65,0.2,61.79337,340.95026,27.659683,0.0,,794.45,466.723,333.74692,0.3023122,466.723,333.74692,0.3023122,463.71207,317.95633,0.0,766.03503,766.03503,88517.23,63.986248,88846.84,76264.47,74179.14,0.0,0.0,73904.914,647.00006,0.0,0.0,0.0,0.0,73904.914,647.00006,72474.35,72314.3515625
1479,2021-03-03 14:00:00,733.9167,,292.03333,25.52993,4.19167,0.2,55.0846,315.23874,36.470074,0.0,,733.9167,433.3525,291.42828,0.27927747,433.3525,291.42828,0.27927747,428.07596,277.6399,0.0,691.60156,691.60156,79917.23,59.937927,80202.555,70060.734,67989.29,0.0,0.0,67768.46,660.8218,0.0,0.0,0.0,0.0,67768.46,660.8218,66440.23,66305.5234375
1480,2021-03-03 15:00:00,620.9667,,240.21667,25.67474,5.27083,0.2,45.006676,297.98743,47.791355,0.0,,620.9667,361.71396,236.4503,0.23629658,361.71396,236.4503,0.23629658,352.8797,225.26312,0.0,566.57996,566.57996,65470.66,52.51211,65591.125,59094.12,57497.64,0.0,0.0,57348.31,680.04065,0.0,0.0,0.0,0.0,57348.31,680.04065,56201.52,56104.828125
1481,2021-03-03 16:00:00,468.0,,185.7,25.28212,5.03083,0.2,33.40131,285.85077,60.150394,0.0,,468.0,255.23674,179.87274,0.17808813,255.23674,179.87274,0.17808813,242.35825,171.36241,0.0,405.44623,405.44623,46851.89,44.697887,46657.367,43345.836,41929.848,0.0,0.0,41855.59,703.506,0.0,0.0,0.0,0.0,41855.59,703.506,40954.594,40903.46484375
1482,2021-03-03 17:00:00,284.03333,,115.03333,24.26189,4.15667,0.2,21.137041,276.2898,72.92018,0.0,,284.03333,137.64818,108.67432,0.108083256,137.64818,108.67432,0.108083256,121.097404,103.5326,0.0,220.1374,220.1374,25437.58,35.23144,24868.428,23939.725,23142.969,0.0,0.0,23121.266,718.8896,0.0,0.0,0.0,0.0,23121.266,718.8896,22537.559,22522.095703125
1483,2021-03-03 18:00:00,102.23333,,53.31667,22.76221,3.65,0.2,8.651477,267.8482,85.77542,0.0,,102.23333,23.955637,46.61649,0.038902868,23.955637,46.61649,0.038902868,8.8937845,44.410923,0.0,52.238613,52.238613,6036.291,25.425991,5376.2715,5367.3447,5160.6436,0.0,0.0,5159.522,708.28754,0.0,0.0,0.0,0.0,5159.522,708.28754,4875.4214,4874.6953125
1484,2021-03-03 19:00:00,0.45,,0.45,21.11848,3.98625,0.2,-3.7677443,259.58505,90.0,0.0,,0.45,0.0,0.49126586,0.00017123859,0.0,0.49126586,0.0,0.0,0.46802256,0.0,0.45866212,0.45866212,52.9993,21.141514,2.018683,2.0116851,2.0057817,0.0,0.0,2.0057516,53.057568,0.0,0.0,0.0,2.0057516,0.0,580.0,0.0,0.0
1485,2021-03-03 20:00:00,0.0,,0.0,19.58214,3.83875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1486,2021-03-03 21:00:00,0.0,,0.0,18.06723,3.83625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1487,2021-03-03 22:00:00,0.0,,0.0,16.55232,3.98875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1488,2021-03-03 23:00:00,0.0,,0.0,15.11292,3.81917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1489,2021-03-04 00:00:00,0.0,,0.0,14.13532,5.03625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1490,2021-03-04 01:00:00,0.0,,0.0,13.19602,3.98333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1491,2021-03-04 02:00:00,0.0,,0.0,12.30319,3.53875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1492,2021-03-04 03:00:00,0.0,,0.0,11.74413,3.5,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1493,2021-03-04 04:00:00,0.0,,0.0,11.26051,3.43958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1494,2021-03-04 05:00:00,0.0,,0.0,10.93083,3.125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1495,2021-03-04 06:00:00,1.93333,,1.93333,11.10744,3.55625,0.2,-1.4682392,98.63422,87.562256,0.0,,1.93333,0.0,1.9883679,0.0007356904,0.0,1.9883679,0.0,0.0,1.8942922,0.0,1.8564063,1.8564063,214.51266,11.202508,32.869366,32.462322,32.377857,0.0,0.0,32.377365,212.28073,0.0,0.0,0.0,32.377365,0.0,580.0,0.0,0.0
1496,2021-03-04 07:00:00,130.2,,58.31667,12.79573,4.63667,0.2,10.969468,90.36733,74.728935,0.0,,130.2,99.49798,65.37292,0.04954503,99.49798,65.37292,0.04954503,85.58463,62.279926,0.0,144.90727,144.90727,16745.05,19.860537,16066.947,16367.076,15803.076,0.0,0.0,15793.839,754.4105,0.0,0.0,0.0,0.0,15793.839,754.4105,15265.529,15258.435546875
1497,2021-03-04 08:00:00,324.51666,,107.35,15.22427,6.3675,0.2,23.416246,81.75151,61.95407,0.0,,324.51666,256.93295,117.18326,0.12348839,256.93295,117.18326,0.12348839,242.45674,111.638954,0.0,347.0138,347.0138,40099.203,30.861322,39781.023,38946.805,37323.24,0.0,0.0,37270.07,743.24945,0.0,0.0,0.0,0.0,37270.07,743.24945,36415.926,36375.4453125
1498,2021-03-04 09:00:00,510.38333,,167.01666,17.79479,6.52083,0.2,35.56402,71.77809,49.54847,0.0,,510.38333,383.03503,178.71402,0.19421627,383.03503,178.71402,0.19421627,372.66824,170.25851,0.0,532.06824,532.06824,61483.918,41.604034,61543.54,57893.926,55323.766,0.0,0.0,55199.367,717.02203,0.0,0.0,0.0,0.0,55199.367,717.02203,54036.883,53947.8203125
1499,2021-03-04 10:00:00,665.81665,,228.51666,20.23598,7.205,0.2,46.913857,58.834663,38.087288,0.0,,665.81665,471.27698,240.85968,0.25336334,471.27698,240.85968,0.25336334,464.90222,229.46387,0.0,680.47876,680.47876,78630.19,49.75306,78906.19,71904.54,69946.266,0.0,0.0,69730.05,686.82263,0.0,0.0,0.0,0.0,69730.05,686.82263,68315.38,68173.203125
1500,2021-03-04 11:00:00,773.23334,,265.73334,22.37879,5.27875,0.2,56.449764,40.16787,28.890863,0.0,,773.23334,533.1612,276.74612,0.29423863,533.1612,276.74612,0.29423863,529.3717,263.65244,0.0,777.16364,777.16364,89804.31,59.177685,90138.23,79006.62,77094.016,0.0,0.0,76811.07,660.2167,0.0,0.0,0.0,0.0,76811.07,660.2167,75296.375,75123.2265625
1501,2021-03-04 12:00:00,825.1167,,297.5,24.11613,4.00417,0.2,62.103363,12.861144,24.746555,0.0,,825.1167,542.1685,305.18274,0.3139818,542.1685,305.18274,0.3139818,539.42737,290.7436,0.0,813.56757,813.56757,94011.734,64.938866,94345.02,80652.75,78269.3,0.0,0.0,77961.6,645.6937,0.0,0.0,0.0,0.0,77961.6,645.6937,76448.97,76270.9765625
1502,2021-03-04 13:00:00,818.0833,,316.66666,25.38426,4.06125,0.2,61.408306,341.0622,28.02848,0.0,,818.0833,504.07877,320.3547,0.3113054,504.07877,320.3547,0.3113054,500.72992,305.19772,0.0,789.8091,789.8091,91265.24,64.91206,91599.03,78310.31,75644.52,0.0,0.0,75360.125,647.59033,0.0,0.0,0.0,0.0,75360.125,647.59033,73898.25,73731.1796875
1503,2021-03-04 14:00:00,757.93335,,264.26666,26.15883,4.06375,0.2,54.74158,315.55716,36.78377,0.0,,757.93335,484.2017,264.08228,0.28841653,484.2017,264.08228,0.28841653,478.1832,251.58772,0.0,715.17554,715.17554,82640.75,61.947357,82945.78,71840.87,69850.37,0.0,0.0,69612.31,654.0142,0.0,0.0,0.0,0.0,69612.31,654.0142,68258.02,68115.9296875
1504,2021-03-04 15:00:00,638.98334,,227.88333,26.40567,3.71792,0.2,44.70731,298.33755,48.064472,0.0,,638.98334,390.535,224.38269,0.24315245,390.535,224.38269,0.24315245,380.84293,213.76645,0.0,582.7172,582.7172,67336.81,56.02824,67483.52,59919.047,57757.02,0.0,0.0,57603.74,674.60516,0.0,0.0,0.0,0.0,57603.74,674.60516,56460.668,56363.58984375
1505,2021-03-04 16:00:00,477.26666,,170.13333,26.03048,2.84458,0.2,33.129562,286.18356,60.40134,0.0,,477.26666,277.56686,164.80402,0.18161437,277.56686,164.80402,0.18161437,263.34695,157.00664,0.0,411.9465,411.9465,47601.918,47.820786,47421.13,43514.367,41670.01,0.0,0.0,41593.605,690.44037,0.0,0.0,0.0,0.0,41593.605,690.44037,40712.383,40661.875
1506,2021-03-04 17:00:00,288.0,,110.48333,24.94943,2.13,0.2,20.878712,276.60135,73.16239,0.0,,288.0,144.2784,104.32005,0.1095927,144.2784,104.32005,0.1095927,126.58755,99.38435,0.0,221.45245,221.45245,25589.684,37.050488,25022.855,23920.615,23215.45,0.0,0.0,23193.145,712.209,0.0,0.0,0.0,0.0,23193.145,712.209,22612.252,22596.673828125
1507,2021-03-04 18:00:00,102.0,,53.81667,23.33581,1.56792,0.2,8.395576,268.14456,86.01909,0.0,,102.0,22.910503,46.980156,0.03881408,22.910503,46.980156,0.03881408,7.5556374,44.75738,0.0,51.266758,51.266758,5924.0425,26.209803,5266.3154,5242.1616,5061.2993,0.0,0.0,5060.216,703.83246,0.0,0.0,0.0,0.0,5060.216,703.83246,4782.4272,4781.7294921875
1508,2021-03-04 19:00:00,0.0,,0.0,21.61545,0.91542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1509,2021-03-04 20:00:00,0.0,,0.0,20.2965,0.93542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1510,2021-03-04 21:00:00,0.0,,0.0,19.04969,1.30875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1511,2021-03-04 22:00:00,0.0,,0.0,17.80287,1.71125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1512,2021-03-04 23:00:00,0.0,,0.0,16.58909,1.54125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1513,2021-03-05 00:00:00,0.0,,0.0,15.57211,0.99042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1514,2021-03-05 01:00:00,0.0,,0.0,14.53953,0.94833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1515,2021-03-05 02:00:00,0.0,,0.0,13.55701,1.30875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1516,2021-03-05 03:00:00,0.0,,0.0,12.93954,1.61458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1517,2021-03-05 04:00:00,0.0,,0.0,12.40459,0.91708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1518,2021-03-05 05:00:00,0.0,,0.0,12.03358,0.78542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1519,2021-03-05 06:00:00,0.8,,0.8,12.12533,1.17417,0.2,-1.638596,98.28335,87.71333,0.0,,0.8,0.0,0.8325358,0.00030442415,0.0,0.8325358,0.0,0.0,0.793146,0.0,0.7772831,0.7772831,89.81884,12.169692,5.7897625,5.723211,5.702933,0.0,0.0,5.7028513,91.528404,0.0,0.0,0.0,5.7028513,0.0,580.0,0.0,0.0
1520,2021-03-05 07:00:00,105.86667,,61.13333,13.48358,0.96375,0.2,10.804927,90.00726,74.87724,0.0,,105.86667,62.25343,68.475,0.040285464,62.25343,68.475,0.040285464,53.43503,65.23524,0.0,116.29687,116.29687,13438.554,20.18484,12738.221,12962.785,12395.767,0.0,0.0,12390.076,753.25,0.0,0.0,0.0,0.0,12390.076,753.25,11928.424,11924.0810546875
1521,2021-03-05 08:00:00,295.15,,131.21667,15.6766,0.96292,0.2,23.245943,81.36933,62.111538,0.0,,295.15,194.28487,141.09148,0.11231349,194.28487,141.09148,0.11231349,183.23117,134.416,0.0,311.29422,311.29422,35971.312,33.614677,35578.63,34473.4,33024.746,0.0,0.0,32982.1,732.70685,0.0,0.0,0.0,0.0,32982.1,732.70685,32226.145,32194.3671875
1522,2021-03-05 09:00:00,492.35,,161.95,18.12503,0.85,0.2,35.37364,71.35996,49.73099,0.0,,492.35,368.9079,173.53401,0.18735404,368.9079,173.53401,0.18735404,358.8167,165.32358,0.0,513.6575,513.6575,59355.71,47.876595,59380.98,54497.5,52588.332,0.0,0.0,52469.434,697.4591,0.0,0.0,0.0,0.0,52469.434,697.4591,51389.08,51308.1640625
1523,2021-03-05 10:00:00,607.15,,279.16666,20.3077,0.98625,0.2,46.683495,58.374577,38.31873,0.0,,607.15,353.6777,292.05032,0.2310389,353.6777,292.05032,0.2310389,348.8221,278.23254,0.0,614.51355,614.51355,71008.375,55.680977,71203.94,63321.414,61583.613,0.0,0.0,61408.598,671.245,0.0,0.0,0.0,0.0,61408.598,671.245,60193.14,60082.5078125
1524,2021-03-05 11:00:00,726.73334,,306.68332,22.26414,1.075,0.2,56.15393,39.709045,29.20181,0.0,,726.73334,441.47882,317.8799,0.27654397,441.47882,317.8799,0.27654397,438.26492,302.84006,0.0,726.28284,726.28284,83925.766,63.902718,84238.14,72337.83,70341.17,0.0,0.0,70094.71,647.63165,0.0,0.0,0.0,0.0,70094.71,647.63165,68741.78,68597.4921875
1525,2021-03-05 12:00:00,757.2,,362.68332,23.8302,0.9525,0.2,61.733894,12.593543,25.130867,0.0,,757.2,405.5279,371.07437,0.28813747,405.5279,371.07437,0.28813747,403.40784,353.5177,0.0,741.78705,741.78705,85714.82,66.595345,86035.87,73010.22,70777.2,0.0,0.0,70523.125,641.45667,0.0,0.0,0.0,0.0,70523.125,641.45667,69172.22,69026.1015625
1526,2021-03-05 13:00:00,670.26666,,358.18332,25.11792,0.625,0.2,61.02125,341.16843,28.399897,0.0,,670.26666,313.81357,360.5487,0.2550567,313.81357,360.5487,0.2550567,311.6668,343.49002,0.0,642.0537,642.0537,74192.61,62.688995,74424.09,64236.53,61895.934,0.0,0.0,61710.246,656.32825,0.0,0.0,0.0,0.0,61710.246,656.32825,60513.926,60402.39453125
1527,2021-03-05 14:00:00,709.7833,,307.11667,25.81917,0.97167,0.2,54.395466,315.86902,37.101044,0.0,,709.7833,394.99924,306.3857,0.27009398,394.99924,306.3857,0.27009398,389.98663,291.88965,0.0,668.2388,668.2388,77216.59,64.31056,77479.52,66413.44,64504.47,0.0,0.0,64297.305,646.9718,0.0,0.0,0.0,0.0,64297.305,646.9718,63064.285,62942.7890625
1528,2021-03-05 15:00:00,560.23334,,307.96667,25.92738,1.27333,0.2,44.40452,298.68375,48.341164,0.0,,560.23334,239.63895,302.89542,0.2131857,239.63895,302.89542,0.2131857,233.59462,288.5645,0.0,511.71594,511.71594,59129.36,55.001057,59150.96,52734.715,50919.203,0.0,0.0,50800.387,676.15405,0.0,0.0,0.0,0.0,50800.387,676.15405,49779.754,49704.53515625
1529,2021-03-05 16:00:00,415.31668,,228.7,25.45413,1.375,0.2,32.85456,286.5143,60.655525,0.0,,415.31668,168.57477,222.07996,0.15804054,168.57477,222.07996,0.15804054,159.80408,211.57268,0.0,363.94922,363.94922,42055.688,46.03685,41773.266,38594.656,37422.8,0.0,0.0,37362.316,694.3786,0.0,0.0,0.0,0.0,37362.316,694.3786,36555.18,36514.53515625
1530,2021-03-05 17:00:00,258.36667,,114.96667,24.41561,1.27667,0.2,20.61745,276.912,73.40745,0.0,,258.36667,116.292946,108.562,0.09831632,116.292946,108.562,0.09831632,101.745605,103.4256,0.0,201.06778,201.06778,23233.658,35.83775,22632.281,21732.89,20978.617,0.0,0.0,20960.568,714.74445,0.0,0.0,0.0,0.0,20960.568,714.74445,20401.445,20388.751953125
1531,2021-03-05 18:00:00,90.65,,57.96667,22.92738,1.075,0.2,8.137092,268.44067,86.26522,0.0,,90.65,15.040964,50.699192,0.034495063,15.040964,50.699192,0.034495063,4.247569,48.300457,0.0,51.497066,51.497066,5950.779,25.879763,5292.4614,5274.9814,5108.8047,0.0,0.0,5107.7026,705.2143,0.0,0.0,0.0,0.0,5107.7026,705.2143,4827.2983,4826.587890625
1532,2021-03-05 19:00:00,0.58333,,0.58333,21.37923,1.32167,0.2,-4.295504,260.16074,90.0,0.0,,0.58333,0.0,0.6358799,0.00022197468,0.0,0.6358799,0.0,0.0,0.6057945,0.0,0.5936786,0.5936786,68.602554,21.412886,3.3794885,3.3686316,3.3586798,0.0,0.0,3.358631,69.59851,0.0,0.0,0.0,3.358631,0.0,580.0,0.0,0.0
1533,2021-03-05 20:00:00,0.0,,0.0,20.33072,1.71125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1534,2021-03-05 21:00:00,0.0,,0.0,19.37064,1.7225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1535,2021-03-05 22:00:00,0.0,,0.0,18.41056,2.67125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1536,2021-03-05 23:00:00,0.0,,0.0,17.49011,4.77333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1537,2021-03-06 00:00:00,0.0,,0.0,16.81728,3.07625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1538,2021-03-06 01:00:00,0.0,,0.0,16.19714,2.2775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1539,2021-03-06 02:00:00,0.0,,0.0,15.61695,2.16375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1540,2021-03-06 03:00:00,0.0,,0.0,15.27382,1.92667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1541,2021-03-06 04:00:00,0.0,,0.0,14.98426,1.76458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1542,2021-03-06 05:00:00,0.0,,0.0,14.80158,1.5725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1543,2021-03-06 06:00:00,0.85,,0.85,14.81898,2.27083,0.2,-1.808113,97.93025,87.8636,0.0,,0.85,0.0,0.8866678,0.00032345066,0.0,0.8866678,0.0,0.0,0.8447168,0.0,0.8278225,0.8278225,95.65815,14.863927,6.562699,6.5029836,6.471474,0.0,0.0,6.471385,99.75121,0.0,0.0,0.0,6.471385,0.0,580.0,0.0,0.0
1544,2021-03-06 07:00:00,11.25,,11.25,15.02669,2.38792,0.2,10.640779,89.64541,75.02527,0.0,,11.25,0.0,10.832478,0.004280965,0.0,10.832478,0.004280965,0.0,10.31996,0.0,10.113561,10.113561,1168.6953,15.572888,738.20435,755.37396,732.91125,0.0,0.0,732.8851,656.52155,0.0,0.0,0.0,0.0,732.8851,656.52155,688.2687,688.2542114257812
1545,2021-03-06 08:00:00,88.78333,,88.58333,15.96293,2.26458,0.2,23.075485,80.98579,62.269333,0.0,,88.78333,0.23744026,88.09092,0.033784736,0.23744026,88.09092,0.033784736,0.2237984,83.923065,0.0,82.46393,82.46393,9529.046,20.441584,8828.272,8977.202,8572.979,0.0,0.0,8570.152,740.6018,0.0,0.0,0.0,0.0,8570.152,740.6018,8172.204,8170.1630859375
1546,2021-03-06 09:00:00,487.31668,,175.61667,18.67681,2.145,0.2,35.182457,70.94113,49.914577,0.0,,487.31668,348.34937,186.45471,0.18543871,348.34937,186.45471,0.18543871,338.71808,177.63297,0.0,506.02402,506.02402,58472.785,46.309147,58483.45,54010.258,52061.543,0.0,0.0,51946.23,701.6058,0.0,0.0,0.0,0.0,51946.23,701.6058,50868.336,50789.3828125
1547,2021-03-06 10:00:00,729.7167,,150.95,21.74168,3.535,0.2,46.451664,57.915146,38.55199,0.0,,729.7167,624.482,159.905,0.27767923,624.482,159.905,0.27767923,615.7798,152.3394,0.0,752.7568,752.7568,86984.2,60.32807,87310.375,76147.76,74220.234,0.0,0.0,73954.34,657.2032,0.0,0.0,0.0,0.0,73954.34,657.2032,72504.46,72343.796875
1548,2021-03-06 11:00:00,942.8,,107.43333,24.6423,5.5075,0.2,55.856262,39.25321,29.51478,0.0,,942.8,878.36127,111.74267,0.35876387,878.36127,111.74267,0.35876387,871.8121,106.45578,0.0,958.70245,958.70245,110784.79,69.56708,110982.91,92905.14,90631.945,0.0,0.0,90198.836,627.2437,0.0,0.0,0.0,0.0,90198.836,627.2437,88449.79,88211.5
1549,2021-03-06 12:00:00,827.3833,,301.85,26.33085,7.54875,0.2,61.362938,12.328023,25.516626,0.0,,827.3833,540.37537,309.6366,0.3148443,540.37537,309.6366,0.3148443,537.45514,294.98672,0.0,815.793,815.793,94267.914,61.168285,94600.22,82205.24,79742.555,0.0,0.0,79437.04,657.93274,0.0,0.0,0.0,0.0,79437.04,657.93274,77871.51,77685.9453125
1550,2021-03-06 13:00:00,493.2,,413.5,26.64714,8.92375,0.2,60.632343,341.26923,28.773766,0.0,,493.2,80.16059,420.15982,0.18767749,80.16059,420.15982,0.18767749,79.59599,400.28076,0.0,470.2792,470.2792,54342.895,45.511906,54282.973,50287.418,48423.387,0.0,0.0,48324.035,704.42645,0.0,0.0,0.0,0.0,48324.035,704.42645,47304.83,47236.546875
1551,2021-03-06 14:00:00,388.33334,,351.93332,26.3838,10.71583,0.2,54.046425,316.1744,37.421722,0.0,,388.33334,35.711643,355.67075,0.14777257,35.711643,355.67075,0.14777257,35.2489,338.84286,0.0,366.60992,366.60992,42363.266,39.93843,42086.48,39827.03,38312.984,0.0,0.0,38251.465,707.21674,0.0,0.0,0.0,0.0,38251.465,707.21674,37414.375,37371.51171875
1552,2021-03-06 15:00:00,314.8,,288.76666,25.77757,10.60125,0.2,44.098457,299.02594,48.621284,0.0,,314.8,24.72922,290.77927,0.119790904,24.72922,290.77927,0.119790904,24.095182,277.0216,0.0,295.09445,295.09445,34099.383,36.745094,33673.54,32244.545,31139.518,0.0,0.0,31100.404,720.035,0.0,0.0,0.0,0.0,31100.404,720.035,30392.691,30364.51953125
1553,2021-03-06 16:00:00,149.96667,,148.5,24.67771,7.92083,0.2,32.576447,286.84296,60.912815,0.0,,149.96667,1.3242469,146.68399,0.057066847,1.3242469,146.68399,0.057066847,1.254259,139.74393,0.0,138.17822,138.17822,15966.737,30.479383,15282.007,14971.696,14521.081,0.0,0.0,14512.503,720.94055,0.0,0.0,0.0,0.0,14512.503,720.94055,14022.694,14016.689453125
1554,2021-03-06 17:00:00,146.8,,111.28333,23.73794,6.07458,0.2,20.353397,277.22162,73.65521,0.0,,146.8,28.736963,107.52249,0.05586183,28.736963,107.52249,0.05586183,25.068047,102.43527,0.0,124.953255,124.953255,14438.579,29.4441,13743.197,13516.49,13054.177,0.0,0.0,13047.302,722.5927,0.0,0.0,0.0,0.0,13047.302,722.5927,12585.624,12580.802734375
1555,2021-03-06 18:00:00,8.58333,,8.58333,22.54022,4.7375,0.2,7.8761606,268.7365,86.51368,0.0,,8.58333,0.0,8.841397,0.0032662163,0.0,8.841397,0.0032662163,0.0,8.423083,0.0,8.2546215,8.2546215,953.8569,22.940823,548.35333,550.61304,537.77,0.0,0.0,537.7546,625.5507,0.0,0.0,0.0,0.0,537.7546,625.5507,507.42014,507.4123229980469
1556,2021-03-06 19:00:00,0.0,,0.0,21.46712,3.32917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1557,2021-03-06 20:00:00,0.0,,0.0,20.81013,3.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1558,2021-03-06 21:00:00,0.0,,0.0,20.22133,3.23625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1559,2021-03-06 22:00:00,0.0,,0.0,19.63253,3.84917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1560,2021-03-06 23:00:00,0.0,,0.0,18.93738,3.38875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1561,2021-03-07 00:00:00,0.0,,0.0,17.73047,3.75875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1562,2021-03-07 01:00:00,0.0,,0.0,17.3101,4.29083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1563,2021-03-07 02:00:00,0.0,,0.0,16.93556,5.36792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1564,2021-03-07 03:00:00,0.0,,0.0,16.62385,3.455,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1565,2021-03-07 04:00:00,0.0,,0.0,16.31122,4.50542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1566,2021-03-07 05:00:00,0.0,,0.0,16.08919,4.18833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1567,2021-03-07 06:00:00,0.7,,0.7,16.10973,1.91417,0.2,-1.976789,97.575066,88.013084,0.0,,0.7,0.0,0.7332418,0.00026637112,0.0,0.7332418,0.0,0.0,0.69854987,0.0,0.6845789,0.6845789,79.10751,16.147507,4.491402,4.455696,4.442897,0.0,0.0,4.4428325,80.09485,0.0,0.0,0.0,4.4428325,0.0,580.0,0.0,0.0
1568,2021-03-07 07:00:00,12.08333,,12.08333,16.39197,1.1525,0.2,10.477015,89.28189,75.17302,0.0,,12.08333,0.0,11.638864,0.004598072,0.0,11.638864,0.004598072,0.0,11.088193,0.0,10.866429,10.866429,1255.6304,17.012762,816.0473,833.2504,807.6231,0.0,0.0,807.5909,653.7124,0.0,0.0,0.0,0.0,807.5909,653.7124,758.93756,758.9200439453125
1569,2021-03-07 08:00:00,156.1,,141.7,17.67922,1.08542,0.2,22.904863,80.60102,62.42748,0.0,,156.1,17.125656,143.29337,0.059400763,17.125656,143.29337,0.059400763,16.132,136.51372,0.0,149.5928,149.5928,17286.475,26.25147,16613.342,16535.547,15964.413,0.0,0.0,15954.509,736.006,0.0,0.0,0.0,0.0,15954.509,736.006,15433.108,15425.8427734375
1570,2021-03-07 09:00:00,228.01666,,219.11667,18.86678,1.71583,0.2,34.990475,70.52175,50.09925,0.0,,228.01666,9.955675,220.01367,0.08676723,9.955675,220.01367,0.08676723,9.677442,209.60416,0.0,214.89597,214.89597,24832.42,30.832952,24254.207,23737.922,22956.225,0.0,0.0,22935.53,731.1112,0.0,0.0,0.0,0.0,22935.53,731.1112,22347.451,22332.16796875
1571,2021-03-07 10:00:00,194.06667,,191.55,19.5186,3.10208,0.2,46.218376,57.456562,38.787056,0.0,,194.06667,2.7170928,191.02298,0.073848225,2.7170928,191.02298,0.073848225,2.6786585,181.98509,0.0,180.97047,180.97047,20911.848,28.979706,20279.332,19983.414,19326.74,0.0,0.0,19312.059,731.55804,0.0,0.0,0.0,0.0,19312.059,731.55804,18754.605,18743.912109375
1572,2021-03-07 11:00:00,250.35,,248.4,20.10118,3.91125,0.2,55.556812,38.800533,29.829708,0.0,,250.35,2.0512497,247.78156,0.09526573,2.0512497,247.78156,0.09526573,2.0355856,236.05824,0.0,233.33195,233.33195,26962.312,31.858786,26416.822,25758.26,24763.021,0.0,0.0,24738.994,732.34534,0.0,0.0,0.0,0.0,24738.994,732.34534,24127.557,24109.798828125
1573,2021-03-07 12:00:00,396.46667,,347.15,21.11907,3.5775,0.2,60.990574,12.064727,25.903734,0.0,,396.46667,50.72586,352.5797,0.15086754,50.72586,352.5797,0.15086754,50.442574,335.8981,0.0,378.61386,378.61386,43750.676,40.48936,43499.348,41074.844,39639.492,0.0,0.0,39575.152,715.99097,0.0,0.0,0.0,0.0,39575.152,715.99097,38703.387,38657.59765625
1574,2021-03-07 13:00:00,439.4,,383.43332,21.9442,3.5,0.2,60.241722,341.36487,29.14993,0.0,,439.4,56.30327,389.0481,0.16720496,56.30327,389.0481,0.16720496,55.895016,370.64105,0.0,418.00534,418.00534,48302.09,43.405346,48134.055,44949.97,43619.54,0.0,0.0,43539.66,706.53876,0.0,0.0,0.0,0.0,43539.66,706.53876,42603.965,42548.54296875
1575,2021-03-07 14:00:00,369.1,,331.88333,22.63956,3.36708,0.2,53.694622,316.47348,37.745636,0.0,,369.1,36.51764,335.1637,0.1404537,36.51764,335.1637,0.1404537,36.034428,319.30606,0.0,348.23367,348.23367,40239.76,40.62696,39924.14,37674.457,36238.04,0.0,0.0,36183.832,713.5407,0.0,0.0,0.0,0.0,36183.832,713.5407,35380.625,35342.38671875
1576,2021-03-07 15:00:00,353.45,,298.23334,22.89434,2.79583,0.2,43.789284,299.3642,48.904675,0.0,,353.45,52.448326,300.40396,0.1344984,52.448326,300.40396,0.1344984,51.081146,286.19092,0.0,330.5266,330.5266,38194.496,40.416687,37841.734,35734.2,34478.24,0.0,0.0,34429.37,713.9181,0.0,0.0,0.0,0.0,34429.37,713.9181,33660.547,33626.0
1577,2021-03-07 16:00:00,304.05,,245.91667,23.11797,4.30125,0.2,32.29537,287.16946,61.17307,0.0,,304.05,52.46252,247.0517,0.11570021,52.46252,247.0517,0.11570021,49.645344,235.36292,0.0,279.3081,279.3081,32274.805,36.944767,31817.219,30440.658,29413.4,0.0,0.0,29378.363,718.9633,0.0,0.0,0.0,0.0,29378.363,718.9633,28705.877,28680.716796875
1578,2021-03-07 17:00:00,264.36667,,109.3,23.15215,5.63875,0.2,20.086687,277.5302,73.90556,0.0,,264.36667,125.16775,103.117455,0.1005995,125.16775,103.117455,0.1005995,108.85072,98.238655,0.0,202.94759,202.94759,23451.453,32.605648,22853.092,22217.744,21485.365,0.0,0.0,21467.006,725.0098,0.0,0.0,0.0,0.0,21467.006,725.0098,20900.986,20887.64453125
1579,2021-03-07 18:00:00,68.4,,53.51667,22.52323,9.40833,0.2,7.612916,269.032,86.76434,0.0,,68.4,6.3410254,47.64642,0.026028264,6.3410254,47.64642,0.026028264,1.0408707,45.39212,0.0,45.504333,45.504333,5258.085,24.308784,4615.694,4627.4688,4439.845,0.0,0.0,4439.0146,707.0629,0.0,0.0,0.0,0.0,4439.0146,707.0629,4185.094,4184.560546875
1580,2021-03-07 19:00:00,1.08333,,1.08333,21.62558,9.375,0.2,-4.8317504,260.73746,90.0,0.0,,1.08333,0.0,1.1727326,0.00041223978,0.0,1.1727326,0.0,0.0,1.117247,0.0,1.094902,1.094902,126.522064,21.668608,11.474705,11.440354,11.406582,0.0,0.0,11.406412,126.73444,0.0,0.0,0.0,11.406412,0.0,580.0,0.0,0.0
1581,2021-03-07 20:00:00,0.0,,0.0,20.38581,9.635,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1582,2021-03-07 21:00:00,0.0,,0.0,19.09034,7.15208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1583,2021-03-07 22:00:00,0.0,,0.0,17.79487,6.61542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1584,2021-03-07 23:00:00,0.0,,0.0,16.51113,6.175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1585,2021-03-08 00:00:00,0.0,,0.0,15.28626,6.50083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1586,2021-03-08 01:00:00,0.0,,0.0,13.98744,5.91625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1587,2021-03-08 02:00:00,0.0,,0.0,12.74613,5.67917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1588,2021-03-08 03:00:00,0.0,,0.0,11.95422,4.63917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1589,2021-03-08 04:00:00,0.0,,0.0,11.26389,2.57708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1590,2021-03-08 05:00:00,0.0,,0.0,10.77644,1.44208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1591,2021-03-08 06:00:00,1.35,,1.35,10.84096,1.27583,0.2,-2.1446252,97.2179,88.16178,0.0,,1.35,0.0,1.4091907,0.0005137158,0.0,1.4091907,0.0,0.0,1.3425176,0.0,1.3156673,1.3156673,152.03534,10.915703,16.547014,16.338112,16.297213,0.0,0.0,16.296968,151.0148,0.0,0.0,0.0,16.296968,0.0,580.0,0.0,0.0
1592,2021-03-08 07:00:00,121.13333,,53.3,12.30761,1.18625,0.2,10.313624,88.916855,75.32051,0.0,,121.13333,96.01274,60.797585,0.04609489,96.01274,60.797585,0.04609489,81.86935,57.921066,0.0,136.9946,136.9946,15830.307,20.122002,15144.614,15412.952,14783.205,0.0,0.0,14775.152,754.6488,0.0,0.0,0.0,0.0,14775.152,754.6488,14263.763,14257.5703125
1593,2021-03-08 08:00:00,341.36667,,84.66667,14.67011,1.49917,0.2,22.73406,80.21517,62.586,0.0,,341.36667,305.82904,93.591515,0.12990032,305.82904,93.591515,0.12990032,287.9083,89.163414,0.0,369.53027,369.53027,42699.406,35.45072,42428.79,40837.62,39440.56,0.0,0.0,39378.906,727.3236,0.0,0.0,0.0,0.0,39378.906,727.3236,38498.82,38453.6015625
1594,2021-03-08 09:00:00,502.33334,,153.45,16.97055,1.375,0.2,34.79768,70.102,50.28501,0.0,,502.33334,390.6314,164.84723,0.191153,390.6314,164.84723,0.191153,379.59567,157.0478,0.0,525.9106,525.9106,60772.055,46.712803,60820.37,56079.74,53468.88,0.0,0.0,53343.727,692.22424,0.0,0.0,0.0,0.0,53343.727,692.22424,52255.9,52173.03515625
1595,2021-03-08 10:00:00,605.0333,,246.51666,18.87367,1.58542,0.2,45.983646,56.99902,39.02391,0.0,,605.0333,387.3029,258.55994,0.23023343,387.3029,258.55994,0.23023343,381.7413,246.32668,0.0,615.50665,615.50665,71123.6,53.351246,71320.66,64040.01,62125.812,0.0,0.0,61952.082,680.49554,0.0,0.0,0.0,0.0,61952.082,680.49554,60709.734,60597.02734375
1596,2021-03-08 11:00:00,619.76666,,330.1,20.24748,2.01583,0.2,55.25563,38.351196,30.14653,0.0,,619.76666,304.83945,339.03995,0.23583992,304.83945,339.03995,0.23583992,302.4554,322.9989,0.0,612.94525,612.94525,70828.266,53.915733,71020.83,63615.793,61102.37,0.0,0.0,60934.023,680.4019,0.0,0.0,0.0,0.0,60934.023,680.4019,59712.863,59604.26953125
1597,2021-03-08 12:00:00,681.4667,,349.63333,21.40858,3.39667,0.2,60.616894,11.80379,26.292093,0.0,,681.4667,341.42593,357.97958,0.25931865,341.42593,357.97958,0.25931865,339.4561,341.04248,0.0,666.8886,666.8886,77062.65,55.809196,77324.36,68734.01,66717.22,0.0,0.0,66511.2,671.73425,0.0,0.0,0.0,0.0,66511.2,671.73425,65189.812,65059.95703125
1598,2021-03-08 13:00:00,741.55,,330.96667,22.41062,2.80333,0.2,59.849514,341.45563,29.528223,0.0,,741.55,413.1492,334.7426,0.28218216,413.1492,334.7426,0.28218216,410.06552,318.9049,0.0,714.39105,714.39105,82551.0,60.270008,82855.12,72273.96,70030.766,0.0,0.0,69794.234,659.3758,0.0,0.0,0.0,0.0,69794.234,659.3758,68426.664,68283.5
1599,2021-03-08 14:00:00,669.0,,332.45,23.00196,2.9725,0.2,53.340225,316.76636,38.07261,0.0,,669.0,330.2716,331.46512,0.2545747,330.2716,331.46512,0.2545747,325.80835,315.78247,0.0,628.75903,628.75903,72654.664,56.067753,72869.82,64701.523,62197.977,0.0,0.0,62022.062,676.8986,0.0,0.0,0.0,0.0,62022.062,676.8986,60784.227,60670.91015625
1600,2021-03-08 15:00:00,618.48334,,224.71667,23.2539,3.15,0.2,43.477158,299.6985,49.191185,0.0,,618.48334,374.00677,221.32057,0.23535158,374.00677,221.32057,0.23535158,364.09308,210.84921,0.0,563.4434,563.4434,65108.336,52.64647,65223.58,58728.336,56866.977,0.0,0.0,56721.742,682.2211,0.0,0.0,0.0,0.0,56721.742,682.2211,55584.285,55490.0234375
1601,2021-03-08 16:00:00,451.38333,,146.2,22.98358,3.47292,0.2,32.01147,287.49384,61.436146,0.0,,451.38333,275.27396,141.6353,0.17176498,275.27396,141.6353,0.17176498,260.25162,134.9341,0.0,387.28198,387.28198,44751.46,42.89185,44518.48,41650.38,40191.68,0.0,0.0,40124.258,708.013,0.0,0.0,0.0,0.0,40124.258,708.013,39250.668,39203.5234375
1602,2021-03-08 17:00:00,319.01666,,61.13333,22.18598,5.9925,0.2,19.817461,277.83774,74.158356,0.0,,319.01666,207.64531,57.62377,0.12139547,207.64531,57.62377,0.12139547,179.99445,54.89741,0.0,230.19403,230.19403,26600.584,32.737434,26049.418,25315.824,24115.68,0.0,0.0,24092.125,718.6667,0.0,0.0,0.0,0.0,24092.125,718.6667,23496.748,23479.935546875
1603,2021-03-08 18:00:00,110.36667,,45.46667,20.80405,5.04542,0.2,7.3474936,269.32715,87.017075,0.0,,110.36667,26.408468,39.67193,0.04199785,26.408468,39.67193,0.04199785,2.3548813,37.79493,0.0,39.346813,39.346813,4546.581,22.687016,3924.1587,3957.7842,3830.2363,0.0,0.0,3829.6125,703.05994,0.0,0.0,0.0,0.0,3829.6125,703.05994,3605.0842,3604.688232421875
1604,2021-03-08 19:00:00,0.0,,0.0,19.23485,5.02958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1605,2021-03-08 20:00:00,0.0,,0.0,17.87217,6.26125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1606,2021-03-08 21:00:00,0.0,,0.0,16.54918,5.62083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1607,2021-03-08 22:00:00,0.0,,0.0,15.22618,7.44875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1608,2021-03-08 23:00:00,0.0,,0.0,13.97053,8.10417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1609,2021-03-09 00:00:00,0.0,,0.0,13.10979,6.87125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1610,2021-03-09 01:00:00,0.0,,0.0,12.17779,6.56917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1611,2021-03-09 02:00:00,0.0,,0.0,11.26737,7.58958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1612,2021-03-09 03:00:00,0.0,,0.0,10.64407,5.97625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1613,2021-03-09 04:00:00,0.0,,0.0,10.08567,4.66333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1614,2021-03-09 05:00:00,0.0,,0.0,9.66486,2.79958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1615,2021-03-09 06:00:00,3.63333,,3.51667,9.74048,2.01458,0.2,-2.3116236,96.85891,88.30971,0.0,,3.63333,0.03955292,3.8877382,0.0013825918,0.0,3.8877382,0.0,0.0,3.7037973,0.0,3.6297214,3.6297214,419.427,9.939867,124.69835,123.02768,122.64296,0.0,0.0,122.64119,422.50146,0.0,0.0,0.0,21.7714,100.86979,580.0,95.84327,95.84298706054688
1616,2021-03-09 07:00:00,158.26666,,53.3,11.3295,2.11042,0.2,10.150597,88.55042,75.46777,0.0,,158.26666,149.45128,60.803024,0.06022524,149.45128,60.803024,0.06022524,127.143715,57.926247,0.0,181.36856,181.36856,20957.846,21.249046,20325.91,20599.65,19971.21,0.0,0.0,19956.47,753.9614,0.0,0.0,0.0,0.0,19956.47,753.9614,19383.281,19371.771484375
1617,2021-03-09 08:00:00,408.81668,,79.26667,13.59249,2.27667,0.2,22.563066,79.828384,62.744904,0.0,,408.81668,393.32385,87.05283,0.1555671,393.32385,87.05283,0.1555671,370.04633,82.9341,0.0,443.92084,443.92084,51297.52,37.688778,51183.6,48861.77,47328.074,0.0,0.0,47237.953,721.5023,0.0,0.0,0.0,0.0,47237.953,721.5023,46215.062,46150.09375
1618,2021-03-09 09:00:00,416.95,,203.63333,15.11597,1.74208,0.2,34.604065,69.68202,50.471878,0.0,,416.95,239.06734,215.68864,0.15866207,239.06734,215.68864,0.15866207,232.2396,205.48375,0.0,428.96887,428.96887,49568.375,38.973972,49423.3,46948.113,45315.45,0.0,0.0,45232.31,719.76624,0.0,0.0,0.0,0.0,45232.31,719.76624,44248.836,44189.11328125
1619,2021-03-09 10:00:00,760.2,,107.4,17.33991,1.58125,0.2,45.747486,56.542698,39.262535,0.0,,760.2,705.6448,113.07754,0.28927904,705.6448,113.07754,0.28927904,695.3577,107.72749,0.0,787.0235,787.0235,90944.266,61.43336,91276.875,79212.85,76170.37,0.0,0.0,75890.06,658.2208,0.0,0.0,0.0,0.0,75890.06,658.2208,74398.15,74229.1328125
1620,2021-03-09 11:00:00,974.4167,,126.38333,19.68061,3.06333,0.2,54.952766,37.90535,30.465178,0.0,,974.4167,892.843,131.2442,0.37079498,892.843,131.2442,0.37079498,885.6924,125.03463,0.0,990.51245,990.51245,114457.72,71.55582,114592.64,95030.68,91223.46,0.0,0.0,90787.06,629.91925,0.0,0.0,0.0,0.0,90787.06,629.91925,89019.26,88777.546875
1621,2021-03-09 12:00:00,949.5333,,164.23334,21.34184,3.9475,0.2,60.241985,11.545339,26.6816,0.0,,949.5333,808.26404,169.823,0.3613261,808.26404,169.823,0.3613261,803.4478,161.78815,0.0,945.9312,945.9312,109304.46,68.928795,109525.17,91958.16,89825.78,0.0,0.0,89401.94,629.67303,0.0,0.0,0.0,0.0,89401.94,629.67303,87666.19,87431.828125
1622,2021-03-09 13:00:00,1038.75,,137.53333,22.72595,3.875,0.2,59.45586,341.5418,29.908491,0.0,,1038.75,907.06085,139.42876,0.39527574,907.06085,139.42876,0.39527574,900.0929,132.83195,0.0,1012.26636,1012.26636,116968.875,73.81829,117058.97,96081.88,93623.59,0.0,0.0,93142.81,615.65485,0.0,0.0,0.0,0.0,93142.81,615.65485,91350.55,91095.71875
1623,2021-03-09 14:00:00,970.2833,,144.53333,23.58256,4.06125,0.2,52.983402,317.05322,38.402473,0.0,,970.2833,810.4498,144.86295,0.36922207,810.4498,144.86295,0.36922207,799.2635,138.00903,0.0,918.5271,918.5271,106138.32,69.55235,106396.36,89080.9,86241.39,0.0,0.0,85854.34,632.1605,0.0,0.0,0.0,0.0,85854.34,632.1605,84194.01,83978.0625
