hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
1624,2021-03-09 15:00:00,818.6667,,123.03333,23.84885,4.26917,0.2,43.162243,300.02884,49.480663,0.0,,818.6667,660.6904,122.19379,0.3115274,660.6904,122.19379,0.3115274,642.8795,116.41242,0.0,744.1061,744.1061,85983.05,60.738697,86305.52,75139.56,73358.4,0.0,0.0,73096.96,654.7459,0.0,0.0,0.0,0.0,73096.96,654.7459,71669.33,71512.7265625
1625,2021-03-09 16:00:00,608.95,,92.15,23.46817,5.46417,0.2,31.724897,287.81598,61.70191,0.0,,608.95,465.9079,89.63557,0.23172386,465.9079,89.63557,0.23172386,440.063,85.39463,0.0,514.9485,514.9485,59504.527,47.646267,59532.223,54690.715,52663.76,0.0,0.0,52544.37,697.8566,0.0,0.0,0.0,0.0,52544.37,697.8566,51462.13,51381.24609375
1626,2021-03-09 17:00:00,361.33334,,71.71667,22.29722,6.19458,0.2,19.545856,278.14413,74.41346,0.0,,361.33334,232.59763,67.939835,0.13749824,232.59763,67.939835,0.13749824,200.94444,64.72539,0.0,260.3564,260.3564,30085.418,34.12201,29590.615,28612.895,27650.47,0.0,0.0,27620.064,727.232,0.0,0.0,0.0,0.0,27620.064,727.232,26976.521,26954.279296875
1627,2021-03-09 18:00:00,117.7,,46.7,20.5266,4.07792,0.2,7.0800295,269.6219,87.271736,0.0,,117.7,27.41902,41.05908,0.044788405,27.41902,41.05908,0.044788405,0.0,39.116447,0.0,38.334118,38.334118,4429.5845,22.443665,3810.8796,3847.0178,3720.2258,0.0,0.0,3719.6409,704.08386,0.0,0.0,0.0,0.0,3719.6409,704.08386,3499.8113,3499.4375
1628,2021-03-09 19:00:00,1.28333,,1.28333,18.64444,3.28458,0.2,-5.3753967,261.31494,90.0,0.0,,1.28333,0.0,1.3857763,0.0004883458,0.0,1.3857763,0.0,0.0,1.3202109,0.0,1.2938067,1.2938067,149.50034,18.711521,16.006277,15.915841,15.870126,0.0,0.0,15.869886,148.73972,0.0,0.0,0.0,15.869886,0.0,580.0,0.0,0.0
1629,2021-03-09 20:00:00,0.0,,0.0,17.10211,4.42708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1630,2021-03-09 21:00:00,0.0,,0.0,15.62088,5.12917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1631,2021-03-09 22:00:00,0.0,,0.0,14.13964,3.83083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1632,2021-03-09 23:00:00,0.0,,0.0,12.76997,3.95,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1633,2021-03-10 00:00:00,0.0,,0.0,12.08384,3.51708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1634,2021-03-10 01:00:00,0.0,,0.0,11.46177,3.1975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1635,2021-03-10 02:00:00,0.0,,0.0,10.86391,3.7525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1636,2021-03-10 03:00:00,0.0,,0.0,10.47529,2.54708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1637,2021-03-10 04:00:00,0.0,,0.0,10.13396,1.95,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1638,2021-03-10 05:00:00,0.0,,0.0,9.88838,2.45542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1639,2021-03-10 06:00:00,0.98333,,0.98333,10.04917,3.14042,0.2,-2.4777877,96.49821,88.45688,0.0,,0.98333,0.0,1.0356601,0.00037418675,0.0,1.0356601,0.0,0.0,0.9866599,0.0,0.9669267,0.9669267,111.73021,10.099632,8.951087,8.831608,8.788497,0.0,0.0,8.788377,115.82801,0.0,0.0,0.0,8.788377,0.0,580.0,0.0,0.0
1640,2021-03-10 07:00:00,139.01666,,41.48333,11.78406,1.88417,0.2,9.98792,88.182724,75.61482,0.0,,139.01666,139.70848,47.578228,0.052900035,139.70848,47.578228,0.052900035,118.576675,45.327156,0.0,160.62576,160.62576,18560.908,20.660028,17900.861,18181.432,17269.332,0.0,0.0,17258.459,759.2498,0.0,0.0,0.0,0.0,17258.459,759.2498,16707.332,16698.818359375
1641,2021-03-10 08:00:00,359.6,,70.58333,14.37543,1.36375,0.2,22.391865,79.44081,62.904224,0.0,,359.6,345.56995,78.01012,0.13683866,345.56995,78.01012,0.13683866,324.9137,74.31922,0.0,391.24826,391.24826,45210.09,36.513344,44985.53,43128.996,41584.88,0.0,0.0,41516.66,728.5891,0.0,0.0,0.0,0.0,41516.66,728.5891,40593.332,40543.03515625
1642,2021-03-10 09:00:00,573.4167,,68.08333,17.1591,1.47167,0.2,34.409626,69.262,50.65986,0.0,,573.4167,566.8717,73.04299,0.21820237,566.8717,73.04299,0.21820237,550.5039,69.587105,0.0,607.68915,607.68915,70221.29,51.375412,70406.875,63728.12,61376.24,0.0,0.0,61209.934,688.0024,0.0,0.0,0.0,0.0,61209.934,688.0024,59970.18,59860.2578125
1643,2021-03-10 10:00:00,749.1667,,96.95,19.8063,2.03375,0.2,45.50991,56.08778,39.50291,0.0,,749.1667,705.4462,102.24825,0.28508055,705.4462,102.24825,0.28508055,695.0049,97.410576,0.0,776.56714,776.56714,89737.31,62.42732,90068.516,77831.38,75048.98,0.0,0.0,74776.28,654.9192,0.0,0.0,0.0,0.0,74776.28,654.9192,73313.33,73149.8125
1644,2021-03-10 11:00:00,876.2,,151.63333,22.1459,2.31042,0.2,54.648277,37.463154,30.785582,0.0,,876.2,763.1868,159.12537,0.33342054,763.1868,159.12537,0.33342054,756.92773,151.59666,0.0,890.35394,890.35394,102882.555,70.40068,103171.164,86043.54,83349.734,0.0,0.0,82983.445,629.40985,0.0,0.0,0.0,0.0,82983.445,629.40985,81392.53,81190.5546875
1645,2021-03-10 12:00:00,935.26666,,128.2,24.04167,2.82708,0.2,59.865944,11.289496,27.072159,0.0,,935.26666,830.93835,131.59229,0.3558972,830.93835,131.59229,0.3558972,825.82605,125.36625,0.0,932.16846,932.16846,107715.71,73.38889,107956.97,88812.65,86031.35,0.0,0.0,85629.62,620.92145,0.0,0.0,0.0,0.0,85629.62,620.92145,83995.68,83779.7109375
1646,2021-03-10 13:00:00,925.65,,138.63333,25.41594,4.66083,0.2,59.060886,341.62366,30.290577,0.0,,925.65,792.3059,140.55453,0.35223776,792.3059,140.55453,0.35223776,786.0425,133.90446,0.0,901.54803,901.54803,104176.6,69.3217,104455.086,87554.85,85153.64,0.0,0.0,84777.125,632.5007,0.0,0.0,0.0,0.0,84777.125,632.5007,83140.35,82928.9375
1647,2021-03-10 14:00:00,866.6667,,102.3,26.23656,6.28,0.2,52.624313,317.33414,38.735054,0.0,,866.6667,750.29987,102.997665,0.32979286,750.29987,102.997665,0.32979286,739.7216,98.124535,0.0,821.08923,821.08923,94877.74,63.383884,95208.21,81942.734,79430.74,0.0,0.0,79118.56,649.5046,0.0,0.0,0.0,0.0,79118.56,649.5046,77574.86,77390.796875
1648,2021-03-10 15:00:00,712.6,,129.33333,26.47031,8.95375,0.2,42.844692,300.35526,49.772945,0.0,,712.6,553.9365,128.12506,0.27116582,553.9365,128.12506,0.27116582,538.74695,122.06307,0.0,647.5938,647.5938,74830.1,52.412434,75069.33,67671.85,65620.93,0.0,0.0,65427.812,682.0887,0.0,0.0,0.0,0.0,65427.812,682.0887,64110.875,63985.625
1649,2021-03-10 16:00:00,526.55,,87.36667,26.00954,8.12458,0.2,31.435802,288.1359,61.970207,0.0,,526.55,395.7214,84.95479,0.20036817,395.7214,84.95479,0.20036817,373.40323,80.93532,0.0,445.25177,445.25177,51449.266,44.53177,51338.086,47737.383,46225.215,0.0,0.0,46134.234,703.22455,0.0,0.0,0.0,0.0,46134.234,703.22455,45155.59,45093.30859375
1650,2021-03-10 17:00:00,306.8,,59.38333,24.76938,6.73583,0.2,19.272015,278.4494,74.67074,0.0,,306.8,198.17546,55.914394,0.116746664,198.17546,55.914394,0.116746664,170.60292,53.268913,0.0,219.3944,219.3944,25351.893,34.491375,24781.516,23923.422,23060.85,0.0,0.0,23039.398,721.96765,0.0,0.0,0.0,0.0,23039.398,721.96765,22455.03,22439.662109375
1651,2021-03-10 18:00:00,96.91667,,40.91667,22.96596,5.60667,0.2,6.810662,269.91623,87.52819,0.0,,96.91667,20.365828,35.129185,0.03687972,20.365828,35.129185,0.03687972,0.0,33.467117,0.0,32.797775,32.797775,3789.9863,24.495943,3193.9353,3199.818,3083.911,0.0,0.0,3083.4934,690.9717,0.0,0.0,0.0,0.0,3083.4934,690.9717,2900.4438,2900.18701171875
1652,2021-03-10 19:00:00,0.0,,0.0,21.1017,4.87375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1653,2021-03-10 20:00:00,0.0,,0.0,19.69061,2.98833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1654,2021-03-10 21:00:00,0.0,,0.0,18.35929,1.98,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1655,2021-03-10 22:00:00,0.0,,0.0,17.02797,1.57833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1656,2021-03-10 23:00:00,0.0,,0.0,15.73963,1.12833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1657,2021-03-11 00:00:00,0.0,,0.0,14.71111,0.875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1658,2021-03-11 01:00:00,0.0,,0.0,13.6853,1.07333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1659,2021-03-11 02:00:00,0.0,,0.0,12.71099,1.15083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1660,2021-03-11 03:00:00,0.0,,0.0,12.10254,0.9025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1661,2021-03-11 04:00:00,0.0,,0.0,11.57678,0.65083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1662,2021-03-11 05:00:00,0.0,,0.0,11.21563,0.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1663,2021-03-11 06:00:00,0.9,,0.9,11.36958,0.67333,0.2,-2.6431227,96.13592,88.6033,0.0,,0.9,0.0,0.95130265,0.00034247717,0.0,0.95130265,0.0,0.0,0.90629363,0.0,0.88816774,0.88816774,102.63078,11.421439,7.5537333,7.461784,7.4327574,0.0,0.0,7.432653,105.423225,0.0,0.0,0.0,7.432653,0.0,580.0,0.0,0.0
1664,2021-03-11 07:00:00,131.85,,44.56667,13.10512,0.96292,0.2,9.8255825,87.8139,75.76167,0.0,,131.85,125.80082,51.82889,0.050172906,125.80082,51.82889,0.050172906,106.517,49.376705,0.0,152.77583,152.77583,17654.094,21.908703,16984.63,17174.33,16418.3,0.0,0.0,16408.305,753.20935,0.0,0.0,0.0,0.0,16408.305,753.20935,15871.551,15863.8076171875
1665,2021-03-11 08:00:00,350.0,,53.28333,15.75499,0.56542,0.2,22.220448,79.05258,63.06397,0.0,,350.0,355.4245,58.35511,0.13318557,355.4245,58.35511,0.13318557,333.96524,55.59415,0.0,381.7682,381.7682,44115.43,38.155575,43870.773,41798.848,40489.727,0.0,0.0,40423.58,720.742,0.0,0.0,0.0,0.0,40423.58,720.742,39530.24,39482.51953125
1666,2021-03-11 09:00:00,565.6167,,75.51667,18.64122,0.40083,0.2,34.21436,68.84209,50.848953,0.0,,565.6167,550.30786,80.92683,0.21523423,550.30786,80.92683,0.21523423,534.2426,77.09793,0.0,599.1137,599.1137,69229.98,54.05899,69402.28,62128.254,59887.797,0.0,0.0,59726.035,680.8656,0.0,0.0,0.0,0.0,59726.035,680.8656,58528.914,58424.28125
1667,2021-03-11 10:00:00,738.1667,,99.5,21.3809,0.325,0.2,45.27094,55.634445,39.74501,0.0,,738.1667,691.2159,104.92322,0.28089473,691.2159,104.92322,0.28089473,680.8282,99.95898,0.0,765.17145,765.17145,88419.445,66.771835,88750.06,75256.305,73148.52,0.0,0.0,72876.07,640.79407,0.0,0.0,0.0,0.0,72876.07,640.79407,71477.79,71321.34375
1668,2021-03-11 11:00:00,860.98334,,143.41667,23.79441,0.38708,0.2,54.342216,37.024754,31.107672,0.0,,860.98334,756.1465,150.7182,0.32763016,756.1465,150.7182,0.32763016,749.79663,143.58727,0.0,875.5162,875.5162,101172.23,75.58464,101474.1,82629.11,80062.06,0.0,0.0,79708.89,615.4652,0.0,0.0,0.0,0.0,79708.89,615.4652,78213.99,78027.9765625
1669,2021-03-11 12:00:00,923.8667,,159.55,25.76954,0.4,0.2,59.48885,11.036376,27.463665,0.0,,923.8667,787.1816,165.11581,0.35155916,787.1816,165.11581,0.35155916,782.1826,157.30368,0.0,920.69653,920.69653,106390.6,80.200356,106644.89,84937.61,82219.93,0.0,0.0,81830.6,602.61694,0.0,0.0,0.0,0.0,81830.6,602.61694,80314.0,80117.53125
1670,2021-03-11 13:00:00,921.15,,153.76666,27.22846,0.38792,0.2,58.664726,341.70145,30.674322,0.0,,921.15,772.722,156.90181,0.35052538,772.722,156.90181,0.35052538,766.4366,149.4783,0.0,897.5966,897.5966,103717.32,80.3228,103999.234,82786.734,80360.4,0.0,0.0,79989.45,601.726,0.0,0.0,0.0,0.0,79989.45,601.726,78513.51,78325.6953125
1671,2021-03-11 14:00:00,849.9167,,127.76667,28.12032,0.325,0.2,52.26313,317.60934,39.070187,0.0,,849.9167,708.9501,128.31874,0.32341897,708.9501,128.31874,0.32341897,698.7398,122.24758,0.0,804.5676,804.5676,92970.04,75.84829,93303.89,75892.78,73742.734,0.0,0.0,73440.445,613.73096,0.0,0.0,0.0,0.0,73440.445,613.73096,72078.83,71919.9375
1672,2021-03-11 15:00:00,714.05,,83.91667,28.40879,0.36292,0.2,42.52467,300.6778,50.067883,0.0,,714.05,598.4097,83.72194,0.27171758,598.4097,83.72194,0.27171758,581.7164,79.7608,0.0,648.2476,648.2476,74905.53,66.79736,75145.66,63706.984,62125.664,0.0,0.0,61927.793,638.4418,0.0,0.0,0.0,0.0,61927.793,638.4418,60757.44,60644.67578125
1673,2021-03-11 16:00:00,525.25,,66.65,27.98099,0.25,0.2,31.14433,288.45355,62.240906,0.0,,525.25,412.9873,65.64326,0.19987348,412.9873,65.64326,0.19987348,389.30142,62.53747,0.0,442.80212,442.80212,51167.85,54.33836,51051.625,45621.8,44175.926,0.0,0.0,44086.113,675.13684,0.0,0.0,0.0,0.0,44086.113,675.13684,43179.04,43122.14453125
1674,2021-03-11 17:00:00,308.3,,52.1,26.74204,0.33792,0.2,18.996075,278.7535,74.930046,0.0,,308.3,204.64157,48.866642,0.11731746,204.64157,48.866642,0.11731746,175.51923,46.55461,0.0,217.63237,217.63237,25148.188,39.64468,24574.72,23255.0,22377.547,0.0,0.0,22356.643,707.5966,0.0,0.0,0.0,0.0,22356.643,707.5966,21788.62,21774.1484375
1675,2021-03-11 18:00:00,96.2,,43.98333,24.90791,0.13875,0.2,6.5395284,270.21008,87.78631,0.0,,96.2,17.709837,38.43533,0.036607005,17.709837,38.43533,0.036607005,0.0,36.616837,0.0,35.8845,35.8845,4146.6616,27.054739,3537.452,3510.1821,3401.3372,0.0,0.0,3400.8223,687.4968,0.0,0.0,0.0,0.0,3400.8223,687.4968,3203.6282,3203.314208984375
1676,2021-03-11 19:00:00,0.0,,0.0,23.01485,0.08792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1677,2021-03-11 20:00:00,0.0,,0.0,21.62983,0.025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1678,2021-03-11 21:00:00,0.0,,0.0,20.33411,0.11125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1679,2021-03-11 22:00:00,0.0,,0.0,19.03839,0.28625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1680,2021-03-11 23:00:00,0.0,,0.0,17.77634,0.36292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1681,2021-03-12 00:00:00,0.0,,0.0,16.71711,0.21375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1682,2021-03-12 01:00:00,0.0,,0.0,15.65588,0.13708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1683,2021-03-12 02:00:00,0.0,,0.0,14.64957,0.28625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1684,2021-03-12 03:00:00,0.0,,0.0,14.02467,0.35083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1685,2021-03-12 04:00:00,0.0,,0.0,13.48599,0.15083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1686,2021-03-12 05:00:00,0.0,,0.0,13.12116,0.19917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1687,2021-03-12 06:00:00,1.91667,,1.91667,13.28785,0.275,0.2,-2.8076346,95.772194,88.749,0.0,,1.91667,0.0,2.0077507,0.0007293508,0.0,2.0077507,0.0,0.0,1.9127579,0.0,1.8745028,1.8745028,216.60721,13.399302,33.507927,33.15942,33.07631,0.0,0.0,33.07581,214.32512,0.0,0.0,0.0,33.07581,0.0,580.0,0.0,0.0
1688,2021-03-12 07:00:00,157.63333,,60.68333,14.98156,0.225,0.2,9.663571,87.44408,75.90835,0.0,,157.63333,140.61957,68.03899,0.05998424,140.61957,68.03899,0.05998424,118.77277,64.819855,0.0,179.92078,179.92078,20790.285,25.703362,20156.281,20102.19,19398.836,0.0,0.0,19384.521,742.9395,0.0,0.0,0.0,0.0,19384.521,742.9395,18820.709,18809.919921875
1689,2021-03-12 08:00:00,420.3,,95.58333,17.57563,0.275,0.2,22.048798,78.66384,63.224163,0.0,,420.3,389.68228,105.15359,0.15993685,389.68228,105.15359,0.15993685,365.9165,100.17845,0.0,456.77307,456.77307,52781.89,44.7337,52694.402,48956.98,47338.72,0.0,0.0,47244.09,703.7868,0.0,0.0,0.0,0.0,47244.09,703.7868,46244.895,46179.625
1690,2021-03-12 09:00:00,673.8333,,132.86667,20.38454,0.24917,0.2,34.018257,68.42244,51.039173,0.0,,673.8333,608.007,142.19414,0.2564139,608.007,142.19414,0.2564139,590.0599,135.46649,0.0,711.01587,711.01587,82160.83,62.708675,82462.65,71180.11,69396.46,0.0,0.0,69158.16,649.249,0.0,0.0,0.0,0.0,69158.16,649.249,67821.61,67680.8359375
1691,2021-03-12 10:00:00,877.81665,,168.65,22.88467,0.4975,0.2,45.03059,55.18287,39.98881,0.0,,877.81665,767.99194,178.06528,0.33403572,767.99194,178.06528,0.33403572,756.27264,169.64046,0.0,907.39484,907.39484,104855.24,76.29165,105125.055,85302.44,83109.625,0.0,0.0,82723.93,610.084,0.0,0.0,0.0,0.0,82723.93,610.084,81174.3,80973.375
1692,2021-03-12 11:00:00,641.15,,302.3,23.79341,0.73708,0.2,54.03465,36.590294,31.431377,0.0,,641.15,357.22617,313.5746,0.24397694,357.22617,313.5746,0.24397694,354.15457,298.73843,0.0,639.83514,639.83514,73934.99,61.04421,74164.88,64478.53,62658.008,0.0,0.0,62468.13,656.8029,0.0,0.0,0.0,0.0,62468.13,656.8029,61255.5,61141.2421875
1693,2021-03-12 12:00:00,368.83334,,332.03333,23.63673,0.71042,0.2,59.1108,10.786087,27.85602,0.0,,368.83334,37.913357,337.04745,0.14035222,37.913357,337.04745,0.14035222,37.66491,321.1007,0.0,351.5903,351.5903,40627.066,44.130943,40318.527,37527.406,36143.207,0.0,0.0,36087.387,702.21106,0.0,0.0,0.0,0.0,36087.387,702.21106,35296.94,35258.90625
1694,2021-03-12 13:00:00,527.48334,,401.55,23.75203,1.28208,0.2,58.267506,341.77536,31.059576,0.0,,527.48334,126.839264,402.80792,0.20072334,126.839264,402.80792,0.20072334,125.777855,383.74985,0.0,499.33716,499.33716,57699.38,52.1111,57697.016,52050.812,50064.016,0.0,0.0,49952.12,684.11957,0.0,0.0,0.0,0.0,49952.12,684.11957,48933.742,48860.5390625
1695,2021-03-12 14:00:00,561.81665,,353.46667,23.80104,1.75,0.2,51.90001,317.87894,39.407696,0.0,,561.81665,204.5674,351.86133,0.2137882,204.5674,351.86133,0.2137882,201.5577,335.21368,0.0,526.03595,526.03595,60784.848,53.047092,60833.383,54680.066,52910.98,0.0,0.0,52784.69,681.91077,0.0,0.0,0.0,0.0,52784.69,681.91077,51723.176,51641.73828125
1696,2021-03-12 15:00:00,197.23334,,194.28333,22.78954,1.47417,0.2,42.202335,300.99643,50.365314,0.0,,197.23334,2.8013108,192.24739,0.07505324,2.8013108,192.24739,0.07505324,2.7218,183.15157,0.0,182.1559,182.1559,21049.393,33.044773,20418.627,19815.25,19173.625,0.0,0.0,19158.727,720.6866,0.0,0.0,0.0,0.0,19158.727,720.6866,18607.926,18597.384765625
1697,2021-03-12 16:00:00,100.63333,,97.38333,21.50053,1.99667,0.2,30.850632,288.76898,62.513847,0.0,,100.63333,2.9250803,96.49879,0.03829402,2.9250803,96.49879,0.03829402,2.7544477,91.933136,0.0,92.79383,92.79383,10722.798,26.602015,10018.211,9958.205,9547.643,0.0,0.0,9543.985,725.81213,0.0,0.0,0.0,0.0,9543.985,725.81213,9141.521,9138.9697265625
1698,2021-03-12 17:00:00,85.46667,,85.46667,20.31813,2.05167,0.2,18.718184,279.0564,75.19125,0.0,,85.46667,0.0,84.28959,0.03252265,0.0,84.28959,0.03252265,0.0,80.30159,0.0,78.69556,78.69556,9093.779,24.633726,8395.465,8406.597,8016.3193,0.0,0.0,8013.7646,726.3779,0.0,0.0,0.0,0.0,8013.7646,726.3779,7634.224,7632.44580078125
1699,2021-03-12 18:00:00,46.66667,,43.23333,19.19576,1.655,0.2,6.266768,270.50348,88.04596,0.0,,46.66667,1.072481,44.344,0.017758077,1.072481,44.344,0.017758077,0.0,42.245953,0.0,41.40103,41.40103,4783.9424,21.507507,4154.3633,4208.2456,4084.2654,0.0,0.0,4083.569,709.0973,0.0,0.0,0.0,0.0,4083.569,709.0973,3844.4277,3843.977783203125
1700,2021-03-12 19:00:00,0.0,,0.0,18.10799,1.0275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1701,2021-03-12 20:00:00,0.0,,0.0,17.1239,1.06208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1702,2021-03-12 21:00:00,0.0,,0.0,16.15732,1.0975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1703,2021-03-12 22:00:00,0.0,,0.0,15.19074,1.57333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1704,2021-03-12 23:00:00,0.0,,0.0,14.25374,1.37833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1705,2021-03-13 00:00:00,0.0,,0.0,13.49549,0.90417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1706,2021-03-13 01:00:00,0.0,,0.0,12.73882,0.57333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1707,2021-03-13 02:00:00,0.0,,0.0,12.02059,1.15958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1708,2021-03-13 03:00:00,0.0,,0.0,11.57303,1.0775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1709,2021-03-13 04:00:00,0.0,,0.0,11.18665,0.75167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1710,2021-03-13 05:00:00,0.0,,0.0,10.92218,0.71208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1711,2021-03-13 06:00:00,0.66667,,0.66667,11.1107,0.81125,0.2,-2.9713302,95.40714,88.89399,0.0,,0.66667,0.0,0.7104349,0.00025368805,0.0,0.7104349,0.0,0.0,0.67682207,0.0,0.6632856,0.6632856,76.645256,11.149186,4.215219,4.1628337,4.152414,0.0,0.0,4.152354,77.39652,0.0,0.0,0.0,4.152354,0.0,580.0,0.0,0.0
1712,2021-03-13 07:00:00,134.53333,,42.15,12.94586,1.0225,0.2,9.501874,87.073395,76.05487,0.0,,134.53333,134.8662,49.347427,0.051193994,134.8662,49.347427,0.051193994,113.6281,47.01265,0.0,157.42793,157.42793,18191.572,21.992958,17527.477,17718.309,17059.121,0.0,0.0,17048.207,750.5042,0.0,0.0,0.0,0.0,17048.207,750.5042,16504.158,16495.86328125
1713,2021-03-13 08:00:00,359.78333,,49.48333,15.75266,1.38458,0.2,21.876904,78.27473,63.384823,0.0,,359.78333,373.0757,54.3146,0.13690841,373.0757,54.3146,0.13690841,350.09122,51.74481,0.0,393.79932,393.79932,45504.91,38.01381,45285.746,43170.953,41433.883,0.0,0.0,41365.34,724.3527,0.0,0.0,0.0,0.0,41365.34,724.3527,40449.777,40399.703125
1714,2021-03-13 09:00:00,579.65,,75.31667,18.80018,1.625,0.2,33.82132,68.00322,51.230522,0.0,,579.65,567.3824,80.76311,0.22057432,567.3824,80.76311,0.22057432,550.4471,76.941956,0.0,614.84125,614.84125,71046.81,53.178516,71242.65,64015.17,62117.582,0.0,0.0,61943.055,679.86975,0.0,0.0,0.0,0.0,61943.055,679.86975,60701.96,60589.58984375
1715,2021-03-13 10:00:00,758.43335,,96.88333,21.70001,1.43875,0.2,44.788883,54.733227,40.234287,0.0,,758.43335,716.87177,102.24768,0.2886068,716.87177,102.24768,0.2886068,705.76337,97.41003,0.0,787.1099,787.1099,90955.734,66.08515,91288.6,77633.82,75061.59,0.0,0.0,74779.04,645.0237,0.0,0.0,0.0,0.0,74779.04,645.0237,73333.836,73170.046875
1716,2021-03-13 11:00:00,883.5833,,123.88333,24.25285,1.49667,0.2,53.725636,36.15991,31.75662,0.0,,883.5833,801.2552,128.78604,0.33623013,801.2552,128.78604,0.33623013,794.2014,122.69278,0.0,898.55634,898.55634,103831.45,74.7891,104113.01,85094.64,82179.56,0.0,0.0,81805.53,614.0083,0.0,0.0,0.0,0.0,81805.53,614.0083,80268.74,80072.3984375
1717,2021-03-13 12:00:00,931.6167,,116.55,26.33718,2.10875,0.2,58.731888,10.538732,28.249123,0.0,,931.6167,840.00287,119.85452,0.35450828,840.00287,119.85452,0.35450828,834.3242,114.18384,0.0,929.5379,929.5379,107411.68,77.18003,107655.82,87001.836,85140.75,0.0,0.0,84729.27,605.4368,0.0,0.0,0.0,0.0,84729.27,605.4368,83144.54,82933.859375
1718,2021-03-13 13:00:00,941.06665,,124.05,27.87291,2.37167,0.2,57.86936,341.8457,31.446184,0.0,,941.06665,823.08795,126.02842,0.35810426,823.08795,126.02842,0.35810426,816.0031,120.06563,0.0,917.34735,917.34735,106002.5,77.4523,106261.305,85759.8,83621.336,0.0,0.0,83225.336,605.7432,0.0,0.0,0.0,0.0,83225.336,605.7432,81672.78,81469.3359375
1719,2021-03-13 14:00:00,863.5833,,100.16667,28.80489,2.90958,0.2,51.53511,318.14307,39.74741,0.0,,863.5833,749.6508,100.922195,0.3286195,749.6508,100.922195,0.3286195,738.38324,96.147255,0.0,817.83984,817.83984,94505.375,71.93756,94836.56,78553.46,76378.56,0.0,0.0,76069.164,625.3202,0.0,0.0,0.0,0.0,76069.164,625.3202,74632.39,74463.1484375
1720,2021-03-13 15:00:00,725.3833,,73.71667,29.10521,3.02417,0.2,41.87785,301.31122,50.665085,0.0,,725.3833,618.7756,73.645164,0.27603024,618.7756,73.645164,0.27603024,600.9037,70.16078,0.0,657.6431,657.6431,75993.22,63.608776,76243.77,65551.38,63299.273,0.0,0.0,63102.656,652.419,0.0,0.0,0.0,0.0,63102.656,652.419,61884.63,61767.765625
1721,2021-03-13 16:00:00,522.06665,,65.11667,28.65129,3.17417,0.2,30.554857,289.0821,62.7889,0.0,,522.06665,411.0244,64.1404,0.19866212,411.0244,64.1404,0.19866212,386.6324,61.105724,0.0,438.78333,438.78333,50703.195,51.515686,50578.586,45728.0,43958.617,0.0,0.0,43872.242,684.86755,0.0,0.0,0.0,0.0,43872.242,684.86755,42956.957,42900.5
1722,2021-03-13 17:00:00,309.71667,,49.06667,27.3545,3.30875,0.2,18.438478,279.35803,75.45422,0.0,,309.71667,206.9744,47.028873,0.11785655,206.9744,47.028873,0.11785655,176.11835,44.803795,0.0,216.50371,216.50371,25018.094,38.56734,24442.686,23227.32,22368.184,0.0,0.0,22347.49,711.99396,0.0,0.0,0.0,0.0,22347.49,711.99396,21777.38,21762.84375
1723,2021-03-13 18:00:00,91.68333,,37.55,25.43918,4.21333,0.2,5.9925194,270.79636,88.30699,0.0,,91.68333,15.319483,31.861889,0.034888275,15.319483,31.861889,0.034888275,0.0,30.354406,0.0,29.747318,29.747318,3437.3672,26.917686,2855.7568,2835.51,2751.1543,0.0,0.0,2750.8123,680.1228,0.0,0.0,0.0,0.0,2750.8123,680.1228,2588.8137,2588.60888671875
1724,2021-03-13 19:00:00,0.0,,0.0,23.51611,5.64583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1725,2021-03-13 20:00:00,0.0,,0.0,22.33629,5.47,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1726,2021-03-13 21:00:00,0.0,,0.0,21.28576,6.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1727,2021-03-13 22:00:00,0.0,,0.0,20.23523,5.51625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1728,2021-03-13 23:00:00,0.0,,0.0,19.20808,5.87917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1729,2021-03-14 00:00:00,0.0,,0.0,18.31613,4.61375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1730,2021-03-14 01:00:00,0.0,,0.0,17.38735,5.96,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1731,2021-03-14 02:00:00,0.0,,0.0,16.49971,7.13,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1732,2021-03-14 03:00:00,0.0,,0.0,15.93343,4.8725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1733,2021-03-14 04:00:00,0.0,,0.0,15.43979,2.57458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1734,2021-03-14 05:00:00,0.0,,0.0,15.09045,1.9275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1735,2021-03-14 06:00:00,0.7,,0.7,15.21853,1.73792,0.2,-3.1342182,95.04091,89.038284,0.0,,0.7,0.0,0.7477172,0.00026637112,0.0,0.7477172,0.0,0.0,0.7123404,0.0,0.6980936,0.6980936,80.66835,15.257363,4.6704326,4.6295943,4.615216,0.0,0.0,4.615149,82.07225,0.0,0.0,0.0,4.615149,0.0,580.0,0.0,0.0
1736,2021-03-14 07:00:00,136.36667,,49.78333,16.93875,2.14958,0.2,9.340476,86.70197,76.20126,0.0,,136.36667,127.24001,57.25107,0.051891636,127.24001,57.25107,0.051891636,106.928314,54.542347,0.0,158.24124,158.24124,18285.059,25.577991,17621.963,17583.436,16905.549,0.0,0.0,16894.666,742.5747,0.0,0.0,0.0,0.0,16894.666,742.5747,16356.722,16348.5498046875
1737,2021-03-14 08:00:00,384.33334,,75.26667,19.72649,4.44875,0.2,21.704756,77.88539,63.54596,0.0,,384.33334,372.2933,82.983376,0.14625044,372.2933,82.983376,0.14625044,349.1223,79.057175,0.0,419.61588,419.61588,48488.773,40.360107,48324.082,45660.727,43748.94,0.0,0.0,43671.637,719.9169,0.0,0.0,0.0,0.0,43671.637,719.9169,42717.246,42661.6796875
1738,2021-03-14 09:00:00,627.48334,,94.43333,22.76654,5.20625,0.2,33.623547,67.58459,51.423004,0.0,,627.48334,600.2735,102.50825,0.23877636,600.2735,102.50825,0.23877636,582.15485,97.658264,0.0,666.21686,666.21686,76982.96,54.41631,77243.7,69061.516,66956.1,0.0,0.0,66751.03,675.09937,0.0,0.0,0.0,0.0,66751.03,675.09937,65418.84,65288.09375
1739,2021-03-14 10:00:00,769.85,,123.81667,25.26027,6.145,0.2,44.54585,54.285683,40.4814,0.0,,769.85,700.496,132.09529,0.29295117,700.496,132.09529,0.29295117,689.4729,125.84546,0.0,799.01196,799.01196,92326.74,61.63151,92661.15,80362.195,77769.38,0.0,0.0,77476.266,656.4122,0.0,0.0,0.0,0.0,77476.266,656.4122,75954.38,75779.2265625
1740,2021-03-14 11:00:00,581.23334,,333.15,26.33868,6.11875,0.2,53.41523,35.73373,32.083324,0.0,,581.23334,261.77023,342.38245,0.22117683,261.77023,342.38245,0.22117683,259.41098,326.1833,0.0,573.8824,573.8824,66314.25,52.493183,66447.12,59872.91,58121.082,0.0,0.0,57968.973,679.27423,0.0,0.0,0.0,0.0,57968.973,679.27423,56810.72,56712.5546875
1741,2021-03-14 12:00:00,639.65,,403.25,27.14512,4.99375,0.2,58.3522,10.294406,28.64287,0.0,,639.65,243.71315,410.4236,0.24340613,243.71315,410.4236,0.24340613,242.01399,391.00522,0.0,620.3588,620.3588,71683.31,56.902657,71886.77,63605.668,61632.254,0.0,0.0,61454.875,668.31116,0.0,0.0,0.0,0.0,61454.875,668.31116,60243.46,60132.80859375
1742,2021-03-14 13:00:00,663.85,,355.81668,27.78936,4.53417,0.2,57.470417,341.9127,31.833998,0.0,,663.85,310.39566,358.39304,0.25261497,310.39566,358.39304,0.25261497,307.64786,341.43637,0.0,636.10254,636.10254,73505.266,58.94686,73730.16,64681.598,62937.574,0.0,0.0,62749.08,662.33997,0.0,0.0,0.0,0.0,62749.08,662.33997,61521.32,61405.9921875
1743,2021-03-14 14:00:00,564.05,,297.68332,28.04068,2.86,0.2,51.168602,318.40192,40.089165,0.0,,564.05,261.59622,296.60898,0.21463805,261.59622,296.60898,0.21463805,257.5792,282.5755,0.0,529.3516,529.3516,61169.246,56.0216,61223.945,54354.33,52380.17,0.0,0.0,52254.543,674.6805,0.0,0.0,0.0,0.0,52254.543,674.6805,51212.656,51132.69921875
1744,2021-03-14 15:00:00,477.66666,,284.33334,27.88941,2.5225,0.2,41.551373,301.62222,50.967033,0.0,,477.66666,183.56192,279.82675,0.18176658,183.56192,279.82675,0.18176658,178.16623,266.5873,0.0,435.85846,435.85846,50365.164,51.284912,50234.53,45461.703,44257.69,0.0,0.0,44169.445,681.762,0.0,0.0,0.0,0.0,44169.445,681.762,43252.773,43195.70703125
1745,2021-03-14 16:00:00,339.48334,,208.78333,27.17948,3.20542,0.2,30.257156,289.39294,63.065903,0.0,,339.48334,117.492966,202.72993,0.12918366,117.492966,202.72993,0.12918366,110.3983,193.13815,0.0,297.46573,297.46573,34374.324,42.657986,33953.355,31775.04,30692.016,0.0,0.0,30652.303,704.01355,0.0,0.0,0.0,0.0,30652.303,704.01355,29966.809,29939.33984375
1746,2021-03-14 17:00:00,180.35,,127.06667,25.96294,3.82667,0.2,18.157106,279.65845,75.7188,0.0,,180.35,42.17903,121.743996,0.06862862,42.17903,121.743996,0.06862862,35.738674,115.98391,0.0,148.68814,148.68814,17181.523,33.48423,16507.443,15988.438,15292.045,0.0,0.0,15282.495,718.3308,0.0,0.0,0.0,0.0,15282.495,718.3308,14780.672,14773.9970703125
1747,2021-03-14 18:00:00,62.45,,42.43333,24.48443,3.08875,0.2,5.7169223,271.0887,88.56927,0.0,,62.45,5.0172153,35.43447,0.023764111,5.0172153,35.43447,0.023764111,0.0,33.757957,0.0,33.082798,33.082798,3822.829,26.215042,3225.5222,3210.946,3096.529,0.0,0.0,3096.1028,687.89764,0.0,0.0,0.0,0.0,3096.1028,687.89764,2913.6572,2913.398193359375
1748,2021-03-14 19:00:00,0.0,,0.0,23.0519,3.70708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1749,2021-03-14 20:00:00,0.0,,0.0,22.15828,4.26667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1750,2021-03-14 21:00:00,0.0,,0.0,21.3577,5.375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1751,2021-03-14 22:00:00,0.0,,0.0,20.55712,4.48875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1752,2021-03-14 23:00:00,0.0,,0.0,19.80468,5.11375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1753,2021-03-15 00:00:00,0.0,,0.0,19.34894,4.10417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1754,2021-03-15 01:00:00,0.0,,0.0,18.9314,4.73583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1755,2021-03-15 02:00:00,0.0,,0.0,18.53588,6.99625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1756,2021-03-15 03:00:00,0.0,,0.0,18.29116,7.93083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1757,2021-03-15 04:00:00,0.0,,0.0,18.08054,6.05125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1758,2021-03-15 05:00:00,0.0,,0.0,17.9389,4.93667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1759,2021-03-15 06:00:00,0.7,,0.7,18.08145,3.22292,0.2,-3.296308,94.673615,89.18191,0.0,,0.7,0.0,0.7497731,0.00026637112,0.0,0.7497731,0.0,0.0,0.714299,0.0,0.70001304,0.70001304,80.88944,18.117846,4.6955314,4.6664953,4.6519914,0.0,0.0,4.6519246,82.66079,0.0,0.0,0.0,4.6519246,0.0,580.0,0.0,0.0
1760,2021-03-15 07:00:00,91.81667,,61.88333,19.29704,2.65167,0.2,9.179365,86.32995,76.347534,0.0,,91.81667,44.288967,68.05908,0.034939013,44.288967,68.05908,0.034939013,37.121433,64.839,0.0,99.92122,99.92122,11546.598,24.629065,10841.603,10855.798,10489.289,0.0,0.0,10484.974,730.5269,0.0,0.0,0.0,0.0,10484.974,730.5269,10073.891,10070.7998046875
1761,2021-03-15 08:00:00,233.75,,140.91667,21.11906,2.86583,0.2,21.532343,77.495964,63.707596,0.0,,233.75,112.03756,149.12454,0.088948935,112.03756,149.12454,0.088948935,104.99275,142.069,0.0,242.12051,242.12051,27977.926,33.91388,27448.56,26558.508,25606.932,0.0,0.0,25580.959,726.61127,0.0,0.0,0.0,0.0,25580.959,726.61127,24964.258,24945.177734375
1762,2021-03-15 09:00:00,427.0,,214.21667,23.34497,4.55208,0.2,33.42494,67.16669,51.61661,0.0,,427.0,239.85289,223.89539,0.16248639,239.85289,223.89539,0.16248639,232.53123,213.3022,0.0,436.91678,436.91678,50487.715,44.728546,50359.266,46788.695,45040.805,0.0,0.0,44955.027,705.32983,0.0,0.0,0.0,0.0,44955.027,705.32983,43994.945,43935.8828125
1763,2021-03-15 10:00:00,531.56665,,257.95,25.3241,4.90417,0.2,44.301506,53.8404,40.73012,0.0,,531.56665,296.8703,270.53256,0.20227715,296.8703,270.53256,0.20227715,292.12595,257.73285,0.0,538.86163,538.86163,62267.645,51.277927,62339.79,56444.754,54528.758,0.0,0.0,54396.46,685.68677,0.0,0.0,0.0,0.0,54396.46,685.68677,53300.465,53213.51171875
1764,2021-03-15 11:00:00,550.6333,,364.63333,26.83107,3.87125,0.2,53.103504,35.31188,32.411415,0.0,,550.6333,196.34978,371.79395,0.20953259,196.34978,371.79395,0.20953259,194.53821,354.20322,0.0,537.7666,537.7666,62141.15,53.97851,62211.12,55704.37,53952.73,0.0,0.0,53820.055,676.65393,0.0,0.0,0.0,0.0,53820.055,676.65393,52749.54,52664.6796875
1765,2021-03-15 12:00:00,659.5,,322.31668,28.215,3.61083,0.2,57.971832,10.053202,29.03716,0.0,,659.5,347.72995,330.51587,0.25095966,347.72995,330.51587,0.25095966,345.23038,314.87814,0.0,646.9063,646.9063,74751.17,61.261272,74989.89,65137.61,63451.754,0.0,0.0,63253.86,653.8767,0.0,0.0,0.0,0.0,63253.86,653.8767,62030.254,61912.76171875
1766,2021-03-15 13:00:00,574.0,,377.48334,29.05154,6.5125,0.2,57.070797,341.9765,32.222866,0.0,,574.0,198.07071,380.1599,0.21842434,198.07071,380.1599,0.21842434,196.26767,362.17337,0.0,547.2722,547.2722,63238.316,53.550426,63325.684,56811.008,55059.402,0.0,0.0,54921.152,678.1137,0.0,0.0,0.0,0.0,54921.152,678.1137,53827.035,53738.828125
1767,2021-03-15 14:00:00,527.1167,,398.56668,29.48926,6.19125,0.2,50.80064,318.6556,40.432793,0.0,,527.1167,126.26346,395.99448,0.20058382,126.26346,395.99448,0.20058382,124.28256,377.25876,0.0,491.5105,491.5105,56796.145,51.815918,56778.617,51288.695,49740.043,0.0,0.0,49628.973,681.7569,0.0,0.0,0.0,0.0,49628.973,681.7569,48619.4,48547.3828125
1768,2021-03-15 15:00:00,397.4,,305.73334,29.4658,6.37,0.2,41.223064,301.92944,51.271004,0.0,,397.4,87.02698,300.90994,0.15122269,87.02698,300.90994,0.15122269,84.423256,286.67294,0.0,363.6743,363.6743,42024.914,45.85174,41741.934,38595.664,37150.46,0.0,0.0,37091.45,699.34894,0.0,0.0,0.0,0.0,37091.45,699.34894,36284.516,36244.29296875
1769,2021-03-15 16:00:00,294.51666,,246.66667,28.97303,7.02333,0.2,29.95768,289.70148,63.34472,0.0,,294.51666,42.988083,247.77757,0.11207248,42.988083,247.77757,0.11207248,40.34636,236.05446,0.0,270.8728,270.8728,31299.713,40.820187,30825.467,29050.006,27964.656,0.0,0.0,27931.998,709.44867,0.0,0.0,0.0,0.0,27931.998,709.44867,27296.447,27273.783203125
1770,2021-03-15 17:00:00,162.76666,,121.53333,28.01172,6.76458,0.2,17.874208,279.95755,75.98486,0.0,,162.76666,32.534687,116.51753,0.061937626,32.534687,116.51753,0.061937626,27.444324,111.00473,0.0,135.68007,135.68007,15678.764,34.01623,14991.809,14489.132,14008.733,0.0,0.0,14000.574,711.5291,0.0,0.0,0.0,0.0,14000.574,711.5291,13524.993,13519.4140625
1771,2021-03-15 18:00:00,6.66667,,6.66667,26.7194,6.50667,0.2,5.440117,271.3805,88.832664,0.0,,6.66667,0.0,6.979037,0.0025368691,0.0,6.979037,0.0025368691,0.0,6.648837,0.0,6.51586,6.51586,752.9438,27.011164,375.79187,374.9213,366.9322,0.0,0.0,366.92426,597.31476,0.0,0.0,0.0,0.0,366.92426,597.31476,347.77078,347.76708984375
1772,2021-03-15 19:00:00,0.0,,0.0,25.80986,5.5,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1773,2021-03-15 20:00:00,0.0,,0.0,24.97636,6.38458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1774,2021-03-15 21:00:00,0.0,,0.0,24.14286,5.71083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1775,2021-03-15 22:00:00,0.0,,0.0,23.30937,4.18667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1776,2021-03-15 23:00:00,0.0,,0.0,22.48619,3.44417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1777,2021-03-16 00:00:00,0.0,,0.0,21.72378,5.12875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1778,2021-03-16 01:00:00,0.0,,0.0,20.95202,5.51417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1779,2021-03-16 02:00:00,0.0,,0.0,20.22195,7.45875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1780,2021-03-16 03:00:00,0.0,,0.0,19.77241,5.96917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1781,2021-03-16 04:00:00,0.0,,0.0,19.38628,3.85917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1782,2021-03-16 05:00:00,0.0,,0.0,19.12504,3.59208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1783,2021-03-16 06:00:00,0.0,,0.0,19.21503,2.71375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1784,2021-03-16 07:00:00,85.33333,,57.58333,20.31422,3.66,0.2,9.018526,85.95746,76.49372,0.0,,85.33333,41.345516,63.36104,0.03247191,41.345516,63.36104,0.03247191,34.561333,60.36323,0.0,93.02608,93.02608,10749.527,25.055702,10044.909,10042.4795,9712.416,0.0,0.0,9708.647,726.01245,0.0,0.0,0.0,0.0,9708.647,726.01245,9304.576,9301.943359375
1785,2021-03-16 08:00:00,261.76666,,125.65,22.22449,5.71333,0.2,21.359653,77.10659,63.869743,0.0,,261.76666,164.59123,135.71542,0.09961012,164.59123,135.71542,0.09961012,154.1348,129.29431,0.0,277.76053,277.76053,32096.188,35.119015,31635.559,30477.607,29315.3,0.0,0.0,29281.049,725.73096,0.0,0.0,0.0,0.0,29281.049,725.73096,28604.945,28579.986328125
1786,2021-03-16 09:00:00,470.76666,,155.18333,24.55579,6.82917,0.2,33.2255,66.74969,51.811348,0.0,,470.76666,356.0825,166.76678,0.17914093,356.0825,166.76678,0.17914093,345.08914,158.87654,0.0,493.88635,493.88635,57070.977,46.34856,57058.035,52684.305,50906.992,0.0,0.0,50796.26,700.5681,0.0,0.0,0.0,0.0,50796.26,700.5681,49739.594,49663.9765625
1787,2021-03-16 10:00:00,634.76666,,203.33333,26.78478,10.16333,0.2,44.05589,53.39755,40.980415,0.0,,634.76666,468.3958,215.37444,0.24154788,468.3958,215.37444,0.24154788,460.7933,205.1844,0.0,652.65814,652.65814,75417.1,51.529743,75662.56,68455.8,66547.72,0.0,0.0,66350.086,684.6138,0.0,0.0,0.0,0.0,66350.086,684.6138,65009.633,64880.6015625
1788,2021-03-16 11:00:00,617.65,,318.26666,28.30153,9.40583,0.2,52.79052,34.894478,32.74081,0.0,,617.65,316.1848,327.16293,0.23503447,316.1848,327.16293,0.23503447,313.19873,311.68387,0.0,612.38495,612.38495,70763.47,52.33376,70955.94,63982.914,61710.812,0.0,0.0,61540.68,684.8757,0.0,0.0,0.0,0.0,61540.68,684.8757,60299.39,60188.33203125
1789,2021-03-16 12:00:00,601.43335,,360.0,29.31267,9.53542,0.2,57.590878,9.815204,29.431896,0.0,,601.43335,249.06828,366.55234,0.22886355,249.06828,366.55234,0.22886355,247.22289,349.20963,0.0,584.50385,584.50385,67543.21,52.11589,67692.99,61090.402,59108.324,0.0,0.0,58952.816,685.1913,0.0,0.0,0.0,0.0,58952.816,685.1913,57764.477,57662.734375
1790,2021-03-16 13:00:00,577.8667,,379.73334,29.99231,9.37042,0.2,56.670635,342.0374,32.612648,0.0,,577.8667,199.74768,382.441,0.21989572,199.74768,382.441,0.21989572,197.87827,364.34656,0.0,550.9803,550.9803,63667.26,51.649662,63760.797,57647.47,55873.64,0.0,0.0,55734.86,685.25024,0.0,0.0,0.0,0.0,55734.86,685.25024,54612.77,54521.70703125
1791,2021-03-16 14:00:00,610.6333,,303.51666,30.52847,7.82458,0.2,50.431385,318.9043,40.778122,0.0,,610.6333,301.69122,303.00653,0.2323644,301.69122,303.00653,0.2323644,296.85544,288.67035,0.0,573.8153,573.8153,66306.79,54.726933,66439.734,59319.58,57576.633,0.0,0.0,57424.71,674.0928,0.0,0.0,0.0,0.0,57424.71,674.0928,56286.184,56189.484375
1792,2021-03-16 15:00:00,470.03333,,268.65,30.57192,6.78083,0.2,40.89308,302.23294,51.576836,0.0,,470.03333,191.17497,264.4952,0.17886187,191.17497,264.4952,0.17886187,185.3527,251.98112,0.0,428.58716,428.58716,49523.805,49.524998,49377.914,45004.19,43263.83,0.0,0.0,43181.996,692.4724,0.0,0.0,0.0,0.0,43181.996,692.4724,42269.758,42215.29296875
1793,2021-03-16 16:00:00,253.53333,,211.28333,29.83559,6.255,0.2,29.65658,290.00772,63.6252,0.0,,253.53333,37.93286,212.34863,0.096477084,37.93286,212.34863,0.096477084,35.560104,202.30176,0.0,233.10463,233.10463,26936.547,40.3936,26390.645,24904.367,24063.531,0.0,0.0,24039.06,705.0945,0.0,0.0,0.0,0.0,24039.06,705.0945,23452.78,23435.92578125
1794,2021-03-16 17:00:00,91.85,,91.36667,28.59877,5.60333,0.2,17.58993,280.25537,76.25226,0.0,,91.85,0.3800837,89.82291,0.034951698,0.3800837,89.82291,0.034951698,0.31911996,85.57311,0.0,84.174385,84.174385,9726.99,32.52602,9025.285,8769.269,8435.502,0.0,0.0,8432.495,704.29474,0.0,0.0,0.0,0.0,8432.495,704.29474,8057.777,8055.80859375
1795,2021-03-16 18:00:00,6.56667,,6.56667,27.2572,5.59667,0.2,5.162243,271.6717,89.09703,0.0,,6.56667,0.0,6.8903756,0.0024988162,0.0,6.8903756,0.0024988162,0.0,6.5643706,0.0,6.433083,6.433083,743.37,27.557434,367.78534,366.74698,357.99823,0.0,0.0,357.99054,592.29425,0.0,0.0,0.0,0.0,357.99054,592.29425,339.58945,339.5859375
1796,2021-03-16 19:00:00,0.0,,0.0,26.16829,5.85833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1797,2021-03-16 20:00:00,0.0,,0.0,25.12537,3.72875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1798,2021-03-16 21:00:00,0.0,,0.0,24.08245,2.63875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1799,2021-03-16 22:00:00,0.0,,0.0,23.03952,3.16917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1800,2021-03-16 23:00:00,0.0,,0.0,22.01248,3.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1801,2021-03-17 00:00:00,0.0,,0.0,21.06875,2.85667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1802,2021-03-17 01:00:00,0.0,,0.0,20.04767,2.30167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1803,2021-03-17 02:00:00,0.0,,0.0,19.06543,2.31375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1804,2021-03-17 03:00:00,0.0,,0.0,18.42501,1.86792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1805,2021-03-17 04:00:00,0.0,,0.0,17.86186,1.155,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1806,2021-03-17 05:00:00,0.0,,0.0,17.451,0.7275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1807,2021-03-17 06:00:00,0.33333,,0.33333,17.5457,0.56208,0.2,-3.6181345,93.93638,89.46719,0.0,,0.33333,0.0,0.3607632,0.00012684213,0.0,0.3607632,0.0,0.0,0.3436944,0.0,0.3368205,0.3368205,38.919773,17.565466,1.088788,1.0815266,1.078785,0.0,0.0,1.0787687,38.879864,0.0,0.0,0.0,1.0787687,0.0,580.0,0.0,0.0
1808,2021-03-17 07:00:00,128.1,,45.63333,19.36598,0.80958,0.2,8.857945,85.584625,76.63983,0.0,,128.1,123.750275,53.04996,0.04874592,123.750275,53.04996,0.04874592,103.16032,50.540005,0.0,150.62631,150.62631,17405.754,28.10647,16733.822,16541.326,15752.612,0.0,0.0,15742.93,734.5204,0.0,0.0,0.0,0.0,15742.93,734.5204,15225.597,15218.56640625
1809,2021-03-17 08:00:00,360.73334,,61.88333,22.33729,1.20875,0.2,21.186676,76.71741,64.03242,0.0,,360.73334,362.0709,68.99062,0.13726993,362.0709,68.99062,0.13726993,338.82916,65.72646,0.0,396.4645,396.4645,45812.64,44.929123,45599.13,42323.34,40978.016,0.0,0.0,40907.01,702.96747,0.0,0.0,0.0,0.0,40907.01,702.96747,40024.266,39975.27734375
1810,2021-03-17 09:00:00,591.1167,,72.06667,25.63378,1.7925,0.2,33.025223,66.333725,52.00721,0.0,,591.1167,586.2437,77.419304,0.22493775,586.2437,77.419304,0.22493775,567.9373,73.756355,0.0,628.8598,628.8598,72667.26,60.52899,72881.87,63494.84,60953.574,0.0,0.0,60773.79,656.763,0.0,0.0,0.0,0.0,60773.79,656.763,59595.883,59487.7109375
1811,2021-03-17 10:00:00,778.23334,,101.83333,28.78411,2.72333,0.2,43.809025,52.957275,41.232246,0.0,,778.23334,734.81775,107.48826,0.29614127,734.81775,107.48826,0.29614127,722.704,102.402664,0.0,808.6045,808.6045,93438.7,71.79264,93772.96,77733.22,75723.03,0.0,0.0,75416.65,624.52124,0.0,0.0,0.0,0.0,75416.65,624.52124,73994.94,73827.671875
1812,2021-03-17 11:00:00,905.8333,,110.83333,31.5371,2.30083,0.2,52.47635,34.481636,33.071426,0.0,,905.8333,839.99634,115.49077,0.3446969,839.99634,115.49077,0.3446969,831.8765,110.02654,0.0,923.065,923.065,106664.18,81.58657,106915.83,84585.49,82348.94,0.0,0.0,81948.43,594.621,0.0,0.0,0.0,0.0,81948.43,594.621,80443.81,80246.0234375
1813,2021-03-17 12:00:00,964.35,,111.43333,33.74416,2.86667,0.2,57.20943,9.580494,29.826971,0.0,,964.35,880.1843,114.74777,0.36696428,880.1843,114.74777,0.36696428,873.4643,109.3187,0.0,963.1273,963.1273,111291.75,84.63852,111482.43,86877.24,84209.195,0.0,0.0,83785.5,589.1865,0.0,0.0,0.0,0.0,83785.5,589.1865,82251.53,82044.21875
1814,2021-03-17 13:00:00,951.7833,,113.96667,35.32034,3.775,0.2,56.27005,342.0956,33.00319,0.0,,951.7833,844.84454,115.99374,0.3621823,844.84454,115.99374,0.3621823,836.71686,110.505714,0.0,928.27814,928.27814,107266.57,82.38719,107512.08,84732.305,82612.71,0.0,0.0,82209.06,593.02875,0.0,0.0,0.0,0.0,82209.06,593.02875,80701.81,80503.1796875
1815,2021-03-17 14:00:00,866.98334,,112.35,36.21702,2.99208,0.2,50.06099,319.14813,41.12499,0.0,,866.98334,741.3939,113.12186,0.32991335,741.3939,113.12186,0.32991335,729.2523,107.769714,0.0,820.2816,820.2816,94785.71,79.316376,95117.24,76108.97,74070.555,0.0,0.0,73757.83,604.15564,0.0,0.0,0.0,0.0,73757.83,604.15564,72406.72,72246.4140625
1816,2021-03-17 15:00:00,715.43335,,72.66667,36.39635,2.92583,0.2,40.56159,302.53278,51.884373,0.0,,715.43335,610.1328,72.63506,0.27224398,610.1328,72.63506,0.27224398,591.216,69.19847,0.0,647.20624,647.20624,74789.36,70.504616,75027.55,62552.008,59988.004,0.0,0.0,59793.406,620.73114,0.0,0.0,0.0,0.0,59793.406,620.73114,58696.02,58591.09765625
1817,2021-03-17 16:00:00,514.6,,61.7,35.70536,2.7,0.2,29.354008,290.31168,63.907196,0.0,,514.6,406.35587,60.7893,0.19582084,406.35587,60.7893,0.19582084,380.47864,57.913174,0.0,429.62396,429.62396,49643.668,58.58072,49499.996,43448.586,42192.746,0.0,0.0,42107.3,660.8261,0.0,0.0,0.0,0.0,42107.3,660.8261,41251.266,41199.44140625
1818,2021-03-17 17:00:00,281.58334,,61.18333,34.06505,2.85167,0.2,17.304415,280.55188,76.52085,0.0,,281.58334,172.7135,57.639217,0.107150964,172.7135,57.639217,0.107150964,144.30074,54.91213,0.0,195.2286,195.2286,22559.348,44.388523,21948.559,20375.043,19703.264,0.0,0.0,19686.19,690.3344,0.0,0.0,0.0,0.0,19686.19,690.3344,19146.646,19135.423828125
1819,2021-03-17 18:00:00,29.55,,27.65,31.77254,2.24292,0.2,4.8834414,271.9623,89.362236,0.0,,29.55,0.24308681,29.39719,0.011244667,0.24308681,29.39719,0.011244667,0.0,28.006319,0.0,27.446192,27.446192,3171.5146,33.264626,2601.8892,2522.194,2453.409,0.0,0.0,2453.1174,659.5363,0.0,0.0,0.0,0.0,2453.1174,659.5363,2313.5576,2313.393798828125
1820,2021-03-17 19:00:00,0.0,,0.0,29.99347,1.72833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1821,2021-03-17 20:00:00,0.0,,0.0,28.32139,1.46292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1822,2021-03-17 21:00:00,0.0,,0.0,26.64931,1.53792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1823,2021-03-17 22:00:00,0.0,,0.0,24.97723,1.38708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1824,2021-03-17 23:00:00,0.0,,0.0,23.3786,1.70875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1825,2021-03-18 00:00:00,0.0,,0.0,22.22914,2.32875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1826,2021-03-18 01:00:00,0.0,,0.0,21.11645,3.71417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1827,2021-03-18 02:00:00,0.0,,0.0,20.06087,4.81583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1828,2021-03-18 03:00:00,0.0,,0.0,19.40437,5.73625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1829,2021-03-18 04:00:00,0.0,,0.0,18.83807,5.18,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1830,2021-03-18 05:00:00,0.0,,0.0,18.44875,4.71792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1831,2021-03-18 06:00:00,0.25,,0.25,18.54468,3.80833,0.2,-3.7778945,93.566696,89.6089,0.0,,0.25,0.0,0.27166346,9.513255e-05,0.0,0.27166346,0.0,0.0,0.25881022,0.0,0.25363404,0.25363404,29.308823,18.55752,0.61773986,0.6141626,0.6125496,0.0,0.0,0.6125405,29.322367,0.0,0.0,0.0,0.6125405,0.0,580.0,0.0,0.0
1832,2021-03-18 07:00:00,111.23333,,42.75,19.98836,2.905,0.2,8.697609,85.211586,76.78589,0.0,,111.23333,103.52267,50.103676,0.04232764,103.52267,50.103676,0.04232764,86.05512,47.733116,0.0,131.11247,131.11247,15150.358,26.90464,14459.611,14356.726,13830.447,0.0,0.0,13822.945,732.28406,0.0,0.0,0.0,0.0,13822.945,732.28406,13340.595,13335.166015625
1833,2021-03-18 08:00:00,321.4,,62.43333,22.37388,2.73458,0.2,21.013405,76.328545,64.195625,0.0,,321.4,314.3682,69.596725,0.122302406,314.3682,69.596725,0.122302406,293.9772,66.30389,0.0,353.07547,353.07547,40799.53,41.143852,40494.156,38134.504,36467.95,0.0,0.0,36413.04,713.68976,0.0,0.0,0.0,0.0,36413.04,713.68976,35605.17,35566.4609375
1834,2021-03-18 09:00:00,534.93335,,68.71667,25.03623,3.16625,0.2,32.824127,65.91897,52.204193,0.0,,534.93335,527.0993,73.89258,0.2035583,527.0993,73.89258,0.2035583,510.45026,70.39649,0.0,569.2298,569.2298,65776.805,54.708706,65901.46,58831.54,56152.688,0.0,0.0,56010.9,681.9782,0.0,0.0,0.0,0.0,56010.9,681.9782,54888.445,54796.5625
1835,2021-03-18 10:00:00,714.1667,,90.63333,27.59373,1.92042,0.2,43.56094,52.519745,41.48557,0.0,,714.1667,677.81964,95.84583,0.27176198,677.81964,95.84583,0.27176198,666.4697,91.31107,0.0,742.6252,742.6252,85811.99,68.56259,86134.12,72460.125,70722.87,0.0,0.0,70461.41,631.9491,0.0,0.0,0.0,0.0,70461.41,631.9491,69128.664,68982.9453125
1836,2021-03-18 11:00:00,823.7833,,118.88333,29.83409,1.64917,0.2,52.161057,34.073463,33.403187,0.0,,823.7833,745.1363,123.78089,0.31347442,745.1363,123.78089,0.31347442,737.7644,117.92444,0.0,838.5751,838.5751,96898.586,76.670784,97224.625,78781.125,76752.28,0.0,0.0,76421.625,609.11865,0.0,0.0,0.0,0.0,76421.625,609.11865,75006.73,74834.9140625
1837,2021-03-18 12:00:00,868.7167,,149.35,31.62666,1.71625,0.2,56.827583,9.349148,30.222282,0.0,,868.7167,742.61536,154.88979,0.33057293,742.61536,154.88979,0.33057293,736.77466,147.56148,0.0,866.6494,866.6494,100143.71,79.883865,100453.12,80149.31,77748.16,0.0,0.0,77400.305,601.3961,0.0,0.0,0.0,0.0,77400.305,601.3961,75978.97,75803.1171875
