hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
1838,2021-03-18 13:00:00,865.95,,137.61667,32.94056,0.84292,0.2,55.869167,342.15128,33.39435,0.0,,865.95,734.6189,139.73878,0.3295201,734.6189,139.73878,0.3295201,727.3555,133.12732,0.0,843.2732,843.2732,97442.016,81.79954,97765.93,77288.05,75734.16,0.0,0.0,75394.79,592.65094,0.0,0.0,0.0,0.0,75394.79,592.65094,74030.65,73863.546875
1839,2021-03-18 14:00:00,797.6,,136.13333,33.74703,0.625,0.2,49.689613,319.3873,41.47323,0.0,,797.6,649.942,137.10173,0.30351087,649.942,137.10173,0.30351087,639.06714,130.61502,0.0,754.2885,754.2885,87161.305,77.88575,87487.34,70482.44,68192.81,0.0,0.0,67926.32,603.63837,0.0,0.0,0.0,0.0,67926.32,603.63837,66695.164,66559.359375
1840,2021-03-18 15:00:00,662.2833,,113.51667,33.98508,0.65083,0.2,40.228737,302.82898,52.19346,0.0,,662.2833,520.8598,112.59365,0.25201878,520.8598,112.59365,0.25201878,504.4181,107.266495,0.0,599.4509,599.4509,69269.39,69.021965,69442.86,58282.367,56685.676,0.0,0.0,56517.39,632.3808,0.0,0.0,0.0,0.0,56517.39,632.3808,55465.637,55371.63671875
1841,2021-03-18 16:00:00,480.05,,66.73333,33.53683,0.41458,0.2,29.050112,290.6133,64.19056,0.0,,480.05,370.5912,65.70094,0.18267351,370.5912,65.70094,0.18267351,346.5612,62.592426,0.0,400.97055,400.97055,46332.95,57.22616,46128.953,40712.87,39506.16,0.0,0.0,39432.28,664.4856,0.0,0.0,0.0,0.0,39432.28,664.4856,38618.36,38572.85546875
1842,2021-03-18 17:00:00,263.86667,,63.08333,32.30669,0.29833,0.2,17.017807,280.84705,76.7905,0.0,,263.86667,156.7692,58.537014,0.10040923,156.7692,58.537014,0.10040923,130.30553,55.76745,0.0,182.35152,182.35152,21070.854,43.137146,20440.416,19066.611,18184.652,0.0,0.0,18170.07,688.1341,0.0,0.0,0.0,0.0,18170.07,688.1341,17645.098,17635.634765625
1843,2021-03-18 18:00:00,30.35,,29.73333,30.511,0.73458,0.2,4.603852,272.2523,89.62814,0.0,,30.35,0.046003178,28.387627,0.011549091,0.046003178,28.387627,0.011549091,0.0,27.044521,0.0,26.50363,26.50363,3062.5444,32.0542,2498.1345,2433.1638,2356.1738,0.0,0.0,2355.9067,660.6336,0.0,0.0,0.0,0.0,2355.9067,660.6336,2220.9194,2220.76904296875
1844,2021-03-18 19:00:00,0.0,,0.0,28.98187,0.875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1845,2021-03-18 20:00:00,0.0,,0.0,27.514,0.825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1846,2021-03-18 21:00:00,0.0,,0.0,26.04613,0.875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1847,2021-03-18 22:00:00,0.0,,0.0,24.57827,0.77667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1848,2021-03-18 23:00:00,0.0,,0.0,23.14291,0.56292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1849,2021-03-19 00:00:00,0.0,,0.0,21.90288,0.73458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1850,2021-03-19 01:00:00,0.0,,0.0,20.65766,1.12333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1851,2021-03-19 02:00:00,0.0,,0.0,19.47799,1.14917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1852,2021-03-19 03:00:00,0.0,,0.0,18.74789,1.28875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1853,2021-03-19 04:00:00,0.0,,0.0,18.11941,0.85333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1854,2021-03-19 05:00:00,0.0,,0.0,17.6901,0.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1855,2021-03-19 06:00:00,0.0,,0.0,17.78591,0.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1856,2021-03-19 07:00:00,115.48333,,43.21667,19.25375,0.67083,0.2,8.537503,84.83846,76.93191,0.0,,115.48333,110.06661,50.597794,0.043944895,110.06661,50.597794,0.043944895,91.230644,48.203857,0.0,136.64581,136.64581,15789.937,27.2332,15103.974,14978.366,14249.84,0.0,0.0,14241.934,734.91656,0.0,0.0,0.0,0.0,14241.934,734.91656,13750.2,13744.43359375
1857,2021-03-19 08:00:00,327.03333,,51.83333,21.64328,1.28458,0.2,20.839828,75.940155,64.35939,0.0,,327.03333,334.73965,57.023266,0.12444606,334.73965,57.023266,0.12444606,312.79852,54.325317,0.0,359.78137,359.78137,41573.984,42.074173,41282.754,38739.93,37397.496,0.0,0.0,37339.34,709.8647,0.0,0.0,0.0,0.0,37339.34,709.8647,36517.164,36476.4609375
1858,2021-03-19 09:00:00,546.2167,,84.4,24.3379,1.2525,0.2,32.622208,65.50555,52.402283,0.0,,546.2167,522.6527,92.06317,0.20785195,522.6527,92.06317,0.20785195,505.9529,87.70738,0.0,581.7871,581.7871,67228.19,57.424084,67373.86,59473.383,57351.277,0.0,0.0,57197.71,669.1494,0.0,0.0,0.0,0.0,57197.71,669.1494,56071.93,55975.84765625
1859,2021-03-19 10:00:00,718.73334,,88.25,26.91915,0.87667,0.2,43.311676,52.085102,41.74034,0.0,,718.73334,685.8169,93.379456,0.27349973,685.8169,93.379456,0.27349973,674.15186,88.96139,0.0,747.851,747.851,86418.98,70.18291,86741.484,72422.6,69932.77,0.0,0.0,69678.27,631.91675,0.0,0.0,0.0,0.0,69678.27,631.91675,68361.5,68219.3203125
1860,2021-03-19 11:00:00,859.31665,,91.73333,29.20671,0.9475,0.2,51.84472,33.67006,33.736004,0.0,,859.31665,811.76965,95.85068,0.32699594,811.76965,95.85068,0.32699594,803.5507,91.31569,0.0,876.9691,876.9691,101335.91,79.77681,101636.5,81123.016,78736.44,0.0,0.0,78379.73,602.34265,0.0,0.0,0.0,0.0,78379.73,602.34265,76936.31,76755.84375
1861,2021-03-19 12:00:00,920.2833,,105.15,31.08357,1.35958,0.2,56.44544,9.121236,30.617731,0.0,,920.2833,841.7625,108.39557,0.3501956,841.7625,108.39557,0.3501956,834.9442,103.267044,0.0,919.447,919.447,106245.695,83.11831,106504.11,83639.055,81181.84,0.0,0.0,80789.58,592.6654,0.0,0.0,0.0,0.0,80789.58,592.6654,79312.984,79120.46875
1862,2021-03-19 13:00:00,891.1667,,136.01666,32.42995,1.65875,0.2,55.468117,342.20462,33.785988,0.0,,891.1667,761.85046,138.16144,0.33911583,761.85046,138.16144,0.33911583,754.1102,131.62459,0.0,868.02014,868.02014,100302.35,80.8901,100611.15,79887.98,77867.64,0.0,0.0,77515.625,598.1416,0.0,0.0,0.0,0.0,77515.625,598.1416,76097.695,75920.6171875
1863,2021-03-19 14:00:00,814.8833,,130.88333,33.22228,2.16125,0.2,49.31741,319.62192,41.822678,0.0,,814.8833,672.1657,131.87907,0.3100877,672.1657,131.87907,0.3100877,660.67505,125.63947,0.0,770.58826,770.58826,89042.3,75.27051,89373.086,72898.08,70811.95,0.0,0.0,70535.71,615.6063,0.0,0.0,0.0,0.0,70535.71,615.6063,69230.336,69083.7578125
1864,2021-03-19 15:00:00,663.9667,,89.11667,33.40855,2.0,0.2,39.89469,303.1216,52.503933,0.0,,663.9667,545.5674,88.92342,0.25265938,545.5674,88.92342,0.25265938,528.03217,84.71619,0.0,600.49335,600.49335,69387.6,66.4166,69562.38,59065.89,57422.477,0.0,0.0,57255.637,642.10876,0.0,0.0,0.0,0.0,57255.637,642.10876,56173.195,56077.0390625
1865,2021-03-19 16:00:00,471.03333,,70.55,32.86655,2.30875,0.2,28.745045,290.91266,64.475136,0.0,,471.03333,358.83698,68.51734,0.1792424,358.83698,68.51734,0.1792424,335.141,65.27558,0.0,392.40823,392.40823,45343.145,54.135635,45121.02,40341.582,39127.66,0.0,0.0,39056.625,673.67365,0.0,0.0,0.0,0.0,39056.625,673.67365,38239.605,38194.9375
1866,2021-03-19 17:00:00,256.71667,,64.53333,31.57346,3.01333,0.2,16.73025,281.14087,77.06106,0.0,,256.71667,149.48708,59.914776,0.097688444,149.48708,59.914776,0.097688444,123.58075,57.080025,0.0,177.04756,177.04756,20458.549,40.86693,19820.412,18656.348,18004.486,0.0,0.0,17990.455,696.99164,0.0,0.0,0.0,0.0,17990.455,696.99164,17462.86,17453.564453125
1867,2021-03-19 18:00:00,24.36667,,23.93333,29.71971,4.68208,0.2,4.323615,272.54163,89.8946,0.0,,24.36667,0.009162755,23.30221,0.009272253,0.009162755,23.30221,0.009272253,0.0,22.19971,0.0,21.755718,21.755718,2514.0083,30.778198,1978.7756,1937.7375,1875.8328,0.0,0.0,1875.6598,653.24603,0.0,0.0,0.0,0.0,1875.6598,653.24603,1767.8497,1767.7542724609375
1868,2021-03-19 19:00:00,0.0,,0.0,27.98913,4.02375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1869,2021-03-19 20:00:00,0.0,,0.0,26.29446,2.825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1870,2021-03-19 21:00:00,0.0,,0.0,24.59978,3.77167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1871,2021-03-19 22:00:00,0.0,,0.0,22.90511,3.18333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1872,2021-03-19 23:00:00,0.0,,0.0,21.24154,2.21792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1873,2021-03-20 00:00:00,0.0,,0.0,19.75891,2.05875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1874,2021-03-20 01:00:00,0.0,,0.0,18.23434,3.07542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1875,2021-03-20 02:00:00,0.0,,0.0,16.78366,4.60375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1876,2021-03-20 03:00:00,0.0,,0.0,15.87196,4.94042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1877,2021-03-20 04:00:00,0.0,,0.0,15.08208,4.07208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1878,2021-03-20 05:00:00,0.0,,0.0,14.5307,2.835,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1879,2021-03-20 06:00:00,0.2,,0.2,14.52745,2.05958,0.2,-4.0951705,92.82586,89.89055,0.0,,0.2,0.0,0.21874496,7.610604e-05,0.0,0.21874496,0.0,0.0,0.20839547,0.0,0.20422757,0.20422757,23.599184,14.538646,0.40052658,0.3967675,0.39574224,0.0,0.0,0.3957363,23.571445,0.0,0.0,0.0,0.3957363,0.0,580.0,0.0,0.0
1880,2021-03-20 07:00:00,95.1,,44.3,15.64199,3.54542,0.2,8.377614,84.465385,77.07792,0.0,,95.1,77.97159,51.706554,0.03618842,77.97159,51.706554,0.03618842,64.43667,49.26016,0.0,111.42289,111.42289,12875.533,21.350832,12173.114,12336.024,11796.87,0.0,0.0,11791.63,747.45215,0.0,0.0,0.0,0.0,11791.63,747.45215,11346.994,11343.037109375
1881,2021-03-20 08:00:00,280.55,,97.96667,17.56241,5.26125,0.2,20.66594,75.55236,64.52371,0.0,,280.55,222.53268,107.75775,0.106757745,222.53268,107.75775,0.106757745,207.7917,102.6594,0.0,304.2421,304.2421,35156.86,31.979824,34749.656,33876.848,32782.75,0.0,0.0,32741.059,735.53253,0.0,0.0,0.0,0.0,32741.059,735.53253,31987.693,31956.4453125
1882,2021-03-20 09:00:00,472.78333,,135.51666,19.76204,4.21542,0.2,32.41948,65.09363,52.60148,0.0,,472.78333,382.08438,146.52475,0.17990834,382.08438,146.52475,0.17990834,369.73383,139.59222,0.0,499.13953,499.13953,57677.562,44.568005,57674.82,53628.375,51578.008,0.0,0.0,51466.945,708.0903,0.0,0.0,0.0,0.0,51466.945,708.0903,50387.54,50309.98828125
1883,2021-03-20 10:00:00,626.15,,188.96667,21.88702,4.93208,0.2,43.061268,51.653496,41.99652,0.0,,626.15,475.86087,200.71431,0.23826899,475.86087,200.71431,0.23826899,467.63895,191.21791,0.0,645.67975,645.67975,74611.57,52.946186,74848.68,67325.91,65258.74,0.0,0.0,65066.332,681.0671,0.0,0.0,0.0,0.0,65066.332,681.0671,63758.574,63634.0546875
1884,2021-03-20 11:00:00,746.73334,,214.96667,23.79712,4.84625,0.2,51.5274,33.271523,34.06979,0.0,,746.73334,562.6373,225.4348,0.2841546,562.6373,225.4348,0.2841546,556.8081,214.76878,0.0,756.1454,756.1454,87378.06,60.312344,87704.63,76494.52,73828.87,0.0,0.0,73568.07,661.0439,0.0,0.0,0.0,0.0,73568.07,661.0439,72119.35,71961.25
1885,2021-03-20 12:00:00,793.0333,,250.55,25.31873,3.22292,0.2,56.06308,8.896826,31.01321,0.0,,793.0333,560.39655,258.54623,0.3017731,560.39655,258.54623,0.3017731,555.72296,246.31363,0.0,785.99585,785.99585,90825.336,66.18515,91158.625,77496.87,74738.21,0.0,0.0,74457.414,645.89307,0.0,0.0,0.0,0.0,74457.414,645.89307,73017.37,72854.9609375
1886,2021-03-20 13:00:00,764.6167,,267.76666,26.35026,2.49458,0.2,55.067013,342.2558,34.177956,0.0,,764.6167,501.37988,271.9573,0.29095975,501.37988,271.9573,0.29095975,496.14658,259.09015,0.0,740.132,740.132,85522.28,66.1287,85842.17,72994.89,70601.69,0.0,0.0,70351.54,644.501,0.0,0.0,0.0,0.0,70351.54,644.501,68998.836,68853.828125
1887,2021-03-20 14:00:00,681.93335,,245.7,26.89534,1.51625,0.2,48.944534,319.85214,42.17317,0.0,,681.93335,428.73883,245.79366,0.25949624,428.73883,245.79366,0.25949624,421.25067,234.1644,0.0,642.30676,642.30676,74220.34,62.987537,74452.875,64183.83,62162.895,0.0,0.0,61973.355,654.1556,0.0,0.0,0.0,0.0,61973.355,654.1556,60775.348,60662.3515625
1888,2021-03-20 15:00:00,582.6333,,159.25,27.01343,1.58792,0.2,39.559605,303.41074,52.815636,0.0,,582.6333,401.7788,157.29382,0.22170956,401.7788,157.29382,0.22170956,388.6289,149.85176,0.0,527.71106,527.71106,60977.434,56.56978,61029.14,54058.34,52613.918,0.0,0.0,52484.08,667.954,0.0,0.0,0.0,0.0,52484.08,667.954,51448.938,51368.06640625
1889,2021-03-20 16:00:00,427.08334,,118.93333,26.57959,1.27667,0.2,28.438957,291.20972,64.760796,0.0,,427.08334,275.9104,115.08351,0.1625181,275.9104,115.08351,0.1625181,257.35233,109.63856,0.0,359.65106,359.65106,41559.36,47.010437,41267.86,37977.16,36720.707,0.0,0.0,36662.12,695.2735,0.0,0.0,0.0,0.0,36662.12,695.2735,35867.355,35828.1015625
1890,2021-03-20 17:00:00,233.61667,,69.08333,25.48874,1.38375,0.2,16.441887,281.43332,77.33239,0.0,,233.61667,127.47651,64.28895,0.0888982,127.47651,64.28895,0.0888982,104.785225,61.247242,0.0,162.71182,162.71182,18801.924,34.687054,18144.404,17495.082,16822.402,0.0,0.0,16810.82,714.8,0.0,0.0,0.0,0.0,16810.82,714.8,16288.114,16280.0263671875
1891,2021-03-20 18:00:00,24.86667,,24.5,23.92276,1.96042,0.2,4.0428715,272.83032,90.0,0.0,,24.86667,0.0,23.622698,0.009462519,0.0,23.622698,0.009462519,0.0,22.505035,0.0,22.054935,22.054935,2548.5754,25.137266,2011.3353,2010.2733,1951.0724,0.0,0.0,1950.8958,673.45044,0.0,0.0,0.0,0.0,1950.8958,673.45044,1833.4575,1833.354736328125
1892,2021-03-20 19:00:00,0.0,,0.0,22.58945,1.76625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1893,2021-03-20 20:00:00,0.0,,0.0,21.30914,1.32583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1894,2021-03-20 21:00:00,0.0,,0.0,20.02883,1.60875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1895,2021-03-20 22:00:00,0.0,,0.0,18.74852,2.05958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1896,2021-03-20 23:00:00,0.0,,0.0,17.52675,2.21375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1897,2021-03-21 00:00:00,0.0,,0.0,16.66258,1.81625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1898,2021-03-21 01:00:00,0.0,,0.0,15.82504,1.62083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1899,2021-03-21 02:00:00,0.0,,0.0,15.02939,2.57083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1900,2021-03-21 03:00:00,0.0,,0.0,14.53216,2.33083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1901,2021-03-21 04:00:00,0.0,,0.0,14.10238,1.5775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1902,2021-03-21 05:00:00,0.0,,0.0,13.80487,1.72417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1903,2021-03-21 06:00:00,0.16667,,0.16667,13.89506,1.62583,0.2,-4.252714,92.45496,90.0,0.0,,0.16667,0.0,0.18279889,6.3422965e-05,0.0,0.18279889,0.0,0.0,0.17415011,0.0,0.17066711,0.17066711,19.721352,13.904602,0.2797301,0.27694696,0.27625248,0.0,0.0,0.27624828,19.65701,0.0,0.0,0.0,0.27624828,0.0,580.0,0.0,0.0
1904,2021-03-21 07:00:00,95.63333,,42.65,15.17152,1.63625,0.2,8.217927,84.0925,77.22394,0.0,,95.63333,81.970795,50.035156,0.03639137,81.970795,50.035156,0.03639137,67.535736,47.66784,0.0,112.899506,112.899506,13045.814,21.480972,12343.937,12503.006,12056.276,0.0,0.0,12050.738,742.44116,0.0,0.0,0.0,0.0,12050.738,742.44116,11602.128,11598.0283203125
1905,2021-03-21 08:00:00,282.35,,87.55,17.31991,1.88542,0.2,20.491734,75.165306,64.6886,0.0,,282.35,237.90619,96.96189,0.1074427,237.90619,96.96189,0.1074427,221.97867,92.37433,0.0,308.06595,308.06595,35598.207,34.342262,35198.87,34012.926,32816.72,0.0,0.0,32774.48,730.75946,0.0,0.0,0.0,0.0,32774.48,730.75946,32024.486,31993.18359375
1906,2021-03-21 09:00:00,467.9,,125.13333,19.73053,2.03792,0.2,32.21595,64.68334,52.80176,0.0,,467.9,388.71402,135.7366,0.17805007,388.71402,135.7366,0.17805007,376.00198,129.31448,0.0,495.21014,495.21014,57223.582,46.904427,57213.28,52711.37,51228.04,0.0,0.0,51115.06,696.7958,0.0,0.0,0.0,0.0,51115.06,696.7958,50058.55,49981.8359375
1907,2021-03-21 10:00:00,621.26666,,187.33333,22.07025,1.79042,0.2,42.809753,51.22507,42.254055,0.0,,621.26666,472.6319,199.0491,0.23641072,472.6319,199.0491,0.23641072,464.33627,189.63148,0.0,640.8884,640.8884,74058.73,57.636288,74289.02,65522.56,63555.047,0.0,0.0,63365.957,667.43414,0.0,0.0,0.0,0.0,63365.957,667.43414,62116.797,61999.15625
1908,2021-03-21 11:00:00,748.7167,,211.88333,24.20013,1.5,0.2,51.209183,32.87794,34.40446,0.0,,748.7167,568.26154,222.29933,0.2849093,568.26154,222.29933,0.2849093,562.2374,211.78168,0.0,758.5387,758.5387,87651.57,66.8551,87980.29,74578.086,72582.086,0.0,0.0,72313.83,639.6227,0.0,0.0,0.0,0.0,72313.83,639.6227,70929.26,70776.0546875
1909,2021-03-21 12:00:00,774.85,,260.55,25.8702,1.845,0.2,55.680614,8.67598,31.408619,0.0,,774.85,531.46484,268.60788,0.2948538,531.46484,268.60788,0.2948538,526.90265,255.89923,0.0,767.1459,767.1459,88645.46,68.33729,88975.46,74914.055,72566.52,0.0,0.0,72294.54,637.15375,0.0,0.0,0.0,0.0,72294.54,637.15375,70914.75,70761.25
1910,2021-03-21 13:00:00,792.7833,,225.93333,27.14134,2.79875,0.2,54.665985,342.30505,34.57012,0.0,,792.7833,572.15717,230.19765,0.30167797,572.15717,230.19765,0.30167797,566.0228,219.30629,0.0,769.6225,769.6225,88931.375,67.93624,89261.75,75292.695,72713.91,0.0,0.0,72443.96,638.7083,0.0,0.0,0.0,0.0,72443.96,638.7083,71058.4,70904.0859375
1911,2021-03-21 14:00:00,723.75,,186.71667,27.91498,4.74083,0.2,48.571136,320.07812,42.524544,0.0,,723.75,527.87244,187.5588,0.27540872,527.87244,187.5588,0.27540872,518.4532,178.68483,0.0,683.19525,683.19525,78945.02,61.065983,79223.03,68877.305,66786.43,0.0,0.0,66571.555,659.159,0.0,0.0,0.0,0.0,66571.555,659.159,65270.84,65141.14453125
1912,2021-03-21 15:00:00,607.95,,139.76666,28.16909,4.92333,0.2,39.22364,303.6964,53.128414,0.0,,607.95,444.25,138.09523,0.23134333,444.25,138.09523,0.23134333,429.4431,131.56152,0.0,549.78455,549.78455,63531.46,54.625935,63623.06,56821.64,55184.31,0.0,0.0,55043.29,672.94214,0.0,0.0,0.0,0.0,55043.29,672.94214,53955.305,53866.66015625
1913,2021-03-21 16:00:00,441.51666,,91.23333,27.7922,5.55458,0.2,28.131998,291.5045,65.04737,0.0,,441.51666,313.40872,88.801056,0.16801041,313.40872,88.801056,0.16801041,291.93387,84.5996,0.0,369.0028,369.0028,42640.145,45.04666,42368.445,39302.57,37772.574,0.0,0.0,37711.64,702.4342,0.0,0.0,0.0,0.0,37711.64,702.4342,36889.76,36848.21875
1914,2021-03-21 17:00:00,241.45,,61.23333,26.67352,6.96792,0.2,16.152864,281.7244,77.60435,0.0,,241.45,139.05605,56.71978,0.09187902,139.05605,56.71978,0.09187902,113.619194,54.036194,0.0,164.30228,164.30228,18986.19,33.877743,18330.736,17730.398,16918.125,0.0,0.0,16906.557,720.1219,0.0,0.0,0.0,0.0,16906.557,720.1219,16379.908,16371.7236328125
1915,2021-03-21 18:00:00,27.65,,26.01667,25.0595,9.67542,0.2,3.7617605,273.11832,90.0,0.0,,27.65,0.0,27.412514,0.01052166,0.0,27.412514,0.01052166,0.0,26.115543,0.0,25.593233,25.593233,2957.3306,26.051628,2398.0847,2388.8933,2323.2085,0.0,0.0,2322.96,675.4731,0.0,0.0,0.0,0.0,2322.96,675.4731,2184.8516,2184.706298828125
1916,2021-03-21 19:00:00,0.0,,0.0,23.93123,10.17292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1917,2021-03-21 20:00:00,0.0,,0.0,22.90107,13.17042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1918,2021-03-21 21:00:00,0.0,,0.0,21.8709,13.47042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1919,2021-03-21 22:00:00,0.0,,0.0,20.84073,12.10583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1920,2021-03-21 23:00:00,0.0,,0.0,19.83857,11.8125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1921,2021-03-22 00:00:00,0.0,,0.0,19.0067,9.11917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1922,2021-03-22 01:00:00,0.0,,0.0,18.18314,8.01125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1923,2021-03-22 02:00:00,0.0,,0.0,17.40409,8.75,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1924,2021-03-22 03:00:00,0.0,,0.0,16.92447,7.44583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1925,2021-03-22 04:00:00,0.0,,0.0,16.51253,4.43208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1926,2021-03-22 05:00:00,0.0,,0.0,16.2332,3.09375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1927,2021-03-22 06:00:00,0.0,,0.0,16.36699,2.88125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1928,2021-03-22 07:00:00,109.98333,,42.2,17.86626,4.20625,0.2,8.05843,83.71991,77.36997,0.0,,109.98333,105.72715,49.581833,0.04185198,105.72715,49.581833,0.04185198,86.83676,47.235966,0.0,131.39128,131.39128,15182.777,24.398796,14492.171,14523.843,14080.662,0.0,0.0,14073.081,738.8486,0.0,0.0,0.0,0.0,14073.081,738.8486,13582.603,13576.966796875
1929,2021-03-22 08:00:00,329.78333,,60.85,20.40683,4.32083,0.2,20.317204,74.77913,64.854065,0.0,,329.78333,329.12125,68.007904,0.12549251,329.12125,68.007904,0.12549251,306.85034,64.790245,0.0,364.20776,364.20776,42086.0,38.420425,41804.133,39788.71,38397.688,0.0,0.0,38337.7,719.4084,0.0,0.0,0.0,0.0,38337.7,719.4084,37486.355,37443.5625
1930,2021-03-22 09:00:00,556.0,,61.56667,23.2616,5.46417,0.2,32.011627,64.27483,53.003124,0.0,,556.0,561.2917,66.38315,0.2115748,561.2917,66.38315,0.2115748,542.71967,63.24236,0.0,593.8428,593.8428,68620.64,51.14398,68785.07,62319.7,59991.387,0.0,0.0,59832.562,688.1735,0.0,0.0,0.0,0.0,59832.562,688.1735,58621.03,58515.87890625
1931,2021-03-22 10:00:00,727.31665,,87.45,26.0167,6.60542,0.2,42.557167,50.79996,42.5129,0.0,,727.31665,697.3888,92.60637,0.27676594,697.3888,92.60637,0.27676594,684.9536,88.224884,0.0,757.7149,757.7149,87556.31,59.79304,87884.11,76827.3,74683.44,0.0,0.0,74416.55,660.3036,0.0,0.0,0.0,0.0,74416.55,660.3036,72951.56,72789.2578125
1932,2021-03-22 11:00:00,859.9,,91.43333,28.44351,6.88167,0.2,50.89014,32.489407,34.739925,0.0,,859.9,813.8349,95.59976,0.3272179,813.8349,95.59976,0.3272179,805.00806,91.076645,0.0,878.163,878.163,101477.516,67.10006,101776.445,86162.29,83376.125,0.0,0.0,83023.57,641.1603,0.0,0.0,0.0,0.0,83023.57,641.1603,81410.07,81208.2265625
1933,2021-03-22 12:00:00,910.2167,,99.31667,30.40549,5.29875,0.2,55.298134,8.4587555,31.803856,0.0,,910.2167,838.2531,102.51004,0.34636495,838.2531,102.51004,0.34636495,830.84845,97.65997,0.0,909.9383,909.9383,105146.68,73.45211,105415.55,86702.3,83715.48,0.0,0.0,83331.875,617.62537,0.0,0.0,0.0,0.0,83331.875,617.62537,81755.016,81551.3359375
1934,2021-03-22 13:00:00,899.6667,,97.4,31.82419,4.5775,0.2,54.265152,342.35248,34.962345,0.0,,899.6667,809.97614,99.40249,0.34235033,809.97614,99.40249,0.34235033,801.05774,94.69945,0.0,877.84204,877.84204,101438.02,74.73786,101739.45,83188.52,81354.78,0.0,0.0,80988.81,613.5412,0.0,0.0,0.0,0.0,80988.81,613.5412,79470.51,79278.0390625
1935,2021-03-22 14:00:00,810.0333,,90.08333,32.66006,4.37917,0.2,48.19737,320.3,42.876644,0.0,,810.0333,707.7567,90.99349,0.3082421,707.7567,90.99349,0.3082421,694.8546,86.68831,0.0,765.9121,765.9121,88503.66,70.44139,88833.42,74094.02,72109.32,0.0,0.0,71835.31,628.6003,0.0,0.0,0.0,0.0,71835.31,628.6003,70480.21,70328.6953125
1936,2021-03-22 15:00:00,666.8,,86.13333,32.88378,3.90708,0.2,38.886944,303.97867,53.442112,0.0,,666.8,550.9287,85.99824,0.25373754,550.9287,85.99824,0.25373754,532.22797,81.9294,0.0,601.8742,601.8742,69549.49,63.217995,69726.05,60043.87,58246.152,0.0,0.0,58080.023,651.63306,0.0,0.0,0.0,0.0,58080.023,651.63306,56965.21,56866.64453125
1937,2021-03-22 16:00:00,472.98334,,55.13333,32.35237,5.46667,0.2,27.82432,291.79697,65.334724,0.0,,472.98334,373.58572,54.348705,0.17998444,373.58572,54.348705,0.17998444,347.50452,51.7773,0.0,391.2962,391.2962,45215.793,50.7226,44991.332,40796.496,39262.336,0.0,0.0,39193.895,686.94946,0.0,0.0,0.0,0.0,39193.895,686.94946,38360.316,38315.41015625
1938,2021-03-22 17:00:00,251.03333,,64.83333,31.0134,5.49042,0.2,15.863325,282.0141,77.87679,0.0,,251.03333,143.06064,60.16967,0.095525764,143.06064,60.16967,0.095525764,116.15397,57.322857,0.0,170.0073,170.0073,19645.031,38.986134,18997.13,18013.662,17284.709,0.0,0.0,17272.07,704.7538,0.0,0.0,0.0,0.0,17272.07,704.7538,16748.672,16740.087890625
1939,2021-03-22 18:00:00,20.81667,,20.8,29.13906,5.07917,0.2,3.4804218,273.4056,90.0,0.0,,20.81667,0.0,20.194157,0.007921372,0.0,20.194157,0.007921372,0.0,19.238708,0.0,18.853935,18.853935,2178.667,30.039942,1664.2332,1634.9004,1580.5278,0.0,0.0,1580.4045,651.9043,0.0,0.0,0.0,0.0,1580.4045,651.9043,1488.7024,1488.634521484375
1940,2021-03-22 19:00:00,0.0,,0.0,27.66485,4.34792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1941,2021-03-22 20:00:00,0.0,,0.0,26.27456,2.76083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1942,2021-03-22 21:00:00,0.0,,0.0,24.88427,1.96625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1943,2021-03-22 22:00:00,0.0,,0.0,23.49398,1.68958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1944,2021-03-22 23:00:00,0.0,,0.0,22.12053,1.42667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1945,2021-03-23 00:00:00,0.0,,0.0,20.8433,1.40958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1946,2021-03-23 01:00:00,0.0,,0.0,19.5327,2.05708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1947,2021-03-23 02:00:00,0.0,,0.0,18.28883,2.64417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1948,2021-03-23 03:00:00,0.0,,0.0,17.51407,3.29917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1949,2021-03-23 04:00:00,0.0,,0.0,16.84534,2.83,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1950,2021-03-23 05:00:00,0.0,,0.0,16.38406,2.425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1951,2021-03-23 06:00:00,0.0,,0.0,16.42195,2.66292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1952,2021-03-23 07:00:00,95.15,,38.98333,17.58575,2.37417,0.2,7.8991084,83.34776,77.51605,0.0,,95.15,88.346085,46.29775,0.03620745,88.346085,46.29775,0.03620745,72.32861,44.107258,0.0,114.107155,114.107155,13185.33,23.752138,12483.89,12540.757,12130.299,0.0,0.0,12124.63,736.2206,0.0,0.0,0.0,0.0,12124.63,736.2206,11677.163,11672.9970703125
1953,2021-03-23 08:00:00,276.21667,,87.98333,19.53949,2.89667,0.2,20.142345,74.39395,65.02012,0.0,,276.21667,230.84102,97.450195,0.10510878,230.84102,97.450195,0.10510878,215.05167,92.83953,0.0,301.73337,301.73337,34866.863,35.46218,34454.523,33153.72,32071.684,0.0,0.0,32030.348,722.9181,0.0,0.0,0.0,0.0,32030.348,722.9181,31301.932,31272.0078125
1954,2021-03-23 09:00:00,458.48334,,135.11667,21.73177,3.09667,0.2,31.80653,63.86826,53.205544,0.0,,458.48334,367.476,146.15628,0.17446676,367.476,146.15628,0.17446676,355.17294,139.24117,0.0,484.52582,484.52582,55987.824,47.068935,55956.453,51518.656,49724.277,0.0,0.0,49618.215,698.4874,0.0,0.0,0.0,0.0,49618.215,698.4874,48584.848,48512.75390625
1955,2021-03-23 10:00:00,613.18335,,195.43333,23.87804,4.2525,0.2,42.30356,50.37831,42.773003,0.0,,613.18335,455.60587,207.35527,0.23333478,455.60587,207.35527,0.23333478,447.35245,197.54466,0.0,631.99915,631.99915,73030.75,55.23384,73249.35,65259.457,62769.85,0.0,0.0,62591.63,679.5014,0.0,0.0,0.0,0.0,62591.63,679.5014,61337.773,61223.19140625
1956,2021-03-23 11:00:00,739.56665,,210.33333,25.84852,7.72125,0.2,50.570347,32.106,35.0761,0.0,,739.56665,560.74084,220.73491,0.28142744,560.74084,220.73491,0.28142744,554.51904,210.29128,0.0,749.51416,749.51416,86608.16,57.605366,86932.85,76702.89,74429.93,0.0,0.0,74170.34,666.7982,0.0,0.0,0.0,0.0,74170.34,666.7982,72698.88,72537.421875
1957,2021-03-23 12:00:00,796.6167,,220.11667,27.47136,7.73,0.2,54.915737,8.24521,32.198814,0.0,,796.6167,596.15326,227.8478,0.3031367,596.15326,227.8478,0.3031367,590.7358,217.06761,0.0,791.64734,791.64734,91475.74,61.000034,91810.125,79843.31,77258.5,0.0,0.0,76970.71,658.1736,0.0,0.0,0.0,0.0,76970.71,658.1736,75456.22,75283.359375
1958,2021-03-23 13:00:00,793.5,,206.8,28.66051,7.40958,0.2,53.86464,342.39832,35.35448,0.0,,793.5,592.48376,211.03477,0.3019507,592.48376,211.03477,0.3019507,585.7854,201.05008,0.0,771.0988,771.0988,89103.34,61.798508,89435.586,77515.47,75397.28,0.0,0.0,75120.625,652.8333,0.0,0.0,0.0,0.0,75120.625,652.8333,73654.38,73489.3828125
1959,2021-03-23 14:00:00,722.3833,,176.38333,29.35655,8.29333,0.2,47.82338,320.5179,43.229305,0.0,,722.3833,536.8197,177.30403,0.27488866,536.8197,177.30403,0.27488866,526.8225,168.91524,0.0,681.823,681.823,78785.586,57.503067,79062.19,69786.92,67640.09,0.0,0.0,67426.47,668.0868,0.0,0.0,0.0,0.0,67426.47,668.0868,66092.58,65959.390625
1960,2021-03-23 15:00:00,584.6,,149.51666,29.51501,9.01417,0.2,38.54968,304.25757,53.756573,0.0,,584.6,412.75934,147.73483,0.22245795,412.75934,147.73483,0.22245795,398.48972,140.74504,0.0,528.4501,528.4501,61065.414,50.626205,61118.52,55487.46,53905.977,0.0,0.0,53777.176,686.7804,0.0,0.0,0.0,0.0,53777.176,686.7804,52691.77,52607.16796875
1961,2021-03-23 16:00:00,416.53333,,106.83333,29.05351,10.31708,0.2,27.51607,292.08722,65.62271,0.0,,416.53333,276.68262,103.27768,0.1585035,276.68262,103.27768,0.1585035,256.99924,98.3913,0.0,348.28275,348.28275,40245.824,42.16629,39930.33,37456.41,35992.203,0.0,0.0,35938.67,710.8185,0.0,0.0,0.0,0.0,35938.67,710.8185,35142.87,35105.21875
1962,2021-03-23 17:00:00,219.21667,,80.45,27.91855,8.06583,0.2,15.573412,282.30243,78.1496,0.0,,219.21667,106.14378,75.37947,0.08341856,106.14378,75.37947,0.08341856,85.60727,71.813034,0.0,154.2719,154.2719,17826.727,34.353355,17158.879,16565.447,16083.522,0.0,0.0,16072.793,711.70905,0.0,0.0,0.0,0.0,16072.793,711.70905,15561.998,15554.611328125
1963,2021-03-23 18:00:00,19.85,,19.76667,26.32056,6.93833,0.2,3.198995,273.6922,90.0,0.0,,19.85,0.0,19.171597,0.0075535243,0.0,19.171597,0.0075535243,0.0,18.264528,0.0,17.899239,17.899239,2068.387,27.106453,1561.4012,1550.095,1498.968,0.0,0.0,1498.8593,657.9766,0.0,0.0,0.0,0.0,1498.8593,657.9766,1410.2245,1410.16357421875
1964,2021-03-23 19:00:00,0.0,,0.0,24.89158,4.76417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1965,2021-03-23 20:00:00,0.0,,0.0,23.5039,3.70917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1966,2021-03-23 21:00:00,0.0,,0.0,22.11621,2.46958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1967,2021-03-23 22:00:00,0.0,,0.0,20.72853,2.02917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1968,2021-03-23 23:00:00,0.0,,0.0,19.38085,1.34292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1969,2021-03-24 00:00:00,0.0,,0.0,18.27524,0.8525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1970,2021-03-24 01:00:00,0.0,,0.0,17.17398,0.76125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1971,2021-03-24 02:00:00,0.0,,0.0,16.12993,0.98792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1972,2021-03-24 03:00:00,0.0,,0.0,15.48213,0.60417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1973,2021-03-24 04:00:00,0.0,,0.0,14.9239,0.21292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1974,2021-03-24 05:00:00,0.0,,0.0,14.54088,0.48458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1975,2021-03-24 06:00:00,0.1,,0.1,14.63335,0.7975,0.2,-4.72114,91.34193,90.0,0.0,,0.1,0.0,0.10983487,3.805302e-05,0.0,0.10983487,0.0,0.0,0.10463825,0.0,0.10254548,0.10254548,11.849551,14.639304,0.10103498,0.10009676,0.09982702,0.0,0.0,0.09982553,11.829785,0.0,0.0,0.0,0.09982553,0.0,580.0,0.0,0.0
1976,2021-03-24 07:00:00,109.43333,,44.5,16.06317,1.0975,0.2,7.73995,82.97618,77.66219,0.0,,109.43333,103.02144,51.857903,0.041642684,103.02144,51.857903,0.041642684,84.065475,49.404346,0.0,130.80043,130.80043,15114.431,23.554426,14423.432,14499.143,13917.9,0.0,0.0,13910.511,742.4413,0.0,0.0,0.0,0.0,13910.511,742.4413,13421.426,13415.927734375
1977,2021-03-24 08:00:00,335.71667,,59.2,18.55539,1.47,0.2,19.967154,74.00991,65.18675,0.0,,335.71667,339.82385,66.30102,0.12775032,339.82385,66.30102,0.12775032,316.32724,63.16411,0.0,371.90152,371.90152,42974.78,39.497124,42709.21,40483.31,39290.12,0.0,0.0,39226.895,715.05145,0.0,0.0,0.0,0.0,39226.895,715.05145,38362.863,38317.86328125
1978,2021-03-24 09:00:00,564.3333,,77.5,21.39394,2.44958,0.2,31.600668,63.46374,53.409008,0.0,,564.3333,553.82245,83.33215,0.21474586,553.82245,83.33215,0.21474586,535.05963,79.38946,0.0,602.16016,602.16016,69583.82,53.823406,69761.125,62514.812,60733.523,0.0,0.0,60566.133,677.4804,0.0,0.0,0.0,0.0,60566.133,677.4804,59357.402,59250.09375
1979,2021-03-24 10:00:00,749.9167,,92.08333,24.13163,4.1675,0.2,42.04897,49.960243,43.0343,0.0,,749.9167,717.9232,97.486626,0.28536594,717.9232,97.486626,0.28536594,704.71014,92.87423,0.0,781.6327,781.6327,90320.56,63.06157,90653.91,78132.164,75804.22,0.0,0.0,75522.86,651.923,0.0,0.0,0.0,0.0,75522.86,651.923,74049.86,73882.0703125
1980,2021-03-24 11:00:00,872.45,,110.26667,26.52325,4.2,0.2,50.249886,31.727793,35.412884,0.0,,872.45,807.9406,115.06276,0.33199358,807.9406,115.06276,0.33199358,798.77057,109.61879,0.0,890.22156,890.22156,102869.14,70.79604,103158.72,85890.836,83238.16,0.0,0.0,82872.8,629.5906,0.0,0.0,0.0,0.0,82872.8,629.5906,81284.016,81082.40625
1981,2021-03-24 12:00:00,924.73334,,116.56667,28.43377,4.52083,0.2,54.53352,8.035391,32.59339,0.0,,924.73334,836.00946,120.125374,0.35188895,836.00946,120.125374,0.35188895,828.196,114.44187,0.0,923.7851,923.7851,106747.11,73.70998,106999.11,87897.984,85387.75,0.0,0.0,84990.79,618.4509,0.0,0.0,0.0,0.0,84990.79,618.4509,83375.73,83163.109375
1982,2021-03-24 13:00:00,912.6,,99.1,29.79424,5.27625,0.2,53.464558,342.44266,35.746403,0.0,,912.6,821.7231,101.15692,0.34727186,821.7231,101.15692,0.34727186,812.1862,96.37088,0.0,890.386,890.386,102887.77,71.95904,103176.64,85447.57,83100.984,0.0,0.0,82731.414,623.21814,0.0,0.0,0.0,0.0,82731.414,623.21814,81157.47,80956.6015625
1983,2021-03-24 14:00:00,816.48334,,87.38333,30.56098,7.0375,0.2,47.449318,320.73203,43.582375,0.0,,816.48334,716.931,88.32077,0.31069657,716.931,88.32077,0.31069657,703.29205,84.142044,0.0,771.6854,771.6854,89169.62,64.290405,89502.13,76736.81,74810.25,0.0,0.0,74528.555,645.6212,0.0,0.0,0.0,0.0,74528.555,645.6212,73087.51,72924.3984375
1984,2021-03-24 15:00:00,655.2833,,75.2,30.70529,8.66042,0.2,38.211998,304.5332,54.07164,0.0,,655.2833,550.26227,75.19406,0.24935508,550.26227,75.19406,0.24935508,530.88654,71.6364,0.0,590.4725,590.4725,68230.19,54.67699,68389.91,61078.02,59210.035,0.0,0.0,59048.848,675.08453,0.0,0.0,0.0,0.0,59048.848,675.08453,57875.363,57773.38671875
1985,2021-03-24 16:00:00,457.3,,54.83333,30.07071,12.42083,0.2,27.207397,292.37518,65.91118,0.0,,457.3,359.28073,54.046482,0.17401646,359.28073,54.046482,0.17401646,333.23172,51.489376,0.0,377.02667,377.02667,43567.047,42.969948,43312.34,40510.64,39224.523,0.0,0.0,39159.82,704.9237,0.0,0.0,0.0,0.0,39159.82,704.9237,38307.83,38263.125
1986,2021-03-24 17:00:00,233.38333,,68.61667,28.65285,9.17458,0.2,15.283267,282.58932,78.4226,0.0,,233.38333,125.44898,63.81911,0.0888094,125.44898,63.81911,0.0888094,100.46725,60.799633,0.0,158.04153,158.04153,18262.72,34.92058,17599.38,16954.115,16294.626,0.0,0.0,16283.726,714.18054,0.0,0.0,0.0,0.0,16283.726,714.18054,15768.619,15761.0244140625
1987,2021-03-24 18:00:00,12.3,,12.3,26.75831,5.19833,0.2,2.9176188,273.97806,90.0,0.0,,12.3,0.0,12.437085,0.0046805213,0.0,12.437085,0.0046805213,0.0,11.848648,0.0,11.611675,11.611675,1341.7445,27.31014,893.633,887.57544,860.4074,0.0,0.0,860.36816,630.7555,0.0,0.0,0.0,0.0,860.36816,630.7555,811.7436,811.7235717773438
1988,2021-03-24 19:00:00,0.0,,0.0,25.28248,3.49875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1989,2021-03-24 20:00:00,0.0,,0.0,23.89217,2.22042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1990,2021-03-24 21:00:00,0.0,,0.0,22.50186,1.64042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1991,2021-03-24 22:00:00,0.0,,0.0,21.11155,1.40167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1992,2021-03-24 23:00:00,0.0,,0.0,19.75116,1.28625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1993,2021-03-25 00:00:00,0.0,,0.0,18.56971,1.7925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1994,2021-03-25 01:00:00,0.0,,0.0,17.3783,3.17042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1995,2021-03-25 02:00:00,0.0,,0.0,16.24869,5.35375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1996,2021-03-25 03:00:00,0.0,,0.0,15.5476,4.88833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1997,2021-03-25 04:00:00,0.0,,0.0,14.94336,2.87458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1998,2021-03-25 05:00:00,0.0,,0.0,14.52848,2.25167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
1999,2021-03-25 06:00:00,0.0,,0.0,14.60146,2.24833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2000,2021-03-25 07:00:00,103.7,,39.85,15.94785,2.59667,0.2,7.580943,82.60529,77.8084,0.0,,103.7,102.207756,47.205826,0.03946098,102.207756,47.205826,0.03946098,83.1191,44.972374,0.0,125.52964,125.52964,14505.8125,22.663183,13810.863,13928.433,13442.1045,0.0,0.0,13435.198,742.2187,0.0,0.0,0.0,0.0,13435.198,742.2187,12955.845,12950.724609375
2001,2021-03-25 08:00:00,322.48334,,51.28333,18.32147,2.9725,0.2,19.79163,73.62714,65.35398,0.0,,322.48334,334.00238,56.606342,0.122714646,334.00238,56.606342,0.122714646,310.6553,53.928123,0.0,357.29175,357.29175,41287.043,37.111076,40990.555,39206.17,37952.605,0.0,0.0,37894.836,722.79047,0.0,0.0,0.0,0.0,37894.836,722.79047,37048.773,37006.7734375
2002,2021-03-25 09:00:00,540.5,,63.21667,21.02675,3.40375,0.2,31.394062,63.061428,53.613495,0.0,,540.5,543.5342,68.202194,0.20567657,543.5342,68.202194,0.20567657,524.8994,64.975334,0.0,578.0773,578.0773,66799.086,50.83654,66938.66,60721.67,58928.51,0.0,0.0,58773.582,685.0532,0.0,0.0,0.0,0.0,58773.582,685.0532,57589.16,57488.328125
2003,2021-03-25 10:00:00,721.3833,,73.36667,23.64936,4.6975,0.2,41.793446,49.545895,43.29675,0.0,,721.3833,707.6841,77.91431,0.27450812,707.6841,77.91431,0.27450812,694.45105,74.22794,0.0,753.3054,753.3054,87047.04,60.274487,87372.1,76215.07,73737.58,0.0,0.0,73477.45,660.8268,0.0,0.0,0.0,0.0,73477.45,660.8268,72031.06,71872.8125
2004,2021-03-25 11:00:00,843.1333,,89.98333,25.95627,4.0525,0.2,49.928833,31.354864,35.7502,0.0,,843.1333,798.74426,94.15841,0.32083768,798.74426,94.15841,0.32083768,789.4718,89.70348,0.0,861.59174,861.59174,99561.125,69.09377,99873.21,83797.83,81396.28,0.0,0.0,81050.83,632.63104,0.0,0.0,0.0,0.0,81050.83,632.63104,79496.44,79303.390625
2005,2021-03-25 12:00:00,898.3667,,104.76667,27.8143,4.44583,0.2,54.151585,7.8293467,32.987488,0.0,,898.3667,821.2295,108.13145,0.34185565,821.2295,108.13145,0.34185565,813.33777,103.01541,0.0,898.0261,898.0261,103770.3,71.97847,104052.98,86169.586,84127.48,0.0,0.0,83747.76,623.0768,0.0,0.0,0.0,0.0,83747.76,623.0768,82151.6,81945.59375
2006,2021-03-25 13:00:00,884.01666,,133.6,29.14926,4.60417,0.2,53.065037,342.48572,36.13797,0.0,,884.01666,758.19116,135.8781,0.33639503,758.19116,135.8781,0.33639503,749.15967,129.4493,0.0,861.03674,861.03674,99496.164,71.190346,99810.17,82960.69,80400.57,0.0,0.0,80059.305,628.9861,0.0,0.0,0.0,0.0,80059.305,628.9861,78532.78,78344.4453125
2007,2021-03-25 14:00:00,807.6333,,106.73333,29.93603,3.94583,0.2,47.07533,320.94244,43.93569,0.0,,807.6333,689.28864,107.65895,0.30732885,689.28864,107.65895,0.30732885,675.89374,102.56528,0.0,762.88983,762.88983,88156.87,68.317635,88485.82,74515.266,72376.25,0.0,0.0,72106.16,635.9584,0.0,0.0,0.0,0.0,72106.16,635.9584,70732.47,70579.90625
2008,2021-03-25 15:00:00,658.56665,,74.11667,30.13356,5.56333,0.2,37.87405,304.8056,54.38716,0.0,,658.56665,554.3457,74.127014,0.25060448,554.3457,74.127014,0.25060448,534.46375,70.61984,0.0,592.98193,592.98193,68520.664,57.850185,68683.74,60526.555,58737.95,0.0,0.0,58576.45,667.4073,0.0,0.0,0.0,0.0,58576.45,667.4073,57425.438,57324.76171875
2009,2021-03-25 16:00:00,476.8,,57.7,29.59717,6.13875,0.2,26.898453,292.66095,66.199974,0.0,,476.8,373.83295,56.8444,0.18143679,373.83295,56.8444,0.18143679,346.20602,54.154915,0.0,392.35373,392.35373,45338.137,47.4623,45115.93,41455.586,40182.117,0.0,0.0,40112.043,693.3917,0.0,0.0,0.0,0.0,40112.043,693.3917,39254.63,39207.5859375
2010,2021-03-25 17:00:00,244.08333,,52.6,28.27448,5.27708,0.2,14.993032,282.87482,78.69568,0.0,,244.08333,145.08835,49.234066,0.092881076,145.08835,49.234066,0.092881076,115.33423,46.90465,0.0,158.9941,158.9941,18371.975,35.803463,17709.854,17001.527,16303.384,0.0,0.0,16292.38,712.55707,0.0,0.0,0.0,0.0,16292.38,712.55707,15777.958,15770.37109375
2011,2021-03-25 18:00:00,17.48333,,17.2,26.4306,3.04,0.2,2.6364312,274.26315,90.0,0.0,,17.48333,0.0,16.706272,0.006652935,0.0,16.706272,0.006652935,0.0,15.915848,0.0,15.597531,15.597531,1802.3821,27.248343,1314.7161,1304.9277,1264.1919,0.0,0.0,1264.1123,650.2073,0.0,0.0,0.0,0.0,1264.1123,650.2073,1190.0876,1190.0443115234375
2012,2021-03-25 19:00:00,0.0,,0.0,24.88364,1.94375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2013,2021-03-25 20:00:00,0.0,,0.0,23.40196,1.42583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2014,2021-03-25 21:00:00,0.0,,0.0,21.92027,1.64833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2015,2021-03-25 22:00:00,0.0,,0.0,20.43859,1.6275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016,2021-03-25 23:00:00,0.0,,0.0,18.98958,1.29833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2017,2021-03-26 00:00:00,0.0,,0.0,17.7329,1.97083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2018,2021-03-26 01:00:00,0.0,,0.0,16.44632,2.12417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2019,2021-03-26 02:00:00,0.0,,0.0,15.22176,2.31042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2020,2021-03-26 03:00:00,0.0,,0.0,14.45145,2.63375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2021,2021-03-26 04:00:00,0.0,,0.0,13.78381,3.23125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2022,2021-03-26 05:00:00,0.0,,0.0,13.31686,3.98375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2023,2021-03-26 06:00:00,0.0,,0.0,13.34274,4.18458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2024,2021-03-26 07:00:00,97.43333,,40.71667,14.55724,4.83042,0.2,7.4220753,82.23522,77.954704,0.0,,97.43333,91.62503,48.074394,0.037076324,91.62503,48.074394,0.037076324,74.25332,45.799847,0.0,117.6521,117.6521,13595.594,20.242903,12895.886,13120.74,12583.422,0.0,0.0,12577.548,751.4287,0.0,0.0,0.0,0.0,12577.548,751.4287,12112.458,12108.009765625
2025,2021-03-26 08:00:00,306.06668,,51.85,16.75951,6.03333,0.2,19.615768,73.24577,65.521805,0.0,,306.06668,313.76376,58.49631,0.11646761,313.76376,58.49631,0.11646761,291.5895,55.728672,0.0,340.37183,340.37183,39331.406,32.332253,38999.273,37971.55,36501.992,0.0,0.0,36450.695,737.6001,0.0,0.0,0.0,0.0,36450.695,737.6001,35618.895,35580.27734375
2026,2021-03-26 09:00:00,518.06665,,63.73333,19.28013,8.32792,0.2,31.186728,62.66145,53.81898,0.0,,518.06665,517.9517,68.77325,0.19714001,517.9517,68.77325,0.19714001,499.9803,65.51937,0.0,554.18964,554.18964,64036.887,42.121803,64136.15,60216.03,58237.855,0.0,0.0,58097.84,711.99963,0.0,0.0,0.0,0.0,58097.84,711.99963,56882.734,56784.01953125
2027,2021-03-26 10:00:00,691.98334,,93.88333,21.7227,8.37167,0.2,41.537033,49.135384,43.56028,0.0,,691.98334,653.6124,99.40715,0.26332057,653.6124,99.40715,0.26332057,641.1946,94.70389,0.0,721.1805,721.1805,83336.63,51.388012,83645.5,75718.84,72222.16,0.0,0.0,71987.875,682.4993,0.0,0.0,0.0,0.0,71987.875,682.4993,70534.1,70383.09375
2028,2021-03-26 11:00:00,816.55,,88.55,23.85905,9.67208,0.2,49.607273,30.987278,36.08794,0.0,,816.55,772.4409,92.69437,0.31072193,772.4409,92.69437,0.31072193,763.27014,88.308716,0.0,834.5473,834.5473,96434.4,56.21538,96762.44,85871.98,83426.57,0.0,0.0,83104.16,670.10547,0.0,0.0,0.0,0.0,83104.16,670.10547,81435.38,81232.6171875
2029,2021-03-26 12:00:00,868.4167,,99.51667,25.57412,11.41917,0.2,53.770023,7.6271214,33.380993,0.0,,868.4167,795.9511,102.79469,0.33045876,795.9511,102.79469,0.33045876,788.0887,97.93116,0.0,868.29944,868.29944,100335.45,56.66655,100641.945,89135.04,85766.72,0.0,0.0,85428.1,672.50134,0.0,0.0,0.0,0.0,85428.1,672.50134,83700.78,83487.4140625
2030,2021-03-26 13:00:00,846.75,,105.91667,26.79604,11.42958,0.2,52.66619,342.5276,36.529053,0.0,,846.75,748.69653,108.07321,0.32221395,748.69653,108.07321,0.32221395,739.54486,102.95994,0.0,825.6547,825.6547,95408.95,56.34743,95739.7,84919.38,82495.09,0.0,0.0,82178.95,670.08026,0.0,0.0,0.0,0.0,82178.95,670.08026,80531.62,80333.453125
2031,2021-03-26 14:00:00,766.9667,,98.85,27.48486,12.85583,0.2,46.70156,321.1493,44.2891,0.0,,766.9667,657.13196,99.8111,0.291854,657.13196,99.8111,0.291854,644.08826,95.08872,0.0,724.39343,724.39343,83706.82,51.782867,84017.72,75937.89,73491.12,0.0,0.0,73248.914,683.97754,0.0,0.0,0.0,0.0,73248.914,683.97754,71765.91,71608.4140625
2032,2021-03-26 15:00:00,626.55,,74.31667,27.60721,10.20208,0.2,37.53599,305.07486,54.702984,0.0,,626.55,523.732,74.3315,0.23842119,523.732,74.3315,0.23842119,504.59857,70.81465,0.0,563.90497,563.90497,65160.617,48.949512,65276.656,59668.87,57115.887,0.0,0.0,56970.09,683.1381,0.0,0.0,0.0,0.0,56970.09,683.1381,55826.35,55730.60546875
2033,2021-03-26 16:00:00,438.31668,,76.56667,27.03277,10.1225,0.2,26.58938,292.9445,66.48897,0.0,,438.31668,322.4162,74.42041,0.16679274,322.4162,74.42041,0.16679274,298.12643,70.89935,0.0,361.64526,361.64526,41789.684,40.76973,41502.395,39146.83,37820.094,0.0,0.0,37761.15,713.0743,0.0,0.0,0.0,0.0,37761.15,713.0743,36927.535,36885.93359375
2034,2021-03-26 17:00:00,222.05,,50.08333,25.72291,9.66833,0.2,14.702852,283.1589,78.96868,0.0,,222.05,129.64641,46.772636,0.08449673,129.64641,46.772636,0.08449673,102.25117,44.559677,0.0,143.87463,143.87463,16625.096,31.302042,15945.932,15574.102,14998.277,0.0,0.0,14989.26,723.2302,0.0,0.0,0.0,0.0,14989.26,723.2302,14489.924,14483.4970703125
2035,2021-03-26 18:00:00,13.6,,13.6,24.00136,6.3925,0.2,2.3555698,274.5475,90.0,0.0,,13.6,0.0,13.461765,0.0051752105,0.0,13.461765,0.0051752105,0.0,12.824848,0.0,12.568351,12.568351,1452.3639,24.567068,993.8956,995.1631,963.4085,0.0,0.0,963.36127,641.816,0.0,0.0,0.0,0.0,963.36127,641.816,907.48413,907.4590454101562
2036,2021-03-26 19:00:00,0.0,,0.0,22.88189,6.01042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2037,2021-03-26 20:00:00,0.0,,0.0,21.8786,6.43042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2038,2021-03-26 21:00:00,0.0,,0.0,20.8753,7.16875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2039,2021-03-26 22:00:00,0.0,,0.0,19.87201,5.17458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2040,2021-03-26 23:00:00,0.0,,0.0,18.91919,4.5825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2041,2021-03-27 00:00:00,0.0,,0.0,18.27721,3.13583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2042,2021-03-27 01:00:00,0.0,,0.0,17.67399,2.46042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2043,2021-03-27 02:00:00,0.0,,0.0,17.10352,3.33208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2044,2021-03-27 03:00:00,0.0,,0.0,16.75265,3.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2045,2021-03-27 04:00:00,0.0,,0.0,16.45141,3.23875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2046,2021-03-27 05:00:00,0.0,,0.0,16.24724,3.23625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2047,2021-03-27 06:00:00,0.0,,0.0,16.36691,3.3525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2048,2021-03-27 07:00:00,91.95,,40.71667,17.66479,2.69208,0.2,7.2633357,81.8661,78.10111,0.0,,91.95,83.55267,48.060715,0.034989752,83.55267,48.060715,0.034989752,67.46875,45.786816,0.0,110.990456,110.990456,12825.106,23.576614,12122.423,12185.409,11766.769,0.0,0.0,11761.401,736.51984,0.0,0.0,0.0,0.0,11761.401,736.51984,11322.519,11318.6142578125
2049,2021-03-27 08:00:00,292.4,,56.0,20.01152,2.41375,0.2,19.439573,72.86593,65.69022,0.0,,292.4,292.41318,62.962387,0.11126703,292.41318,62.962387,0.11126703,271.51834,59.98344,0.0,324.87177,324.87177,37540.066,37.536106,37175.465,35496.074,34282.395,0.0,0.0,34235.098,721.375,0.0,0.0,0.0,0.0,34235.098,721.375,33463.465,33429.1796875
2050,2021-03-27 09:00:00,504.61667,,70.56667,22.71234,2.45792,0.2,30.978685,62.263947,54.025444,0.0,,504.61667,495.36182,76.05694,0.19202188,495.36182,76.05694,0.19202188,477.96616,72.45845,0.0,539.4161,539.4161,62331.637,51.751694,62404.69,56390.76,54968.754,0.0,0.0,54832.53,681.3882,0.0,0.0,0.0,0.0,54832.53,681.3882,53734.754,53646.3515625
2051,2021-03-27 10:00:00,677.26666,,122.16667,25.34858,3.28458,0.2,41.279785,48.728836,43.824837,0.0,,677.26666,607.03394,130.60106,0.2577204,607.03394,130.60106,0.2577204,595.31586,124.42192,0.0,705.343,705.343,81506.305,61.918858,81803.61,70856.64,68943.71,0.0,0.0,68710.4,652.17035,0.0,0.0,0.0,0.0,68710.4,652.17035,67377.93,67239.8203125
2052,2021-03-27 11:00:00,796.7833,,102.68333,27.69121,3.08875,0.2,49.28529,30.625097,36.426018,0.0,,796.7833,736.826,107.31467,0.3032001,736.826,107.31467,0.3032001,727.8803,102.23728,0.0,813.5152,813.5152,94003.62,70.24745,94336.02,78745.99,76533.055,0.0,0.0,76224.53,629.55145,0.0,0.0,0.0,0.0,76224.53,629.55145,74777.055,74606.53125
2053,2021-03-27 12:00:00,847.1333,,112.6,29.60158,3.17417,0.2,53.388943,7.4287543,33.773804,0.0,,847.1333,760.6462,116.1546,0.3223598,760.6462,116.1546,0.3223598,752.92474,110.65897,0.0,846.312,846.312,97795.336,73.70174,98115.37,80602.06,77759.016,0.0,0.0,77432.68,622.3333,0.0,0.0,0.0,0.0,77432.68,622.3333,75973.055,75796.8046875
2054,2021-03-27 13:00:00,845.26666,,116.95,30.99993,3.30875,0.2,52.26814,342.56845,36.919514,0.0,,845.26666,736.23334,119.20494,0.3216495,736.23334,119.20494,0.3216495,727.0005,113.56499,0.0,823.75415,823.75415,95188.125,73.66259,95517.33,78485.09,75329.52,0.0,0.0,75028.33,626.7338,0.0,0.0,0.0,0.0,75028.33,626.7338,73610.73,73445.453125
2055,2021-03-27 14:00:00,764.35,,106.53333,31.82373,3.8025,0.2,46.328156,321.35275,44.642456,0.0,,764.35,647.08417,107.48976,0.29085824,647.08417,107.48976,0.29085824,633.9655,102.40409,0.0,721.6422,721.6422,83387.36,68.36768,83697.41,70473.99,68780.086,0.0,0.0,68534.01,633.4829,0.0,0.0,0.0,0.0,68534.01,633.4829,67238.03,67100.1875
