hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
2056,2021-03-27 15:00:00,619.9667,,76.61667,32.03401,2.76958,0.2,37.19797,305.34103,55.01895,0.0,,619.9667,515.2507,76.6163,0.23591605,515.2507,76.6163,0.23591605,496.07635,72.99135,0.0,557.68634,557.68634,64441.48,61.6342,64546.9,55963.043,54343.19,0.0,0.0,54198.68,653.50305,0.0,0.0,0.0,0.0,54198.68,653.50305,53158.824,53072.5078125
2057,2021-03-27 16:00:00,431.68332,,73.31667,31.49655,2.47417,0.2,26.280327,293.2258,66.77801,0.0,,431.68332,319.13675,71.235016,0.16426854,319.13675,71.235016,0.16426854,294.62427,67.86467,0.0,355.23917,355.23917,41048.86,50.60664,40748.023,36955.582,35599.48,0.0,0.0,35542.82,684.20044,0.0,0.0,0.0,0.0,35542.82,684.20044,34779.84,34742.98046875
2058,2021-03-27 17:00:00,217.46667,,57.88333,30.18201,2.79667,0.2,14.412865,283.44156,79.24148,0.0,,217.46667,119.68085,53.418808,0.08275263,119.68085,53.418808,0.08275263,93.608116,50.8914,0.0,141.60953,141.60953,16363.282,37.688927,15681.835,14940.796,14521.905,0.0,0.0,14512.906,700.7867,0.0,0.0,0.0,0.0,14512.906,700.7867,14033.1455,14027.1416015625
2059,2021-03-27 18:00:00,13.11667,,13.11667,28.43692,3.30542,0.2,2.0751717,274.83105,90.0,0.0,,13.11667,0.0,12.9337435,0.0049912888,0.0,12.9337435,0.0049912888,0.0,12.321808,0.0,12.075372,12.075372,1395.3616,29.062405,942.1407,930.69885,904.217,0.0,0.0,904.17346,627.85126,0.0,0.0,0.0,0.0,904.17346,627.85126,853.5725,853.55029296875
2060,2021-03-27 19:00:00,0.0,,0.0,27.31917,4.12667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2061,2021-03-27 20:00:00,0.0,,0.0,26.32249,3.17667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2062,2021-03-27 21:00:00,0.0,,0.0,25.32581,3.89583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2063,2021-03-27 22:00:00,0.0,,0.0,24.32913,4.18917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2064,2021-03-27 23:00:00,0.0,,0.0,23.34428,6.49458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2065,2021-03-28 00:00:00,0.0,,0.0,22.43343,8.04,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2066,2021-03-28 01:00:00,0.0,,0.0,21.53853,9.20042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2067,2021-03-28 02:00:00,0.0,,0.0,20.6449,10.35583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2068,2021-03-28 03:00:00,0.0,,0.0,19.8628,8.525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2069,2021-03-28 04:00:00,0.0,,0.0,19.71136,10.9,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2070,2021-03-28 05:00:00,0.0,,0.0,19.49063,12.71083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2071,2021-03-28 06:00:00,0.0,,0.0,19.59739,9.08458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2072,2021-03-28 07:00:00,82.93333,,39.2,20.55858,8.14625,0.2,7.104714,81.49804,78.247635,0.0,,82.93333,72.020325,46.539326,0.031558637,72.020325,46.539326,0.031558637,57.941757,44.337406,0.0,100.23358,100.23358,11582.465,24.724133,10877.446,10888.185,10511.113,0.0,0.0,10506.753,730.5816,0.0,0.0,0.0,0.0,10506.753,730.5816,10095.553,10092.4375
2073,2021-03-28 08:00:00,124.76667,,119.16667,21.21935,6.68,0.2,19.263044,72.487755,65.85923,0.0,,124.76667,6.942252,120.217064,0.047477484,6.942252,120.217064,0.047477484,6.440637,114.52923,0.0,118.55047,118.55047,13698.743,26.486023,12999.501,12927.475,12479.603,0.0,0.0,12473.47,729.60626,0.0,0.0,0.0,0.0,12473.47,729.60626,12021.045,12016.634765625
2074,2021-03-28 09:00:00,39.4,,39.4,21.19476,6.91458,0.2,30.769957,61.86904,54.232857,0.0,,39.4,0.0,38.831898,0.01499289,0.0,38.831898,0.01499289,0.0,36.99464,0.0,36.25475,36.25475,4189.263,22.788298,3578.6104,3607.917,3455.0466,0.0,0.0,3454.5366,699.4666,0.0,0.0,0.0,0.0,3454.5366,699.4666,3249.5427,3249.221435546875
2075,2021-03-28 10:00:00,52.81667,,52.81667,21.15535,6.08958,0.2,41.021755,48.326366,44.090355,0.0,,52.81667,0.0,52.23795,0.020098338,0.0,52.23795,0.020098338,0.0,49.766415,0.0,48.771084,48.771084,5635.591,23.38103,4984.1245,5014.128,4838.118,0.0,0.0,4837.1455,710.9968,0.0,0.0,0.0,0.0,4837.1455,710.9968,4564.4165,4563.78173828125
2076,2021-03-28 11:00:00,258.7,,233.33333,22.05884,6.87375,0.2,48.962963,30.268385,36.76434,0.0,,258.7,26.941187,235.98355,0.09844316,26.941187,235.98355,0.09844316,26.606743,224.81845,0.0,246.39668,246.39668,28472.062,32.90908,27950.773,27148.135,25848.758,0.0,0.0,25822.727,734.4179,0.0,0.0,0.0,0.0,25822.727,734.4179,25197.908,25178.54296875
2077,2021-03-28 12:00:00,369.2,,308.08334,23.28751,8.62083,0.2,53.008434,7.2342834,34.165825,0.0,,369.2,63.31208,312.7188,0.14049175,63.31208,312.7188,0.14049175,62.65179,297.92313,0.0,353.36343,353.36343,40832.367,37.659042,40527.574,38683.953,37318.8,0.0,0.0,37263.16,724.17175,0.0,0.0,0.0,0.0,37263.16,724.17175,36428.195,36387.6875
2078,2021-03-28 13:00:00,760.4667,,208.86667,25.34881,7.82042,0.2,51.871,342.6084,37.309227,0.0,,760.4667,557.73804,213.17462,0.28938055,557.73804,213.17462,0.28938055,550.56366,203.08867,0.0,738.5793,738.5793,85346.25,56.50146,85665.91,75933.89,73249.86,0.0,0.0,73002.28,672.6177,0.0,0.0,0.0,0.0,73002.28,672.6177,71544.72,71388.296875
2079,2021-03-28 14:00:00,813.8,,98.88333,27.10827,7.26458,0.2,45.955257,321.55295,44.995594,0.0,,813.8,703.3435,99.873245,0.30967546,703.3435,99.873245,0.30967546,688.7806,95.147934,0.0,768.24994,768.24994,88776.2,60.34238,89105.66,77702.766,74884.32,0.0,0.0,74616.695,659.7218,0.0,0.0,0.0,0.0,74616.695,659.7218,73148.46,72985.671875
2080,2021-03-28 15:00:00,436.86667,,242.41667,27.71853,7.13958,0.2,36.860138,305.60416,55.334915,0.0,,436.86667,184.37349,238.81139,0.16624096,184.37349,238.81139,0.16624096,177.38432,227.51248,0.0,396.79886,396.79886,45851.07,44.98176,45638.242,42350.555,40794.53,0.0,0.0,40723.543,701.75684,0.0,0.0,0.0,0.0,40723.543,701.75684,39845.56,39797.16796875
2081,2021-03-28 16:00:00,386.11667,,103.63333,27.91987,6.825,0.2,25.971441,293.50494,67.06695,0.0,,386.11667,251.34808,100.172424,0.14692906,251.34808,100.172424,0.14692906,231.66287,95.43296,0.0,320.5539,320.5539,37041.258,42.067017,36667.676,34403.363,33007.49,0.0,0.0,32959.945,695.74866,0.0,0.0,0.0,0.0,32959.945,695.74866,32236.193,32204.3203125
2082,2021-03-28 17:00:00,225.03333,,58.88333,27.60297,7.365,0.2,14.123212,283.72278,79.51393,0.0,,225.03333,123.92515,54.370804,0.085631974,123.92515,54.370804,0.085631974,96.07538,51.79835,0.0,144.91626,144.91626,16745.512,33.843395,16067.407,15541.03,14985.712,0.0,0.0,14976.542,715.8398,0.0,0.0,0.0,0.0,14976.542,715.8398,14481.111,14474.69140625
2083,2021-03-28 18:00:00,22.35,,18.51667,26.65897,9.41042,0.2,1.795373,275.1138,90.0,0.0,,22.35,0.0,16.135712,0.00850485,0.0,16.135712,0.00850485,0.0,15.372282,0.0,15.0648365,15.0648365,1740.7579,27.250046,1257.884,1248.6417,1210.1624,0.0,0.0,1210.0887,646.88074,0.0,0.0,0.0,0.0,1210.0887,646.88074,1139.6785,1139.6387939453125
2084,2021-03-28 19:00:00,0.0,,0.0,25.41283,12.46542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2085,2021-03-28 20:00:00,0.0,,0.0,24.13016,9.04833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2086,2021-03-28 21:00:00,0.0,,0.0,22.84749,8.22333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2087,2021-03-28 22:00:00,0.0,,0.0,21.56482,8.51625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2088,2021-03-28 23:00:00,0.0,,0.0,20.27957,7.40667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2089,2021-03-29 00:00:00,0.0,,0.0,18.96936,7.055,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2090,2021-03-29 01:00:00,0.0,,0.0,17.60048,6.19125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2091,2021-03-29 02:00:00,0.0,,0.0,16.30074,6.43042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2092,2021-03-29 03:00:00,0.0,,0.0,15.48999,7.35,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2093,2021-03-29 04:00:00,0.0,,0.0,14.78976,6.215,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2094,2021-03-29 05:00:00,0.0,,0.0,14.30533,4.20292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2095,2021-03-29 06:00:00,0.0,,0.0,14.32106,2.76958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2096,2021-03-29 07:00:00,86.9,,40.45,15.43126,2.63125,0.2,6.9461994,81.13118,78.39429,0.0,,86.9,77.26819,47.75047,0.033068072,77.26819,47.75047,0.033068072,61.92743,45.49125,0.0,105.2703,105.2703,12164.088,21.053946,11459.788,11625.9375,11204.053,0.0,0.0,11199.304,744.67914,0.0,0.0,0.0,0.0,11199.304,744.67914,10770.779,10767.244140625
2097,2021-03-29 08:00:00,297.76666,,50.71667,17.54234,3.80792,0.2,19.086185,72.11136,66.028824,0.0,,297.76666,306.9535,57.350887,0.113309205,306.9535,57.350887,0.113309205,284.5248,54.63744,0.0,332.379,332.379,38406.71,34.369858,38057.78,36775.676,35541.773,0.0,0.0,35491.668,729.1546,0.0,0.0,0.0,0.0,35491.668,729.1546,34687.438,34650.69140625
2098,2021-03-29 09:00:00,508.16666,,65.68333,20.02247,3.91583,0.2,30.560568,61.47687,54.44119,0.0,,508.16666,506.09018,70.9125,0.19337276,506.09018,70.9125,0.19337276,487.88165,67.55741,0.0,544.33026,544.33026,62899.523,47.445576,62981.266,57908.64,55944.48,0.0,0.0,55809.363,696.74756,0.0,0.0,0.0,0.0,55809.363,696.74756,54667.0,54575.91015625
2099,2021-03-29 10:00:00,680.73334,,74.98333,22.45187,5.72083,0.2,40.762997,47.92809,44.35677,0.0,,680.73334,663.3337,79.68542,0.25903958,663.3337,79.68542,0.25903958,650.1134,75.91525,0.0,711.50806,711.50806,82219.18,55.47106,82521.664,73460.664,70658.09,0.0,0.0,70429.54,674.5093,0.0,0.0,0.0,0.0,70429.54,674.5093,69022.1,68876.671875
2100,2021-03-29 11:00:00,807.8833,,91.7,24.61148,4.55125,0.2,48.640377,29.917192,37.102806,0.0,,807.8833,761.0081,96.01027,0.30742398,761.0081,96.01027,0.30742398,751.3497,91.46773,0.0,825.96106,825.96106,95442.586,65.03718,95772.63,81834.25,79549.43,0.0,0.0,79230.57,643.96844,0.0,0.0,0.0,0.0,79230.57,643.96844,77694.35,77509.375
2101,2021-03-29 12:00:00,864.35,,95.31667,26.35429,3.55625,0.2,52.6286,7.0437417,34.556942,0.0,,864.35,796.9462,98.561615,0.32891127,796.9462,98.561615,0.32891127,788.4095,93.89836,0.0,864.6617,864.6617,99916.45,70.63411,100225.53,83504.445,80715.51,0.0,0.0,80374.92,631.748,0.0,0.0,0.0,0.0,80374.92,631.748,78836.47,78645.7421875
2102,2021-03-29 13:00:00,850.2,,101.28333,27.60328,5.43125,0.2,51.474888,342.6476,37.69806,0.0,,850.2,757.4451,103.454895,0.32352677,757.4451,103.454895,0.32352677,747.4532,98.56012,0.0,829.0931,829.0931,95806.3,66.58959,96134.98,81583.88,79528.9,0.0,0.0,79205.625,638.7733,0.0,0.0,0.0,0.0,79205.625,638.7733,77679.43,77495.21875
2103,2021-03-29 14:00:00,786.4,,80.06667,28.32414,4.69375,0.2,45.583008,321.74997,45.348373,0.0,,786.4,694.98987,81.05711,0.29924893,694.98987,81.05711,0.29924893,680.2946,77.22205,0.0,742.36633,742.36633,85783.39,64.42358,86103.84,73772.04,71309.805,0.0,0.0,71058.39,649.7685,0.0,0.0,0.0,0.0,71058.39,649.7685,69681.69,69533.3984375
2104,2021-03-29 15:00:00,628.7833,,67.78333,28.48525,4.62083,0.2,36.522644,305.86432,55.650723,0.0,,628.7833,531.8687,67.86946,0.23927103,531.8687,67.86946,0.23927103,511.3304,64.65835,0.0,564.469,564.469,65227.258,56.0252,65344.355,58023.84,56264.03,0.0,0.0,56116.676,671.2276,0.0,0.0,0.0,0.0,56116.676,671.2276,55009.523,54916.83984375
2105,2021-03-29 16:00:00,438.1,,55.33333,27.93928,5.16542,0.2,25.662867,293.78192,67.355644,0.0,,438.1,340.28506,54.5086,0.16671027,340.28506,54.5086,0.16671027,313.1076,51.92963,0.0,357.73648,357.73648,41339.04,44.965763,41043.508,38080.945,36603.61,0.0,0.0,36546.37,700.8309,0.0,0.0,0.0,0.0,36546.37,700.8309,35748.42,35709.58984375
2106,2021-03-29 17:00:00,216.48334,,64.13333,26.64542,4.01958,0.2,13.834032,284.0026,79.7859,0.0,,216.48334,112.9846,59.456448,0.08237845,112.9846,59.456448,0.08237845,86.77613,56.64338,0.0,140.55112,140.55112,16241.311,33.692974,15558.909,15056.941,14418.708,0.0,0.0,14410.17,717.17096,0.0,0.0,0.0,0.0,14410.17,717.17096,13924.11,13918.201171875
2107,2021-03-29 18:00:00,12.55,,12.53333,24.91375,3.95708,0.2,1.5163087,275.39575,90.0,0.0,,12.55,0.0,12.200338,0.004775654,0.0,12.200338,0.004775654,0.0,11.623102,0.0,11.39064,11.39064,1316.189,25.486528,870.5509,869.30786,844.86285,0.0,0.0,844.8254,632.9742,0.0,0.0,0.0,0.0,844.8254,632.9742,796.7556,796.736328125
2108,2021-03-29 19:00:00,0.0,,0.0,23.52769,4.85958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2109,2021-03-29 20:00:00,0.0,,0.0,22.21312,4.52917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2110,2021-03-29 21:00:00,0.0,,0.0,20.89855,3.99458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2111,2021-03-29 22:00:00,0.0,,0.0,19.58397,3.0525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2112,2021-03-29 23:00:00,0.0,,0.0,18.31294,3.60292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2113,2021-03-30 00:00:00,0.0,,0.0,17.30617,4.89333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2114,2021-03-30 01:00:00,0.0,,0.0,16.30851,5.29333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2115,2021-03-30 02:00:00,0.0,,0.0,15.36204,6.74708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2116,2021-03-30 03:00:00,0.0,,0.0,14.7734,8.33542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2117,2021-03-30 04:00:00,0.0,,0.0,14.26563,7.2375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2118,2021-03-30 05:00:00,0.0,,0.0,13.91577,5.77542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2119,2021-03-30 06:00:00,0.0,,0.0,13.98318,4.24708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2120,2021-03-30 07:00:00,92.15,,38.2,15.21464,3.73458,0.2,6.787784,80.76563,78.541084,0.0,,92.15,90.68268,45.51735,0.035065856,90.68268,45.51735,0.035065856,72.39383,43.363785,0.0,113.44247,113.44247,13108.594,20.977146,12406.91,12589.871,12092.476,0.0,0.0,12086.94,746.58307,0.0,0.0,0.0,0.0,12086.94,746.58307,11635.554,11631.408203125
2121,2021-03-30 08:00:00,306.46667,,54.95,17.52071,4.5475,0.2,18.909,71.73687,66.199,0.0,,306.46667,313.21515,61.90753,0.11661982,313.21515,61.90753,0.11661982,290.06952,58.978497,0.0,342.06705,342.06705,39526.12,34.26564,39197.492,37893.555,36743.117,0.0,0.0,36689.895,729.32996,0.0,0.0,0.0,0.0,36689.895,729.32996,35861.3,35822.00390625
2122,2021-03-30 09:00:00,518.5333,,58.16667,20.19302,3.985,0.2,30.350542,61.08756,54.65041,0.0,,518.5333,527.1269,62.92243,0.19731757,527.1269,62.92243,0.19731757,507.9285,59.945377,0.0,556.51636,556.51636,64308.066,48.141956,64411.348,59061.41,57134.3,0.0,0.0,56992.527,694.718,0.0,0.0,0.0,0.0,56992.527,694.718,55828.984,55733.8671875
2123,2021-03-30 10:00:00,696.5833,,72.45,22.7996,2.94583,0.2,40.503563,47.53411,44.624016,0.0,,696.5833,683.9394,77.04234,0.26507097,683.9394,77.04234,0.26507097,670.0888,73.39723,0.0,728.61633,728.61633,84194.19,61.16331,84507.914,73437.41,70972.59,0.0,0.0,70730.39,657.625,0.0,0.0,0.0,0.0,70730.39,657.625,69346.664,69200.1015625
2124,2021-03-30 11:00:00,822.7833,,118.0,25.1007,4.55792,0.2,48.317627,29.571573,37.44132,0.0,,822.7833,749.2625,123.14262,0.3130939,749.2625,123.14262,0.3130939,739.54144,117.31636,0.0,839.72064,839.72064,97034.586,66.18738,97359.97,82767.81,80669.33,0.0,0.0,80338.625,640.6381,0.0,0.0,0.0,0.0,80338.625,640.6381,78785.16,78595.421875
2125,2021-03-30 12:00:00,881.1333,,99.23333,26.96782,3.62208,0.2,52.249546,6.8571606,34.947052,0.0,,881.1333,810.57477,102.58378,0.33529782,810.57477,102.58378,0.33529782,801.65906,97.730225,0.0,881.4015,881.4015,101849.9,71.969894,102148.22,84595.734,81682.49,0.0,0.0,81331.83,628.39136,0.0,0.0,0.0,0.0,81331.83,628.39136,79779.14,79584.6640625
2126,2021-03-30 13:00:00,866.7,,115.48333,28.3091,3.13208,0.2,51.07992,342.68616,38.08588,0.0,,866.7,759.9684,117.788956,0.32980552,759.9684,117.788956,0.32980552,749.6895,112.215996,0.0,844.6674,844.6674,97603.39,72.407936,97925.15,80933.016,78866.85,0.0,0.0,78531.2,621.4121,0.0,0.0,0.0,0.0,78531.2,621.4121,77050.32,76869.4609375
2127,2021-03-30 14:00:00,766.8833,,81.5,29.08,5.06125,0.2,45.211544,321.94394,45.70064,0.0,,766.8833,674.4654,82.507225,0.29182225,674.4654,82.507225,0.29182225,659.9027,78.60356,0.0,723.73615,723.73615,83630.51,63.689907,83940.586,72150.875,70076.47,0.0,0.0,69833.64,649.3878,0.0,0.0,0.0,0.0,69833.64,649.3878,68482.97,68339.859375
2128,2021-03-30 15:00:00,629.8667,,70.9,29.25423,8.6775,0.2,36.18563,306.12155,55.96623,0.0,,629.8667,529.8807,70.96778,0.2396833,529.8807,70.96778,0.2396833,509.03705,67.61008,0.0,565.1142,565.1142,65301.28,52.178623,65419.273,59021.812,57425.594,0.0,0.0,57277.043,680.9575,0.0,0.0,0.0,0.0,57277.043,680.9575,56130.207,56033.7578125
2129,2021-03-30 16:00:00,435.4,,55.61667,28.67748,10.05792,0.2,25.354748,294.05673,67.64396,0.0,,435.4,337.3365,54.77919,0.16568285,337.3365,54.77919,0.16568285,309.85907,52.187416,0.0,354.80554,354.80554,41000.035,42.194294,40698.316,38173.688,36906.383,0.0,0.0,36849.32,706.6809,0.0,0.0,0.0,0.0,36849.32,706.6809,36039.793,36000.203125
2130,2021-03-30 17:00:00,218.16667,,59.4,27.32434,9.8375,0.2,13.545464,284.28094,80.05724,0.0,,218.16667,117.04249,54.854492,0.083019,117.04249,54.854492,0.083019,89.00152,52.25916,0.0,138.43547,138.43547,15996.66,32.651394,15312.173,14877.692,14379.87,0.0,0.0,14371.419,716.1864,0.0,0.0,0.0,0.0,14371.419,716.1864,13886.575,13880.705078125
2131,2021-03-30 18:00:00,10.8,,10.8,25.54218,7.41833,0.2,1.238113,275.67685,90.0,0.0,,10.8,0.0,10.593614,0.0041097263,0.0,10.593614,0.0041097263,0.0,10.092397,0.0,9.890549,9.890549,1142.8756,25.967058,715.16833,713.35767,693.44684,0.0,0.0,693.4208,624.4645,0.0,0.0,0.0,0.0,693.4208,624.4645,654.6619,654.6488037109375
2132,2021-03-30 19:00:00,0.0,,0.0,24.30653,6.04125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2133,2021-03-30 20:00:00,0.0,,0.0,23.17757,6.40458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2134,2021-03-30 21:00:00,0.0,,0.0,22.04862,7.39833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2135,2021-03-30 22:00:00,0.0,,0.0,20.91967,6.72042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2136,2021-03-30 23:00:00,0.0,,0.0,19.81988,5.79542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2137,2021-03-31 00:00:00,0.0,,0.0,18.89932,4.80833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2138,2021-03-31 01:00:00,0.0,,0.0,17.99908,3.85667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2139,2021-03-31 02:00:00,0.0,,0.0,17.15061,3.22917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2140,2021-03-31 03:00:00,0.0,,0.0,16.63499,2.76708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2141,2021-03-31 04:00:00,0.0,,0.0,16.19462,2.22667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2142,2021-03-31 05:00:00,0.0,,0.0,15.90114,2.49417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2143,2021-03-31 06:00:00,0.0,,0.0,16.00416,3.225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2144,2021-03-31 07:00:00,90.13333,,39.16667,17.2546,2.56625,0.2,6.62946,80.40153,78.68803,0.0,,90.13333,86.594604,46.435783,0.034298453,86.594604,46.435783,0.034298453,68.85089,44.23876,0.0,110.82786,110.82786,12806.374,23.191658,12103.716,12183.789,11656.972,0.0,0.0,11651.77,739.8796,0.0,0.0,0.0,0.0,11651.77,739.8796,11214.013,11210.166015625
2145,2021-03-31 08:00:00,304.55,,56.33333,19.60079,2.71917,0.2,18.731493,71.364426,66.36975,0.0,,304.55,309.81924,63.39972,0.11589047,309.81924,63.39972,0.11589047,286.66327,60.40008,0.0,340.12207,340.12207,39302.004,37.694824,38969.316,37189.31,35872.855,0.0,0.0,35821.098,722.83527,0.0,0.0,0.0,0.0,35821.098,722.83527,35016.207,34978.88671875
2146,2021-03-31 09:00:00,520.3667,,60.03333,22.34422,3.47583,0.2,30.13991,60.70123,54.860485,0.0,,520.3667,527.67737,64.93514,0.19801524,527.67737,64.93514,0.19801524,508.22162,61.86286,0.0,558.6828,558.6828,64559.715,51.059563,64666.81,58605.066,56885.543,0.0,0.0,56740.86,684.7822,0.0,0.0,0.0,0.0,56740.86,684.7822,55598.805,55504.68359375
2147,2021-03-31 10:00:00,719.56665,,81.91667,25.02199,2.65333,0.2,40.243515,47.144547,44.892017,0.0,,719.56665,699.2404,86.99616,0.27381682,699.2404,86.99616,0.27381682,684.85156,82.88011,0.0,752.3771,752.3771,86940.984,65.16752,87267.08,74530.62,71939.266,0.0,0.0,71679.81,646.8915,0.0,0.0,0.0,0.0,71679.81,646.8915,70295.49,70144.703125
2148,2021-03-31 11:00:00,816.43335,,89.55,27.39185,2.87417,0.2,47.994793,29.231573,37.77979,0.0,,816.43335,773.1396,93.82283,0.31067753,773.1396,93.82283,0.31067753,762.88666,89.38378,0.0,835.22504,835.22504,96515.64,71.512436,96841.68,80371.445,77427.17,0.0,0.0,77113.35,630.4931,0.0,0.0,0.0,0.0,77113.35,630.4931,75645.64,75471.125
2149,2021-03-31 12:00:00,872.18335,,92.86667,29.31853,3.00208,0.2,51.87137,6.674568,35.33606,0.0,,872.18335,808.193,96.09305,0.3318921,808.193,96.09305,0.3318921,799.0673,91.54659,0.0,872.80164,872.80164,100853.336,75.15654,101159.69,82553.87,80660.336,0.0,0.0,80298.09,610.9294,0.0,0.0,0.0,0.0,80298.09,610.9294,78798.96,78609.796875
2150,2021-03-31 13:00:00,876.85,,92.48333,30.70999,4.95625,0.2,50.68622,342.7242,38.472565,0.0,,876.85,793.7122,94.59528,0.3336679,793.7122,94.59528,0.3336679,782.7077,90.11969,0.0,855.37085,855.37085,98841.46,71.810715,99159.87,82196.17,80397.36,0.0,0.0,80051.13,622.1125,0.0,0.0,0.0,0.0,80051.13,622.1125,78537.22,78348.859375
2151,2021-03-31 14:00:00,785.93335,,95.73333,31.5234,4.51042,0.2,44.841007,322.13504,46.05225,0.0,,785.93335,679.29626,96.76858,0.29907137,679.29626,96.76858,0.29907137,664.32056,92.190155,0.0,741.3805,741.3805,85670.164,67.87688,85991.27,72564.4,70446.61,0.0,0.0,70190.3,637.0346,0.0,0.0,0.0,0.0,70190.3,637.0346,68854.125,68709.7421875
2152,2021-03-31 15:00:00,645.8333,,71.1,31.72178,5.60958,0.2,35.84925,306.37595,56.28128,0.0,,645.8333,544.76434,71.171745,0.24575907,544.76434,71.171745,0.24575907,522.93494,67.80439,0.0,578.92456,578.92456,66896.79,58.724464,67037.586,58854.3,56746.277,0.0,0.0,56594.582,665.87195,0.0,0.0,0.0,0.0,56594.582,665.87195,55486.453,55392.25390625
2153,2021-03-31 16:00:00,435.86667,,65.33333,31.14896,4.99125,0.2,25.047226,294.3294,67.93175,0.0,,435.86667,328.82587,64.25042,0.16586043,328.82587,64.25042,0.16586043,301.50665,61.210533,0.0,355.46286,355.46286,41074.836,48.201836,40774.47,37344.85,36201.85,0.0,0.0,36144.242,690.62933,0.0,0.0,0.0,0.0,36144.242,690.62933,35363.812,35325.67578125
2154,2021-03-31 17:00:00,211.98334,,48.16667,29.7978,5.06125,0.2,13.257646,284.55783,80.327835,0.0,,211.98334,120.01436,44.883636,0.08066606,120.01436,44.883636,0.08066606,90.29876,42.760056,0.0,130.39764,130.39764,15068.306,36.03357,14377.043,13785.153,13224.676,0.0,0.0,13217.336,707.2826,0.0,0.0,0.0,0.0,13217.336,707.2826,12759.453,12754.49609375
2155,2021-03-31 18:00:00,9.3,,9.28333,27.97089,4.94292,0.2,0.96091944,275.95712,90.0,0.0,,9.3,0.0,9.169414,0.0035389308,0.0,9.169414,0.0035389308,0.0,8.73558,0.0,8.560869,8.560869,989.23956,28.38249,579.32056,574.9839,560.30396,0.0,0.0,560.2865,614.5773,0.0,0.0,0.0,0.0,560.2865,614.5773,529.69305,529.6845092773438
2156,2021-03-31 19:00:00,0.0,,0.0,26.3132,3.82292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2157,2021-03-31 20:00:00,0.0,,0.0,24.69681,2.70667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2158,2021-03-31 21:00:00,0.0,,0.0,23.08171,2.32417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2159,2021-03-31 22:00:00,0.0,,0.0,21.47464,2.7225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2160,2021-03-31 23:00:00,0.0,,0.0,19.86896,2.69125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2161,2021-04-01 00:00:00,0.0,,0.0,18.26329,2.04042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2162,2021-04-01 01:00:00,0.0,,0.0,16.65761,2.34,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2163,2021-04-01 02:00:00,0.0,,0.0,15.12516,3.88292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2164,2021-04-01 03:00:00,0.0,,0.0,14.08306,3.13667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2165,2021-04-01 04:00:00,0.0,,0.0,13.35506,1.73167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2166,2021-04-01 05:00:00,0.0,,0.0,12.81005,1.575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2167,2021-04-01 06:00:00,0.0,,0.0,12.80514,1.56125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2168,2021-04-01 07:00:00,66.93333,,38.43333,13.81565,1.76375,0.2,6.471219,80.03899,78.83513,0.0,,66.93333,48.96482,45.789486,0.025470152,48.96482,45.789486,0.025470152,38.769333,43.623047,0.0,80.74453,80.74453,9330.341,18.302,8630.569,8844.563,8563.116,0.0,0.0,8560.326,743.3064,0.0,0.0,0.0,0.0,8560.326,743.3064,8160.988,8158.958984375
2169,2021-04-01 08:00:00,192.55,,123.53333,15.39241,1.39917,0.2,18.553675,70.99414,66.54108,0.0,,192.55,86.34684,131.7223,0.07327109,86.34684,131.7223,0.07327109,79.819084,125.49012,0.0,201.20302,201.20302,23249.67,26.758703,22648.545,22501.592,21700.086,0.0,0.0,21682.21,742.66187,0.0,0.0,0.0,0.0,21682.21,742.66187,21104.701,21091.111328125
2170,2021-04-01 09:00:00,210.91667,,159.8,16.598,2.08042,0.2,29.9287,60.31801,55.07138,0.0,,210.91667,58.66074,164.737,0.08026016,58.66074,164.737,0.08026016,56.471066,156.94278,0.0,209.14557,209.14557,24167.787,28.052372,23579.832,23315.998,22461.443,0.0,0.0,22442.234,740.4192,0.0,0.0,0.0,0.0,22442.234,740.4192,21856.03,21841.525390625
2171,2021-04-01 10:00:00,404.96667,,281.31668,18.24534,3.03833,0.2,39.98291,46.759487,45.160713,0.0,,404.96667,135.68893,289.24493,0.15410204,135.68893,289.24493,0.15410204,132.85168,275.55988,0.0,400.24332,400.24332,46249.668,39.230778,46044.145,43692.11,41939.344,0.0,0.0,41868.65,722.1065,0.0,0.0,0.0,0.0,41868.65,722.1065,40945.945,40894.78125
2172,2021-04-01 11:00:00,312.9,,285.83334,19.21229,5.0525,0.2,47.671967,28.897238,38.118107,0.0,,312.9,28.803427,290.70483,0.1190679,28.803427,290.70483,0.1190679,28.413042,276.95068,0.0,299.25647,299.25647,34580.297,33.52878,34162.94,33111.99,31724.088,0.0,0.0,31684.7,732.3997,0.0,0.0,0.0,0.0,31684.7,732.3997,30955.143,30925.822265625
2173,2021-04-01 12:00:00,520.6667,,354.01666,20.60414,7.86083,0.2,51.494164,6.495989,35.72385,0.0,,520.6667,172.88885,358.61688,0.1981294,172.88885,358.61688,0.1981294,170.88533,341.64963,0.0,502.28424,502.28424,58041.473,41.75115,58044.93,54568.93,52597.09,0.0,0.0,52484.04,715.36237,0.0,0.0,0.0,0.0,52484.04,715.36237,51375.848,51294.9609375
2174,2021-04-01 13:00:00,573.7833,,333.68332,21.96246,8.13083,0.2,50.293888,342.76184,38.857986,0.0,,573.7833,243.02487,336.52304,0.21834187,243.02487,336.52304,0.21834187,239.57167,320.6011,0.0,548.9693,548.9693,63434.598,44.792786,63524.836,59028.02,57299.23,0.0,0.0,57161.22,703.57294,0.0,0.0,0.0,0.0,57161.22,703.57294,55979.598,55883.890625
2175,2021-04-01 14:00:00,634.95,,214.76666,23.17209,6.83917,0.2,44.471535,322.3233,46.403053,0.0,,634.95,413.60132,215.57408,0.24161765,413.60132,215.57408,0.24161765,404.29208,205.37462,0.0,597.4733,597.4733,69041.16,49.52365,69211.305,63120.96,61210.18,0.0,0.0,61044.742,688.5681,0.0,0.0,0.0,0.0,61044.742,688.5681,59807.49,59698.2578125
2176,2021-04-01 15:00:00,554.98334,,119.13333,23.86059,5.26708,0.2,35.513645,306.62753,56.595737,0.0,,554.98334,413.07526,117.84156,0.21118791,413.07526,117.84156,0.21118791,396.21378,112.26611,0.0,498.31027,498.31027,57580.645,47.46824,57576.406,52929.703,51093.797,0.0,0.0,50981.316,696.9702,0.0,0.0,0.0,0.0,50981.316,696.9702,49926.84,49850.70703125
2177,2021-04-01 16:00:00,339.03333,,117.31667,23.78514,5.73208,0.2,24.740444,294.59998,68.218864,0.0,,339.03333,196.58072,113.47359,0.12901242,196.58072,113.47359,0.12901242,179.92082,108.104805,0.0,282.2651,282.2651,32617.186,36.87761,32165.56,30781.627,29467.254,0.0,0.0,29432.645,725.0409,0.0,0.0,0.0,0.0,29432.645,725.0409,28754.053,28728.875
2178,2021-04-01 17:00:00,232.5,,72.2,23.10576,5.96708,0.2,12.970713,284.83328,80.597534,0.0,,232.5,116.67458,67.442,0.08847327,116.67458,67.442,0.08847327,86.79927,64.251114,0.0,148.02937,148.02937,17105.15,29.898869,16430.324,16133.058,15574.343,0.0,0.0,15564.695,725.61914,0.0,0.0,0.0,0.0,15564.695,725.61914,15054.622,15047.6982421875
2179,2021-04-01 18:00:00,21.81667,,15.41667,21.67886,4.60375,0.2,0.6848599,276.23648,90.0,0.0,,21.81667,0.0,12.754022,0.008301902,0.0,12.754022,0.008301902,0.0,12.15059,0.0,11.9075775,11.9075775,1375.9342,22.260271,924.534,931.8276,906.057,0.0,0.0,906.0155,645.97797,0.0,0.0,0.0,0.0,906.0155,645.97797,852.75183,852.729736328125
2180,2021-04-01 19:00:00,0.0,,0.0,20.11183,2.6825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2181,2021-04-01 20:00:00,0.0,,0.0,18.51365,2.75,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2182,2021-04-01 21:00:00,0.0,,0.0,16.91068,2.42583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2183,2021-04-01 22:00:00,0.0,,0.0,15.3077,2.69667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2184,2021-04-01 23:00:00,0.0,,0.0,13.75032,2.95167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2185,2021-04-02 00:00:00,0.0,,0.0,12.46895,2.47583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2186,2021-04-02 01:00:00,0.0,,0.0,11.19298,3.04,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2187,2021-04-02 02:00:00,0.0,,0.0,9.98359,4.395,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2188,2021-04-02 03:00:00,0.0,,0.0,9.23382,4.0325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2189,2021-04-02 04:00:00,0.0,,0.0,8.58794,3.1275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2190,2021-04-02 05:00:00,0.0,,0.0,8.1449,3.61583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2191,2021-04-02 06:00:00,0.0,,0.0,8.22251,5.07458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2192,2021-04-02 07:00:00,85.71667,,36.71667,9.7068,6.4425,0.2,6.313056,79.67813,78.9824,0.0,,85.71667,85.161385,43.991455,0.03261778,85.161385,43.991455,0.03261778,67.13879,41.910084,0.0,106.86789,106.86789,12348.983,14.50605,11645.027,12092.353,11678.757,0.0,0.0,11673.84,761.07166,0.0,0.0,0.0,0.0,11673.84,761.07166,11225.846,11222.01171875
2193,2021-04-02 08:00:00,299.61667,,50.95,12.59826,7.35667,0.2,18.375551,70.62613,66.71295,0.0,,299.61667,311.84515,57.69483,0.11401319,311.84515,57.69483,0.11401319,287.99707,54.965115,0.0,336.10294,336.10294,38837.156,27.07711,38496.023,38207.305,36821.875,0.0,0.0,36771.434,749.9749,0.0,0.0,0.0,0.0,36771.434,749.9749,35920.934,35881.5859375
2194,2021-04-02 09:00:00,516.06665,,70.03333,15.98211,9.93875,0.2,29.716942,59.93801,55.283062,0.0,,516.06665,512.4432,75.62531,0.19637895,512.4432,75.62531,0.19637895,493.07654,72.04725,0.0,553.8213,553.8213,63997.203,37.195423,64095.918,61319.2,59433.227,0.0,0.0,59293.24,726.3435,0.0,0.0,0.0,0.0,59293.24,726.3435,58029.13,57926.52734375
2195,2021-04-02 10:00:00,694.76666,,74.9,19.27626,6.93875,0.2,39.721813,46.37904,45.430023,0.0,,694.76666,680.7021,79.671364,0.26437968,680.7021,79.671364,0.26437968,666.2389,75.90187,0.0,727.298,727.298,84042.945,51.20872,84355.86,76415.3,73605.59,0.0,0.0,73368.445,689.49274,0.0,0.0,0.0,0.0,73368.445,689.49274,71873.22,71715.734375
2196,2021-04-02 11:00:00,812.56665,,89.01667,22.18387,5.12667,0.2,47.349236,28.568605,38.456184,0.0,,812.56665,770.3639,93.30743,0.30920613,770.3639,93.30743,0.30920613,759.6943,88.89277,0.0,831.6153,831.6153,96096.43,61.834484,96425.25,83552.93,81550.805,0.0,0.0,81223.31,650.72186,0.0,0.0,0.0,0.0,81223.31,650.72186,79632.625,79439.1953125
2197,2021-04-02 12:00:00,853.23334,,97.15,24.54148,5.90958,0.2,51.118034,6.321446,36.11033,0.0,,853.23334,784.6806,100.51169,0.32468104,784.6806,100.51169,0.32468104,775.35065,95.75617,0.0,853.6847,853.6847,98649.46,63.81993,98965.24,85004.086,82549.945,0.0,0.0,82211.54,646.77057,0.0,0.0,0.0,0.0,82211.54,646.77057,80606.016,80407.3203125
2198,2021-04-02 13:00:00,855.25,,102.95,26.23788,5.64833,0.2,49.903053,342.7992,39.24202,0.0,,855.25,761.6675,105.21073,0.32544845,761.6675,105.21073,0.32544845,750.57806,100.23289,0.0,833.79474,833.79474,96348.41,65.05992,96675.51,82594.8,79578.98,0.0,0.0,79263.734,648.0275,0.0,0.0,0.0,0.0,79263.734,648.0275,77719.67,77535.2265625
2199,2021-04-02 14:00:00,767.43335,,79.68333,27.22538,6.34833,0.2,44.103264,322.5089,46.75291,0.0,,767.43335,677.0697,80.72263,0.29203156,677.0697,80.72263,0.29203156,661.5126,76.9034,0.0,723.64764,723.64764,83619.93,59.862675,83930.41,73346.77,70946.0,0.0,0.0,70706.85,662.9098,0.0,0.0,0.0,0.0,70706.85,662.9098,69314.24,69167.671875
2200,2021-04-02 15:00:00,637.18335,,76.65,27.43905,5.72208,0.2,35.17896,306.8764,56.909447,0.0,,637.18335,531.1818,76.68321,0.24246751,531.1818,76.68321,0.24246751,509.09464,73.05509,0.0,570.5067,570.5067,65924.445,53.913242,66051.63,59169.508,57584.55,0.0,0.0,57433.016,676.191,0.0,0.0,0.0,0.0,57433.016,676.191,56290.83,56193.96484375
2201,2021-04-02 16:00:00,435.31668,,59.83333,26.68451,4.8925,0.2,24.434544,294.86844,68.50518,0.0,,435.31668,332.60583,58.87318,0.16565114,332.60583,58.87318,0.16565114,303.8499,56.08771,0.0,352.73886,352.73886,40761.45,43.68291,40455.355,37724.164,36569.227,0.0,0.0,36512.746,703.1587,0.0,0.0,0.0,0.0,36512.746,703.1587,35713.19,35674.35546875
2202,2021-04-02 17:00:00,204.8,,57.3,24.9486,7.08917,0.2,12.684801,285.1073,80.86622,0.0,,204.8,106.628105,52.803444,0.07793258,106.628105,52.803444,0.07793258,78.373795,50.305153,0.0,126.10537,126.10537,14571.944,30.447569,13877.429,13596.096,13106.324,0.0,0.0,13099.394,720.2656,0.0,0.0,0.0,0.0,13099.394,720.2656,12637.7295,12632.83984375
2203,2021-04-02 18:00:00,7.96667,,7.96667,22.69032,6.72458,0.2,0.41006526,276.51498,90.0,0.0,,7.96667,0.0,7.835839,0.0030315584,0.0,7.835839,0.0030315584,0.0,7.4651012,0.0,7.315799,7.315799,845.3737,23.01467,454.39215,455.7963,445.17392,0.0,0.0,445.16287,615.8938,0.0,0.0,0.0,0.0,445.16287,615.8938,420.65494,420.6495361328125
2204,2021-04-02 19:00:00,0.0,,0.0,21.03141,5.06875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2205,2021-04-02 20:00:00,0.0,,0.0,19.49055,5.27333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2206,2021-04-02 21:00:00,0.0,,0.0,17.94968,5.04208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2207,2021-04-02 22:00:00,0.0,,0.0,16.40882,4.31875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2208,2021-04-02 23:00:00,0.0,,0.0,14.9017,3.75083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2209,2021-04-03 00:00:00,0.0,,0.0,13.5955,3.89042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2210,2021-04-03 01:00:00,0.0,,0.0,12.27222,3.29667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2211,2021-04-03 02:00:00,0.0,,0.0,11.01601,4.37583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2212,2021-04-03 03:00:00,0.0,,0.0,10.23289,2.815,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2213,2021-04-03 04:00:00,0.0,,0.0,9.5567,1.54125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2214,2021-04-03 05:00:00,0.0,,0.0,9.08928,1.82,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2215,2021-04-03 06:00:00,0.0,,0.0,9.12511,2.30083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2216,2021-04-03 07:00:00,74.31667,,32.66667,10.38221,1.825,0.2,6.1549654,79.319084,79.129845,0.0,,74.31667,73.25752,39.957447,0.028279737,73.25752,39.957447,0.028279737,57.497337,38.06694,0.0,93.65299,93.65299,10821.982,15.571302,10117.253,10468.185,10061.021,0.0,0.0,10057.293,755.3447,0.0,0.0,0.0,0.0,10057.293,755.3447,9635.898,9633.0537109375
2217,2021-04-03 08:00:00,265.0,,57.21667,12.89729,2.35958,0.2,18.197134,70.26053,66.885376,0.0,,265.0,261.20132,64.389366,0.1008405,261.20132,64.389366,0.1008405,240.99344,61.342907,0.0,296.2896,296.2896,34237.49,28.91951,33814.074,33334.902,32143.268,0.0,0.0,32104.07,742.58887,0.0,0.0,0.0,0.0,32104.07,742.58887,31357.63,31327.640625
2218,2021-04-03 09:00:00,456.7,,103.31667,15.84472,2.39833,0.2,29.50467,59.561363,55.495483,0.0,,456.7,406.4644,113.091545,0.17378815,406.4644,113.091545,0.17378815,390.91074,107.74084,0.0,488.67853,488.67853,56467.668,42.224052,56444.61,52965.082,51431.19,0.0,0.0,51320.22,708.651,0.0,0.0,0.0,0.0,51320.22,708.651,50242.46,50165.3671875
2219,2021-04-03 10:00:00,611.5,,140.36667,18.70939,2.79833,0.2,39.460285,46.003292,45.699875,0.0,,611.5,517.74207,150.65584,0.23269421,517.74207,150.65584,0.23269421,506.56375,143.52785,0.0,637.0898,637.0898,73616.9,52.479855,73843.43,66547.85,64482.13,0.0,0.0,64294.777,681.925,0.0,0.0,0.0,0.0,64294.777,681.925,63001.54,62880.6953125
2220,2021-04-03 11:00:00,724.45,,140.45,21.26669,2.65333,0.2,47.026695,28.245712,38.79391,0.0,,724.45,622.0993,148.02063,0.2756751,622.0993,148.02063,0.2756751,613.29565,141.01732,0.0,739.2267,739.2267,85420.81,60.71054,85740.69,74655.195,72540.02,0.0,0.0,72286.67,657.4832,0.0,0.0,0.0,0.0,72286.67,657.4832,70870.89,70717.859375
2221,2021-04-03 12:00:00,777.6333,,150.95,23.35092,2.15333,0.2,50.743088,6.150959,36.495384,0.0,,777.6333,650.6304,156.75157,0.29591295,650.6304,156.75157,0.29591295,642.695,149.33517,0.0,776.1896,776.1896,89693.72,65.72006,90026.6,76696.11,74154.25,0.0,0.0,73879.7,645.6768,0.0,0.0,0.0,0.0,73879.7,645.6768,72451.984,72291.609375
2222,2021-04-03 13:00:00,769.1167,,163.65,24.85884,1.97417,0.2,49.51382,342.83633,39.62454,0.0,,769.1167,613.17084,167.2231,0.29267213,613.17084,167.2231,0.29267213,604.0255,159.31126,0.0,748.07,748.07,86440.49,66.027275,86763.5,73804.836,71438.94,0.0,0.0,71180.95,642.9116,0.0,0.0,0.0,0.0,71180.95,642.9116,69813.94,69665.5859375
2223,2021-04-03 14:00:00,691.85,,131.63333,25.72142,2.2725,0.2,43.73633,322.69193,47.10167,0.0,,691.85,551.5938,132.8538,0.2632698,551.5938,132.8538,0.2632698,538.6568,126.568085,0.0,651.9204,651.9204,75333.875,61.11476,75578.52,65688.05,63778.93,0.0,0.0,63581.203,656.13727,0.0,0.0,0.0,0.0,63581.203,656.13727,62347.03,62228.51171875
2224,2021-04-03 15:00:00,568.2167,,90.01667,25.92203,2.40167,0.2,34.845333,307.12262,57.22227,0.0,,568.2167,453.10703,89.47452,0.21622361,453.10703,89.47452,0.21622361,433.91507,85.2412,0.0,508.77313,508.77313,58791.56,53.381916,58807.59,52781.11,51237.332,0.0,0.0,51118.254,679.04004,0.0,0.0,0.0,0.0,51118.254,679.04004,50088.176,50011.42578125
2225,2021-04-03 16:00:00,389.18332,,59.45,25.27175,1.96542,0.2,24.129662,295.13483,68.79055,0.0,,389.18332,291.80408,58.49106,0.14809601,291.80408,58.49106,0.14809601,266.06516,55.723667,0.0,315.35306,315.35306,36440.28,42.633442,36055.938,33752.133,32711.139,0.0,0.0,32665.68,703.06726,0.0,0.0,0.0,0.0,32665.68,703.06726,31941.408,31910.390625
2226,2021-04-03 17:00:00,186.45,,57.83333,23.73521,1.65583,0.2,12.400045,285.37982,81.13374,0.0,,186.45,92.315636,53.321552,0.07094985,92.315636,53.321552,0.07094985,66.9838,50.798748,0.0,115.4269,115.4269,13337.977,30.180162,12637.233,12393.222,11915.022,0.0,0.0,11909.274,720.8979,0.0,0.0,0.0,0.0,11909.274,720.8979,11474.027,11470.01171875
2227,2021-04-03 18:00:00,7.23333,,7.23333,21.73216,0.64375,0.2,0.13666531,276.79257,90.0,0.0,,7.23333,0.0,7.108172,0.0027525004,0.0,7.108172,0.0027525004,0.0,6.7718625,0.0,6.636425,6.636425,766.8713,22.120173,387.5478,388.76346,380.453,0.0,0.0,380.44482,610.5477,0.0,0.0,0.0,0.0,380.44482,610.5477,359.7787,359.7746887207031
2228,2021-04-03 19:00:00,0.0,,0.0,20.33043,0.28958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2229,2021-04-03 20:00:00,0.0,,0.0,19.04577,0.05083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2230,2021-04-03 21:00:00,0.0,,0.0,17.7611,0.08708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2231,2021-04-03 22:00:00,0.0,,0.0,16.47644,0.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2232,2021-04-03 23:00:00,0.0,,0.0,15.24943,0.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2233,2021-04-04 00:00:00,0.0,,0.0,14.37022,0.08792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2234,2021-04-04 01:00:00,0.0,,0.0,13.4904,0.04917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2235,2021-04-04 02:00:00,0.0,,0.0,12.64865,0.27333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2236,2021-04-04 03:00:00,0.0,,0.0,12.10974,0.36292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2237,2021-04-04 04:00:00,0.0,,0.0,11.63928,0.22583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2238,2021-04-04 05:00:00,0.0,,0.0,11.26997,0.18792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2239,2021-04-04 06:00:00,0.0,,0.0,11.0766,0.14917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2240,2021-04-04 07:00:00,31.81667,,30.76667,12.15093,0.3975,0.2,5.996943,78.96195,79.27747,0.0,,31.81667,1.8698719,29.160183,0.012107204,1.8698719,29.160183,0.012107204,1.4608548,27.780525,0.0,28.656553,28.656553,3311.3726,13.845274,2735.316,2845.0,2758.104,0.0,0.0,2757.7935,717.4749,0.0,0.0,0.0,0.0,2757.7935,717.4749,2581.583,2581.379638671875
2241,2021-04-04 08:00:00,239.35,,80.41667,15.12809,0.66125,0.2,18.018435,69.897446,67.058334,0.0,,239.35,200.28004,89.72243,0.0910799,200.28004,89.72243,0.0910799,184.60353,85.47739,0.0,264.6793,264.6793,30584.727,30.59081,30098.316,29488.828,28304.82,0.0,0.0,28274.06,740.0784,0.0,0.0,0.0,0.0,28274.06,740.0784,27606.701,27583.41796875
2242,2021-04-04 09:00:00,430.7,,105.33333,18.18081,0.66375,0.2,29.291922,59.18817,55.708607,0.0,,430.7,374.6728,115.234535,0.16389436,374.6728,115.234535,0.16389436,360.1555,109.78243,0.0,460.53915,460.53915,53218.29,45.082718,53138.555,49303.03,47620.8,0.0,0.0,47525.098,704.23206,0.0,0.0,0.0,0.0,47525.098,704.23206,46520.305,46454.31640625
2243,2021-04-04 10:00:00,564.6,,160.46667,20.82763,0.45083,0.2,39.198395,45.632343,45.970192,0.0,,564.6,444.43423,171.50659,0.21484734,444.43423,171.50659,0.21484734,434.68375,163.39209,0.0,586.1143,586.1143,67727.09,55.39818,67879.41,60429.527,58609.29,0.0,0.0,58451.977,674.82837,0.0,0.0,0.0,0.0,58451.977,674.82837,57291.184,57190.9765625
2244,2021-04-04 11:00:00,674.5,,201.18333,23.08043,0.57167,0.2,46.70443,27.928593,39.131195,0.0,,674.5,504.4519,211.44423,0.2566676,504.4519,211.44423,0.2566676,497.15872,201.44016,0.0,684.6269,684.6269,79111.54,63.24009,79391.8,68375.086,66469.766,0.0,0.0,66252.16,649.8679,0.0,0.0,0.0,0.0,66252.16,649.8679,64974.207,64845.3984375
2245,2021-04-04 12:00:00,725.65,,208.5,24.85184,1.03708,0.2,50.369415,5.984545,36.878914,0.0,,725.65,537.1147,216.16335,0.27613172,537.1147,216.16335,0.27613172,530.3968,205.936,0.0,721.60614,721.60614,83382.53,66.29373,83691.2,71109.29,68623.49,0.0,0.0,68386.984,644.96875,0.0,0.0,0.0,0.0,68386.984,644.96875,67073.85,66936.6953125
2246,2021-04-04 13:00:00,740.2167,,181.11667,26.13512,0.68958,0.2,49.126305,342.87338,40.00542,0.0,,740.2167,566.36804,185.3495,0.2816748,566.36804,185.3495,0.2816748,557.7165,176.58005,0.0,719.6106,719.6106,83155.04,68.12104,83462.266,70339.734,68360.31,0.0,0.0,68119.305,636.57385,0.0,0.0,0.0,0.0,68119.305,636.57385,66826.36,66689.65625
2247,2021-04-04 14:00:00,665.26666,,146.78333,26.79447,0.675,0.2,43.370857,322.8725,47.4492,0.0,,665.26666,510.57513,147.94353,0.25315404,510.57513,147.94353,0.25315404,498.35306,140.94386,0.0,626.511,626.511,72398.11,63.372723,72610.21,62490.31,60428.734,0.0,0.0,60250.14,652.9032,0.0,0.0,0.0,0.0,60250.14,652.9032,59089.285,58983.33984375
2248,2021-04-04 15:00:00,538.65,,113.03333,26.8043,0.66125,0.2,34.51291,307.3662,57.53406,0.0,,538.65,403.23596,111.84175,0.20497258,403.23596,111.84175,0.20497258,385.83838,106.55018,0.0,482.5408,482.5408,55759.633,54.994617,55724.195,49669.855,47967.277,0.0,0.0,47861.523,674.53735,0.0,0.0,0.0,0.0,47861.523,674.53735,46891.4,46824.4609375
2249,2021-04-04 16:00:00,386.16666,,80.66667,26.02279,0.92417,0.2,23.82594,295.39914,69.07484,0.0,,386.16666,270.09833,78.48621,0.14694807,270.09833,78.48621,0.14694807,245.79005,74.77279,0.0,314.15158,314.15158,36300.37,44.157467,35913.53,33415.67,32323.08,0.0,0.0,32278.264,699.37274,0.0,0.0,0.0,0.0,32278.264,699.37274,31564.72,31534.322265625
2250,2021-04-04 17:00:00,189.75,,51.13333,24.41823,0.78958,0.2,12.116577,285.65088,81.39999,0.0,,189.75,98.7517,47.852936,0.0722056,98.7517,47.852936,0.0722056,70.66983,45.588867,0.0,113.93352,113.93352,13165.687,31.035542,12464.235,12183.19,11616.738,0.0,0.0,11611.252,719.8534,0.0,0.0,0.0,0.0,11611.252,719.8534,11183.678,11179.8837890625
2251,2021-04-04 18:00:00,8.98333,,8.9,22.44425,0.55083,0.2,-0.13521163,277.0692,90.0,0.0,,8.98333,0.0,8.442148,0.0034184284,0.0,8.442148,0.0,0.0,8.042724,0.0,7.88187,7.88187,910.77325,22.907032,510.83585,512.7866,501.4523,0.0,0.0,501.4388,625.2578,0.0,0.0,0.0,0.0,501.4388,625.2578,473.1363,473.12945556640625
2252,2021-04-04 19:00:00,0.0,,0.0,21.4802,0.58708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2253,2021-04-04 20:00:00,0.0,,0.0,20.70291,0.72083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2254,2021-04-04 21:00:00,0.0,,0.0,19.92563,1.4225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2255,2021-04-04 22:00:00,0.0,,0.0,19.14834,1.32417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2256,2021-04-04 23:00:00,0.0,,0.0,18.41402,1.87958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2257,2021-04-05 00:00:00,0.0,,0.0,17.95418,2.85958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2258,2021-04-05 01:00:00,0.0,,0.0,17.58859,2.69833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2259,2021-04-05 02:00:00,0.0,,0.0,17.2568,3.33458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2260,2021-04-05 03:00:00,0.0,,0.0,17.08314,3.13,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2261,2021-04-05 04:00:00,0.0,,0.0,16.94523,2.41625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2262,2021-04-05 05:00:00,0.0,,0.0,16.84801,2.45708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2263,2021-04-05 06:00:00,0.0,,0.0,16.74963,3.38375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2264,2021-04-05 07:00:00,5.96667,,5.96667,17.04323,3.11875,0.2,5.8389864,78.60687,79.42528,0.0,,5.96667,0.0,5.544481,0.002270498,0.0,5.544481,0.002270498,0.0,5.2821546,0.0,5.1765113,5.1765113,598.1665,17.313652,249.4927,248.97504,244.67535,0.0,0.0,244.67168,584.66766,0.0,0.0,0.0,0.0,244.67168,584.66766,232.35078,232.34915161132812
2265,2021-04-05 08:00:00,22.53333,,22.53333,17.47337,2.12125,0.2,17.839468,69.537,67.231804,0.0,,22.53333,0.0,21.998795,0.008574612,0.0,21.998795,0.008574612,0.0,20.957964,0.0,20.538805,20.538805,2373.372,18.59614,1846.5398,1887.4364,1830.2776,0.0,0.0,1830.1288,688.03345,0.0,0.0,0.0,0.0,1830.1288,688.03345,1715.472,1715.3822021484375
2266,2021-04-05 09:00:00,84.93333,,84.93333,18.26921,1.21708,0.2,29.078732,58.818558,55.92239,0.0,,84.93333,0.0,84.23678,0.032319695,0.0,84.23678,0.032319695,0.0,80.251274,0.0,78.646255,78.646255,9087.917,22.74903,8389.627,8459.509,8146.7056,0.0,0.0,8144.079,730.8025,0.0,0.0,0.0,0.0,8144.079,730.8025,7759.3765,7757.53515625
2267,2021-04-05 10:00:00,123.71667,,123.71667,19.18304,1.07333,0.2,38.936203,45.266277,46.2409,0.0,,123.71667,0.0,123.00583,0.047077928,0.0,123.00583,0.047077928,0.0,117.18604,0.0,114.84232,114.84232,13270.315,25.767574,12569.234,12532.9375,11974.368,0.0,0.0,11968.826,735.84424,0.0,0.0,0.0,0.0,11968.826,735.84424,11525.279,11521.203125
2268,2021-04-05 11:00:00,279.51666,,265.08334,20.54743,1.35083,0.2,46.382538,27.617273,39.467934,0.0,,279.51666,15.390651,265.10303,0.106364526,15.390651,265.10303,0.106364526,15.163354,252.5602,0.0,262.36908,262.36908,30317.887,35.40173,29827.002,28701.297,27698.725,0.0,0.0,27667.861,722.02783,0.0,0.0,0.0,0.0,27667.861,722.02783,27027.537,27005.25
2269,2021-04-05 12:00:00,403.0,,323.66666,22.46535,0.87833,0.2,49.997128,5.82222,37.260815,0.0,,403.0,82.42745,327.85223,0.15335366,82.42745,327.85223,0.15335366,81.37049,312.3405,0.0,385.8368,385.8368,44584.465,44.784622,44348.42,41182.64,39754.28,0.0,0.0,39687.496,703.5067,0.0,0.0,0.0,0.0,39687.496,703.5067,38827.05,38780.91796875
2270,2021-04-05 13:00:00,485.0,,320.91666,24.35296,0.71292,0.2,48.740623,342.9104,40.384544,0.0,,485.0,166.26198,322.33505,0.18455714,166.26198,322.33505,0.18455714,163.66139,307.08438,0.0,461.33087,461.33087,53310.117,51.240894,53231.97,48185.137,46034.613,0.0,0.0,45937.43,674.81244,0.0,0.0,0.0,0.0,45937.43,674.81244,44999.13,44937.46484375
2271,2021-04-05 14:00:00,714.73334,,104.58333,26.51544,0.71208,0.2,43.006985,323.0507,47.795353,0.0,,714.73334,600.9302,105.67209,0.2719776,600.9302,105.67209,0.2719776,586.25006,100.672424,0.0,673.184,673.184,77787.38,65.752396,78055.73,66484.11,64677.527,0.0,0.0,64465.688,642.4151,0.0,0.0,0.0,0.0,64465.688,642.4151,63237.008,63115.21875
2272,2021-04-05 15:00:00,643.56665,,95.18333,28.02774,0.96833,0.2,34.181824,307.60724,57.844685,0.0,,643.56665,519.48663,95.00589,0.24489655,519.48663,95.00589,0.24489655,496.65686,90.510864,0.0,575.4244,575.4244,66492.3,61.17794,66627.69,57883.83,56163.895,0.0,0.0,56011.793,657.97534,0.0,0.0,0.0,0.0,56011.793,657.97534,54928.375,54836.046875
2273,2021-04-05 16:00:00,415.38333,,57.55,28.48805,2.02167,0.2,23.523512,295.6614,69.35791,0.0,,415.38333,316.05783,56.621204,0.1580659,316.05783,56.621204,0.1580659,287.03354,53.942284,0.0,334.15628,334.15628,38613.062,46.837925,38267.863,35233.457,34305.184,0.0,0.0,34253.387,690.3126,0.0,0.0,0.0,0.0,34253.387,690.3126,33509.31,33474.921875
2274,2021-04-05 17:00:00,201.51666,,55.28333,27.94994,1.71458,0.2,11.83453,285.92044,81.66482,0.0,,201.51666,103.364204,52.054585,0.07668317,103.364204,52.054585,0.07668317,72.88069,49.59172,0.0,120.022964,120.022964,13869.32,34.633625,13170.931,12696.893,12296.498,0.0,0.0,12290.089,703.9909,0.0,0.0,0.0,0.0,12290.089,703.9909,11853.9,11849.626953125
2275,2021-04-05 18:00:00,13.86667,,11.18333,26.69767,1.85875,0.2,-0.40543863,277.34494,90.0,0.0,,13.86667,0.0,9.392542,0.0052766865,0.0,9.392542,0.0,0.0,8.948153,0.0,8.769189,8.769189,1013.30066,27.182804,600.45636,597.4619,582.055,0.0,0.0,582.0363,617.83704,0.0,0.0,0.0,0.0,582.0363,617.83704,549.9782,549.968994140625
2276,2021-04-05 19:00:00,0.0,,0.0,25.58039,2.43375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2277,2021-04-05 20:00:00,0.0,,0.0,24.50485,2.73458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2278,2021-04-05 21:00:00,0.0,,0.0,23.42931,3.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
