hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
2279,2021-04-05 22:00:00,0.0,,0.0,22.35377,2.69208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2280,2021-04-05 23:00:00,0.0,,0.0,21.24487,2.11708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2281,2021-04-06 00:00:00,0.0,,0.0,19.91264,1.61625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2282,2021-04-06 01:00:00,0.0,,0.0,18.44386,1.26375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2283,2021-04-06 02:00:00,0.0,,0.0,17.03936,1.35958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2284,2021-04-06 03:00:00,0.0,,0.0,16.14173,1.68958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2285,2021-04-06 04:00:00,0.0,,0.0,15.35867,0.99042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2286,2021-04-06 05:00:00,0.0,,0.0,14.7449,1.12417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2287,2021-04-06 06:00:00,0.0,,0.0,14.32572,1.02583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2288,2021-04-06 07:00:00,30.95,,28.51667,15.19255,0.97583,0.2,5.6810937,78.25395,79.573265,0.0,,30.95,4.448662,26.81124,0.011777409,4.448662,26.81124,0.011777409,3.4420335,25.542717,0.0,28.405056,28.405056,3282.3376,16.828407,2707.6443,2787.409,2669.2805,0.0,0.0,2668.982,708.1582,0.0,0.0,0.0,0.0,2668.982,708.1582,2501.0427,2500.851806640625
2289,2021-04-06 08:00:00,237.56667,,81.61667,17.81951,0.87417,0.2,17.660248,69.17931,67.40577,0.0,,237.56667,197.50127,90.982124,0.09040129,197.50127,90.982124,0.09040129,181.67357,86.67748,0.0,262.984,262.984,30388.867,33.03507,29899.238,29026.854,27560.059,0.0,0.0,27530.584,735.39923,0.0,0.0,0.0,0.0,27530.584,735.39923,26882.297,26860.26171875
2290,2021-04-06 09:00:00,427.78333,,97.23333,20.5224,1.14833,0.2,28.86514,58.45262,56.13678,0.0,,427.78333,381.53622,106.71888,0.16278447,381.53622,106.71888,0.16278447,366.3769,101.669685,0.0,458.68564,458.68564,53002.145,46.731747,52918.688,48783.023,47417.355,0.0,0.0,47320.047,695.6959,0.0,0.0,0.0,0.0,47320.047,695.6959,46330.406,46264.953125
2291,2021-04-06 10:00:00,566.25,,155.58333,22.86927,1.2725,0.2,38.673786,44.905178,46.51191,0.0,,566.25,452.27863,166.47339,0.21547522,452.27863,166.47339,0.21547522,442.0332,158.59703,0.0,588.6176,588.6176,68015.63,56.313457,68172.19,60462.98,58654.42,0.0,0.0,58494.156,669.72473,0.0,0.0,0.0,0.0,58494.156,669.72473,57340.984,57240.55078125
2292,2021-04-06 11:00:00,657.8,,207.85,24.77965,1.75875,0.2,46.061115,27.311783,39.80402,0.0,,657.8,480.0422,218.22728,0.25031275,480.0422,218.22728,0.25031275,472.8013,207.90227,0.0,667.0895,667.0895,77084.016,61.8531,77345.555,67011.016,64708.117,0.0,0.0,64505.223,656.10065,0.0,0.0,0.0,0.0,64505.223,656.10065,63252.227,63130.33984375
2293,2021-04-06 12:00:00,710.9167,,218.55,26.2642,2.13375,0.2,49.626316,5.6639957,37.640984,0.0,,710.9167,511.76642,226.32962,0.27052528,511.76642,226.32962,0.27052528,505.04028,215.62128,0.0,706.2483,706.2483,81608.5,64.849884,81907.055,70046.69,68421.64,0.0,0.0,68185.69,642.90356,0.0,0.0,0.0,0.0,68185.69,642.90356,66880.3,66743.921875
2294,2021-04-06 13:00:00,712.2833,,192.0,27.2936,2.64667,0.2,48.356884,342.94754,40.761787,0.0,,712.2833,527.3377,196.32442,0.2710453,527.3377,196.32442,0.2710453,518.8936,187.0357,0.0,691.8107,691.8107,79941.73,64.218605,80227.53,68797.484,66490.6,0.0,0.0,66270.8,648.65247,0.0,0.0,0.0,0.0,66270.8,648.65247,64994.543,64865.5625
2295,2021-04-06 14:00:00,659.8333,,138.13333,27.82274,2.80167,0.2,42.644844,323.22662,48.139996,0.0,,659.8333,513.89197,139.3807,0.2510865,513.89197,139.3807,0.2510865,501.08197,132.78618,0.0,621.1908,621.1908,71781.54,60.745438,71986.625,62665.05,60863.715,0.0,0.0,60684.297,657.6586,0.0,0.0,0.0,0.0,60684.297,657.6586,59506.63,59398.42578125
2296,2021-04-06 15:00:00,512.1,,126.11667,27.71168,2.31708,0.2,33.85222,307.8458,58.15399,0.0,,512.1,365.60187,124.78754,0.1948695,365.60187,124.78754,0.1948695,349.23682,118.88345,0.0,458.75787,458.75787,53010.387,52.567585,52927.023,47652.4,46205.49,0.0,0.0,46108.992,679.9129,0.0,0.0,0.0,0.0,46108.992,679.9129,45161.188,45098.95703125
2297,2021-04-06 16:00:00,346.33334,,86.66667,26.81684,1.76792,0.2,23.222513,295.92166,69.63963,0.0,,346.33334,229.12369,83.62443,0.1317903,229.12369,83.62443,0.1317903,207.65257,79.6679,0.0,281.57407,281.57407,32536.094,42.45877,32083.037,30044.56,28637.484,0.0,0.0,28602.48,699.083,0.0,0.0,0.0,0.0,28602.48,699.083,27961.916,27938.158203125
2298,2021-04-06 17:00:00,161.16667,,56.46667,25.23706,1.09125,0.2,11.554031,286.18854,81.92811,0.0,,161.16667,73.40042,51.997803,0.061328784,73.40042,51.997803,0.061328784,50.933594,49.53763,0.0,98.4618,98.4618,11377.446,30.877808,10672.426,10437.024,10070.597,0.0,0.0,10066.403,712.6177,0.0,0.0,0.0,0.0,10066.403,712.6177,9666.17,9663.32421875
2299,2021-04-06 18:00:00,5.63333,,5.63333,23.37255,0.91292,0.2,-0.67389023,277.61966,90.0,0.0,,5.63333,0.0,5.6492934,0.0021436522,0.0,5.6492934,0.0,0.0,5.382008,0.0,5.274368,5.274368,609.47296,23.677174,258.39615,258.37292,253.2526,0.0,0.0,253.24854,576.5037,0.0,0.0,0.0,0.54336995,252.70517,580.0493,240.17432,240.1725616455078
2300,2021-04-06 19:00:00,0.0,,0.0,22.14476,0.94833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2301,2021-04-06 20:00:00,0.0,,0.0,21.03566,1.36917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2302,2021-04-06 21:00:00,0.0,,0.0,19.92656,2.1225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2303,2021-04-06 22:00:00,0.0,,0.0,18.81746,2.0725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2304,2021-04-06 23:00:00,0.0,,0.0,17.77802,2.74667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2305,2021-04-07 00:00:00,0.0,,0.0,17.16719,2.6775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2306,2021-04-07 01:00:00,0.0,,0.0,16.6075,2.29125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2307,2021-04-07 02:00:00,0.0,,0.0,16.07596,1.86458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2308,2021-04-07 03:00:00,0.0,,0.0,15.74415,1.70333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2309,2021-04-07 04:00:00,0.0,,0.0,15.45748,1.11542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2310,2021-04-07 05:00:00,0.0,,0.0,15.23751,1.18375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2311,2021-04-07 06:00:00,0.0,,0.0,15.14904,1.99,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2312,2021-04-07 07:00:00,24.46667,,21.9,16.13397,3.25708,0.2,5.5232644,77.903305,79.72144,0.0,,24.46667,4.7582498,23.343058,0.009310307,4.7582498,23.343058,0.009310307,3.662826,22.238626,0.0,25.383423,25.383423,2933.1426,17.451685,2375.1387,2439.101,2355.9143,0.0,0.0,2355.677,701.608,0.0,0.0,0.0,0.0,2355.677,701.608,2207.2673,2207.118408203125
2313,2021-04-07 08:00:00,235.7,,72.36667,19.23077,3.3475,0.2,17.480793,68.82449,67.580215,0.0,,235.7,207.37862,81.33292,0.08969097,207.37862,81.33292,0.08969097,190.5603,77.48481,0.0,262.6842,262.6842,30354.375,32.811356,29864.102,29018.883,27852.016,0.0,0.0,27821.62,731.7481,0.0,0.0,0.0,0.0,27821.62,731.7481,27170.285,27147.72265625
2314,2021-04-07 09:00:00,405.5,,125.71667,22.26071,3.9475,0.2,28.651192,58.09048,56.35173,0.0,,405.5,323.3237,136.54988,0.154305,323.3237,136.54988,0.154305,310.31396,130.0893,0.0,431.59518,431.59518,49873.59,43.972965,49733.992,46340.09,44465.305,0.0,0.0,44382.64,706.1551,0.0,0.0,0.0,0.0,44382.64,706.1551,43432.023,43374.6328125
2315,2021-04-07 10:00:00,519.45,,208.95,24.67929,3.76625,0.2,38.41121,44.549126,46.78315,0.0,,519.45,342.2148,220.40765,0.1976664,342.2148,220.40765,0.1976664,334.33768,209.97949,0.0,533.43085,533.43085,61639.223,51.736813,61701.26,55756.19,53771.254,0.0,0.0,53641.63,684.1311,0.0,0.0,0.0,0.0,53641.63,684.1311,52562.785,52478.5703125
2316,2021-04-07 11:00:00,526.35,,296.98334,26.28605,3.43458,0.2,45.740246,27.012144,40.13936,0.0,,526.35,244.83394,305.93802,0.20029207,244.83394,305.93802,0.20029207,241.0625,291.46317,0.0,521.8751,521.8751,60304.715,53.159935,60345.67,54216.39,52244.277,0.0,0.0,52120.94,682.4748,0.0,0.0,0.0,0.0,52120.94,682.4748,51069.37,50989.484375
2317,2021-04-07 12:00:00,581.73334,,323.55,27.56104,4.33208,0.2,49.25709,5.509882,38.019314,0.0,,581.73334,268.46008,330.0097,0.2213671,268.46008,330.0097,0.2213671,264.84457,314.3959,0.0,567.6557,567.6557,65594.33,55.622734,65716.68,58452.492,56616.24,0.0,0.0,56469.387,674.55615,0.0,0.0,0.0,0.0,56469.387,674.55615,55349.613,55255.8671875
2318,2021-04-07 13:00:00,564.6667,,285.43332,28.45701,4.82625,0.2,47.975197,342.98483,41.137028,0.0,,564.6667,283.0988,288.09872,0.21487273,283.0988,288.09872,0.21487273,278.45914,274.4679,0.0,541.86847,541.86847,62613.48,54.648354,62690.785,55980.66,54125.23,0.0,0.0,53990.996,675.9982,0.0,0.0,0.0,0.0,53990.996,675.9982,52918.387,52832.7265625
2319,2021-04-07 14:00:00,606.81665,,202.46667,29.14548,6.89958,0.2,42.284565,323.4004,48.48299,0.0,,606.81665,398.35767,203.43547,0.23091206,398.35767,203.43547,0.23091206,388.22635,193.81032,0.0,570.39594,570.39594,65909.81,54.233738,66036.734,59076.285,57295.13,0.0,0.0,57145.47,676.74805,0.0,0.0,0.0,0.0,57145.47,676.74805,56008.293,55912.703125
2320,2021-04-07 15:00:00,412.0,,202.26666,29.05044,7.76583,0.2,33.524227,308.08188,58.46185,0.0,,412.0,198.6357,199.46489,0.15677844,198.6357,199.46489,0.15677844,189.57986,190.02759,0.0,372.0153,372.0153,42986.723,44.780754,42721.37,39671.14,38414.895,0.0,0.0,38351.492,700.32965,0.0,0.0,0.0,0.0,38351.492,700.32965,37519.605,37476.60546875
2321,2021-04-07 16:00:00,326.8,,106.55,28.40564,8.86542,0.2,22.92308,296.17987,69.919876,0.0,,326.8,194.14705,103.099556,0.12435727,194.14705,103.099556,0.12435727,175.5806,98.2216,0.0,268.32617,268.32617,31006.152,39.197872,30526.904,28952.414,27930.287,0.0,0.0,27897.89,711.32416,0.0,0.0,0.0,0.0,27897.89,711.32416,27261.537,27238.88671875
2322,2021-04-07 17:00:00,175.45,,52.83333,27.12454,7.13833,0.2,11.275212,286.45514,82.18973,0.0,,175.45,85.22204,48.448082,0.06676402,85.22204,48.448082,0.06676402,58.126884,46.155853,0.0,102.19708,102.19708,11809.508,31.571003,11104.703,10831.378,10388.679,0.0,0.0,10384.194,710.22314,0.0,0.0,0.0,0.0,10384.194,710.22314,9983.111,9980.0673828125
2323,2021-04-07 18:00:00,7.31667,,7.26667,25.40452,6.29042,0.2,-0.94044256,277.89337,90.0,0.0,,7.31667,0.0,7.093027,0.0027842137,0.0,7.093027,0.0,0.0,6.7574344,0.0,6.622286,6.622286,765.2275,25.70398,386.1419,385.81366,377.27838,0.0,0.0,377.27014,602.4958,0.0,0.0,0.0,0.0,377.27014,602.4958,357.26672,357.2628479003906
2324,2021-04-07 19:00:00,0.0,,0.0,24.15416,6.06708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2325,2021-04-07 20:00:00,0.0,,0.0,22.99774,5.24208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2326,2021-04-07 21:00:00,0.0,,0.0,21.84131,5.07583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2327,2021-04-07 22:00:00,0.0,,0.0,20.68488,4.90167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2328,2021-04-07 23:00:00,0.0,,0.0,19.54457,4.6775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2329,2021-04-08 00:00:00,0.0,,0.0,18.49476,4.255,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2330,2021-04-08 01:00:00,0.0,,0.0,17.40304,3.555,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2331,2021-04-08 02:00:00,0.0,,0.0,16.36295,3.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2332,2021-04-08 03:00:00,0.0,,0.0,15.70651,3.35167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2333,2021-04-08 04:00:00,0.0,,0.0,15.13679,2.99667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2334,2021-04-08 05:00:00,0.0,,0.0,14.69521,4.1175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2335,2021-04-08 06:00:00,0.0,,0.0,14.42696,4.47417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2336,2021-04-08 07:00:00,29.43333,,28.93333,15.38067,4.47583,0.2,5.3654995,77.555046,79.869804,0.0,,29.43333,0.94047594,29.245918,0.011200271,0.94047594,29.245918,0.011200271,0.7201453,27.862204,0.0,28.010702,28.010702,3236.792,16.756334,2664.1738,2743.2935,2635.1426,0.0,0.0,2634.8508,707.27155,0.0,0.0,0.0,0.0,2634.8508,707.27155,2469.0989,2468.91162109375
2337,2021-04-08 08:00:00,239.6,,68.41667,18.21068,4.35,0.2,17.30112,68.47266,67.75511,0.0,,239.6,217.90724,77.17914,0.091175035,217.90724,77.17914,0.091175035,200.02199,73.52756,0.0,268.07855,268.07855,30977.96,31.45217,30498.209,29787.012,28821.564,0.0,0.0,28789.252,734.69836,0.0,0.0,0.0,0.0,28789.252,734.69836,28115.758,28091.6171875
2338,2021-04-08 09:00:00,415.65,,105.81667,21.04285,4.42583,0.2,28.436924,57.73224,56.567196,0.0,,415.65,358.48083,115.80502,0.15816738,358.48083,115.80502,0.15816738,343.8724,110.325935,0.0,445.11438,445.11438,51434.742,42.953133,51323.254,48016.39,46162.51,0.0,0.0,46074.336,711.4629,0.0,0.0,0.0,0.0,46074.336,711.4629,45086.082,45023.98828125
2339,2021-04-08 10:00:00,563.8333,,146.83333,23.54452,4.40542,0.2,38.148544,44.1982,47.05453,0.0,,563.8333,459.93494,157.42673,0.21455559,459.93494,157.42673,0.21455559,449.17755,149.97838,0.0,587.17285,587.17285,67850.805,52.47433,68005.15,61282.47,59388.266,0.0,0.0,59229.25,681.9125,0.0,0.0,0.0,0.0,59229.25,681.9125,58040.617,57937.4296875
2340,2021-04-08 11:00:00,655.55,,196.43333,25.60376,5.92875,0.2,45.420036,26.718378,40.473843,0.0,,655.55,490.33426,206.59547,0.24945657,490.33426,206.59547,0.24945657,482.62195,196.82082,0.0,665.8539,665.8539,76944.234,56.213314,77204.13,68511.93,66042.09,0.0,0.0,65840.42,672.80914,0.0,0.0,0.0,0.0,65840.42,672.80914,64530.99,64404.41796875
2341,2021-04-08 12:00:00,712.81665,,198.08333,27.22328,6.32083,0.2,48.88955,5.3598876,38.39571,0.0,,712.81665,535.4311,205.62137,0.27124825,535.4311,205.62137,0.27124825,528.04395,195.89279,0.0,709.458,709.458,81981.05,59.260666,82281.32,72088.54,69405.56,0.0,0.0,69177.43,665.85333,0.0,0.0,0.0,0.0,69177.43,665.85333,67811.27,67671.1875
2342,2021-04-08 13:00:00,695.15,,198.63333,28.28876,7.20375,0.2,47.595676,343.02237,41.510155,0.0,,695.15,503.53256,203.00592,0.26452556,503.53256,203.00592,0.26452556,495.0883,193.4011,0.0,674.7196,674.7196,77963.875,57.55769,78233.3,69035.414,66651.555,0.0,0.0,66444.61,669.32336,0.0,0.0,0.0,0.0,66444.61,669.32336,65128.83,64999.640625
2343,2021-04-08 14:00:00,613.85,,178.65,28.7569,7.90417,0.2,41.92627,323.5721,48.8242,0.0,,613.85,428.8156,179.7745,0.23358846,428.8156,179.7745,0.23358846,417.69,171.26883,0.0,577.1797,577.1797,66694.72,53.00926,66832.75,60091.914,58079.633,0.0,0.0,57927.504,682.62573,0.0,0.0,0.0,0.0,57927.504,682.62573,56764.527,56665.9296875
2344,2021-04-08 15:00:00,500.16666,,122.95,28.67221,6.42292,0.2,33.197983,308.31555,58.768124,0.0,,500.16666,357.21616,121.67791,0.19032851,357.21616,121.67791,0.19032851,340.63007,115.92096,0.0,447.42,447.42,51699.74,48.782967,51593.06,47171.09,45853.4,0.0,0.0,45760.69,689.2514,0.0,0.0,0.0,0.0,45760.69,689.2514,44806.805,44745.4609375
2345,2021-04-08 16:00:00,334.61667,,84.86667,27.78979,5.71875,0.2,22.625341,296.4361,70.1985,0.0,,334.61667,219.925,81.8701,0.12733175,219.925,81.8701,0.12733175,198.46121,77.996574,0.0,270.92862,270.92862,31307.068,40.364056,30832.906,29110.172,28115.205,0.0,0.0,28082.15,709.21216,0.0,0.0,0.0,0.0,28082.15,709.21216,27443.775,27420.794921875
2346,2021-04-08 17:00:00,147.76666,,54.43333,26.19302,4.73333,0.2,10.9981985,286.72025,82.44956,0.0,,147.76666,64.2836,50.019173,0.056229677,64.2836,50.019173,0.056229677,43.036552,47.652615,0.0,88.87538,88.87538,10269.864,30.507034,9566.27,9368.338,9007.662,0.0,0.0,9004.296,710.124,0.0,0.0,0.0,0.0,9004.296,710.124,8616.943,8614.6796875
2347,2021-04-08 18:00:00,3.0,,3.0,24.3066,3.65042,0.2,-1.2049732,278.16608,90.0,0.0,,3.0,0.0,3.1403031,0.0011415905,0.0,3.1403031,0.0,0.0,2.9917257,0.0,2.9318912,2.9318912,338.79703,24.456102,81.6142,81.57494,81.36669,0.0,0.0,81.36548,338.97733,0.0,0.0,0.0,48.108196,33.257282,579.9997,31.596272,31.596240997314453
2348,2021-04-08 19:00:00,0.0,,0.0,22.90782,1.83583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2349,2021-04-08 20:00:00,0.0,,0.0,21.60133,1.26375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2350,2021-04-08 21:00:00,0.0,,0.0,20.29484,1.32333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2351,2021-04-08 22:00:00,0.0,,0.0,18.98834,1.71833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2352,2021-04-08 23:00:00,0.0,,0.0,17.72268,2.63542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2353,2021-04-09 00:00:00,0.0,,0.0,16.70073,2.07042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2354,2021-04-09 01:00:00,0.0,,0.0,15.66232,1.11792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2355,2021-04-09 02:00:00,0.0,,0.0,14.67209,1.05542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2356,2021-04-09 03:00:00,0.0,,0.0,14.0451,2.30958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2357,2021-04-09 04:00:00,0.0,,0.0,13.50021,1.69125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2358,2021-04-09 05:00:00,0.0,,0.0,13.07664,1.77333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2359,2021-04-09 06:00:00,0.0,,0.0,12.82862,2.08042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2360,2021-04-09 07:00:00,30.2,,26.21667,13.84119,3.25708,0.2,5.2078013,77.209305,80.01834,0.0,,30.2,7.606655,28.484842,0.011492012,7.606655,28.484842,0.011492012,5.792755,27.137136,0.0,32.271294,32.271294,3729.093,15.516471,3135.4285,3243.6611,3118.5305,0.0,0.0,3118.1318,714.1161,0.0,0.0,0.0,0.0,3118.1318,714.1161,2923.9404,2923.67919921875
2361,2021-04-09 08:00:00,248.38333,,61.86667,16.84551,3.50458,0.2,17.121252,68.12391,67.930435,0.0,,248.38333,238.04863,70.2226,0.09451736,238.04863,70.2226,0.09451736,218.27309,66.90016,0.0,279.4698,279.4698,32293.416,31.191002,31836.164,31123.332,30065.84,0.0,0.0,30030.824,735.8645,0.0,0.0,0.0,0.0,30030.824,735.8645,29331.271,29305.068359375
2362,2021-04-09 09:00:00,435.13333,,90.85,19.88181,5.16417,0.2,28.222385,57.377995,56.783123,0.0,,435.13333,398.8237,100.00533,0.16558138,398.8237,100.00533,0.16558138,382.36322,95.27377,0.0,468.08426,468.08426,54088.94,42.161568,54024.496,50703.332,49006.168,0.0,0.0,48906.74,710.79315,0.0,0.0,0.0,0.0,48906.74,710.79315,47868.324,47798.39453125
2363,2021-04-09 10:00:00,589.0,,103.71667,22.56616,5.9175,0.2,37.885868,43.85247,47.325974,0.0,,589.0,535.65045,111.59097,0.22413228,535.65045,111.59097,0.22413228,522.9206,106.311264,0.0,616.6472,616.6472,71256.14,50.928177,71454.445,64799.555,63039.637,0.0,0.0,62862.45,684.3004,0.0,0.0,0.0,0.0,62862.45,684.3004,61594.773,61478.63671875
2364,2021-04-09 11:00:00,695.35,,141.15,24.82434,6.98292,0.2,45.100574,26.430498,40.80737,0.0,,695.35,592.1958,148.78464,0.26460168,592.1958,148.78464,0.26460168,582.68634,141.74518,0.0,709.9429,709.9429,82038.414,55.932236,82338.7,73152.63,70953.53,0.0,0.0,70720.99,671.70294,0.0,0.0,0.0,0.0,70720.99,671.70294,69312.484,69166.0078125
2365,2021-04-09 12:00:00,765.75,,111.23333,26.61717,7.16833,0.2,48.523792,5.214018,38.770058,0.0,,765.75,681.10376,115.024124,0.291391,681.10376,115.024124,0.291391,671.47974,109.58198,0.0,765.4405,765.4405,88449.09,59.875072,88779.99,77584.45,75415.02,0.0,0.0,75142.78,659.7387,0.0,0.0,0.0,0.0,75142.78,659.7387,73663.63,73498.3984375
2366,2021-04-09 13:00:00,748.3833,,147.0,27.84363,8.55458,0.2,47.21843,343.06024,41.881042,0.0,,748.3833,610.0557,150.57076,0.28478244,610.0557,150.57076,0.28478244,599.5895,143.4468,0.0,728.17554,728.17554,84142.34,57.54843,84455.38,74530.2,72038.83,0.0,0.0,71795.305,668.7652,0.0,0.0,0.0,0.0,71795.305,668.7652,70369.664,70218.5078125
2367,2021-04-09 14:00:00,676.8667,,109.35,28.46523,8.655,0.2,41.570087,323.74182,49.163494,0.0,,676.8667,559.2778,110.638535,0.2575682,559.2778,110.638535,0.2575682,544.47705,105.403885,0.0,636.8833,636.8833,73593.11,54.32747,73818.41,66020.68,63559.32,0.0,0.0,63376.44,678.9556,0.0,0.0,0.0,0.0,63376.44,678.9556,62107.33,61989.41796875
2368,2021-04-09 15:00:00,556.9,,61.96667,28.4382,7.755,0.2,32.873623,308.5469,59.072674,0.0,,556.9,468.63837,62.146946,0.21191727,468.63837,62.146946,0.21191727,446.4785,59.206585,0.0,495.57138,495.57138,57264.582,49.403294,57254.98,52230.15,50508.7,0.0,0.0,50396.93,691.9966,0.0,0.0,0.0,0.0,50396.93,691.9966,49359.65,49285.484375
2369,2021-04-09 16:00:00,365.2,,50.78333,27.51809,7.68458,0.2,22.329432,296.69034,70.47538,0.0,,365.2,276.58093,49.984768,0.13896963,276.58093,49.984768,0.13896963,249.03189,47.619835,0.0,290.7187,290.7187,33594.582,39.856384,33159.88,31374.703,30393.19,0.0,0.0,30354.68,710.1124,0.0,0.0,0.0,0.0,30354.68,710.1124,29670.0,29643.19921875
2370,2021-04-09 17:00:00,160.81667,,43.38333,25.79363,7.9075,0.2,10.723116,286.9838,82.70747,0.0,,160.81667,80.11491,40.207813,0.061195597,80.11491,40.207813,0.061195597,52.563248,38.305458,0.0,89.05133,89.05133,10290.333,29.534887,9586.655,9423.769,9041.546,0.0,0.0,9038.167,715.03125,0.0,0.0,0.0,0.0,9038.167,715.03125,8647.62,8645.3369140625
2371,2021-04-09 18:00:00,3.85,,3.85,23.78015,5.80875,0.2,-1.4673617,278.4377,90.0,0.0,,3.85,0.0,3.9769363,0.0014650412,0.0,3.9769363,0.0,0.0,3.7887752,0.0,3.7129998,3.7129998,429.0611,23.951773,130.4991,130.37848,129.6969,0.0,0.0,129.6951,442.14294,0.0,0.0,0.0,22.914474,106.78062,579.9998,101.4606,101.46028900146484
2372,2021-04-09 19:00:00,0.0,,0.0,22.54383,3.64458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2373,2021-04-09 20:00:00,0.0,,0.0,21.45067,3.875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2374,2021-04-09 21:00:00,0.0,,0.0,20.35752,3.18333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2375,2021-04-09 22:00:00,0.0,,0.0,19.26436,2.31458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2376,2021-04-09 23:00:00,0.0,,0.0,18.2127,2.55,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2377,2021-04-10 00:00:00,0.0,,0.0,17.40017,2.22583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2378,2021-04-10 01:00:00,0.0,,0.0,16.51782,2.49667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2379,2021-04-10 02:00:00,0.0,,0.0,15.66109,2.84833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2380,2021-04-10 03:00:00,0.0,,0.0,15.08554,2.8275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2381,2021-04-10 04:00:00,0.0,,0.0,14.57353,2.35333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2382,2021-04-10 05:00:00,0.0,,0.0,14.15544,2.17417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2383,2021-04-10 06:00:00,0.0,,0.0,13.91665,2.3275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2384,2021-04-10 07:00:00,30.28333,,25.0,15.0737,1.66542,0.2,5.0501733,76.86617,80.16705,0.0,,30.28333,10.249756,28.987131,0.011523722,10.249756,28.987131,0.011523722,7.761309,27.615662,0.0,34.66943,34.66943,4006.097,17.00865,3401.8884,3501.5366,3397.8699,0.0,0.0,3397.3972,715.9473,0.0,0.0,0.0,0.0,3397.3972,715.9473,3188.0872,3187.77783203125
2385,2021-04-10 08:00:00,265.63333,,47.63333,18.74137,1.76125,0.2,16.94121,67.77837,68.10617,0.0,,265.63333,278.9714,54.30564,0.101081505,278.9714,54.30564,0.101081505,255.5131,51.736275,0.0,301.1044,301.1044,34793.793,35.47332,34380.133,33081.88,32126.883,0.0,0.0,32085.814,723.63586,0.0,0.0,0.0,0.0,32085.814,723.63586,31355.707,31325.67578125
2386,2021-04-10 09:00:00,471.8,,63.83333,22.50229,2.07792,0.2,28.00762,57.02785,56.99945,0.0,,471.8,473.17517,69.19992,0.17953414,473.17517,69.19992,0.17953414,453.39523,65.925865,0.0,508.93466,508.93466,58809.906,50.378517,58826.266,53451.594,51693.566,0.0,0.0,51574.516,687.1268,0.0,0.0,0.0,0.0,51574.516,687.1268,50524.77,50447.02734375
2387,2021-04-10 10:00:00,648.25,,68.81667,25.82685,3.82708,0.2,37.623253,43.512012,47.59739,0.0,,648.25,640.0559,73.411644,0.2466787,640.0559,73.411644,0.2466787,624.60046,69.93831,0.0,680.648,680.648,78651.29,60.25633,78926.62,68852.055,66419.875,0.0,0.0,66210.05,662.55237,0.0,0.0,0.0,0.0,66210.05,662.55237,64910.855,64781.94140625
2388,2021-04-10 11:00:00,754.6,,80.18333,28.59162,4.40708,0.2,44.781963,26.148521,41.13984,0.0,,754.6,721.0385,84.28376,0.2871481,721.0385,84.28376,0.2871481,709.2195,80.296036,0.0,773.7252,773.7252,89406.35,66.70992,89738.61,76119.98,74087.27,0.0,0.0,73808.04,640.33295,0.0,0.0,0.0,0.0,73808.04,640.33295,72391.375,72231.5625
2389,2021-04-10 12:00:00,807.4667,,104.58333,30.70067,5.56,0.2,48.159927,5.0722766,39.14226,0.0,,807.4667,731.72614,108.25723,0.30726546,731.72614,108.25723,0.30726546,721.13965,103.135254,0.0,807.7894,807.7894,93345.39,68.463356,93677.78,78831.64,76281.125,0.0,0.0,75983.22,638.3403,0.0,0.0,0.0,0.0,75983.22,638.3403,74524.97,74355.828125
2390,2021-04-10 13:00:00,788.98334,,79.23333,32.06319,7.37167,0.2,46.84357,343.0985,42.249577,0.0,,788.98334,720.19366,81.31783,0.300232,720.19366,81.31783,0.300232,707.55634,77.470436,0.0,769.32623,769.32623,88898.44,65.18209,89229.71,76202.83,73367.86,0.0,0.0,73095.984,643.565,0.0,0.0,0.0,0.0,73095.984,643.565,71688.38,71531.765625
2391,2021-04-10 14:00:00,695.01666,,73.68333,32.67092,6.2625,0.2,41.21614,323.90964,49.500736,0.0,,695.01666,612.4097,74.78956,0.2644748,612.4097,74.78956,0.2644748,595.88104,71.25103,0.0,653.7894,653.7894,75547.88,62.272907,75794.62,65553.03,63922.164,0.0,0.0,63721.633,652.4107,0.0,0.0,0.0,0.0,63721.633,652.4107,62490.996,62372.0
2392,2021-04-10 15:00:00,557.01666,,61.08333,32.47346,5.17667,0.2,32.551273,308.77594,59.37537,0.0,,557.01666,469.53284,61.273056,0.21196166,469.53284,61.273056,0.21196166,446.92365,58.37404,0.0,495.19174,495.19174,57221.03,56.03007,57210.645,50783.543,49251.96,0.0,0.0,49139.4,670.88525,0.0,0.0,0.0,0.0,49139.4,670.88525,48153.36,48082.62109375
2393,2021-04-10 16:00:00,366.51666,,59.6,31.17798,5.68375,0.2,22.035479,296.9426,70.7504,0.0,,366.51666,269.69824,57.794773,0.13947065,269.69824,57.794773,0.13947065,242.28064,55.06032,0.0,291.39413,291.39413,33672.01,44.72364,33238.688,30851.246,29813.006,0.0,0.0,29774.867,697.2336,0.0,0.0,0.0,0.0,29774.867,697.2336,29112.36,29086.623046875
2394,2021-04-10 17:00:00,154.86667,,46.33333,28.94874,6.36792,0.2,10.450089,287.24585,82.963356,0.0,,154.86667,73.30386,42.11622,0.058931444,73.30386,42.11622,0.058931444,47.050114,40.12357,0.0,85.43021,85.43021,9871.792,32.7983,9169.551,8899.955,8537.608,0.0,0.0,8534.527,705.1311,0.0,0.0,0.0,0.0,8534.527,705.1311,8157.4917,8155.4609375
2395,2021-04-10 18:00:00,2.15,,2.15,26.49325,9.5425,0.2,-1.7274892,278.70828,90.0,0.0,,2.15,0.0,2.281817,0.00081813993,0.0,2.281817,0.0,0.0,2.1738572,0.0,2.1303802,2.1303802,246.17407,26.576336,43.253006,43.314293,43.187714,0.0,0.0,43.187057,245.01738,0.0,0.0,0.0,43.187057,0.0,580.0,0.0,0.0
2396,2021-04-10 19:00:00,0.0,,0.0,25.34449,7.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2397,2021-04-10 20:00:00,0.0,,0.0,24.43026,4.97292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2398,2021-04-10 21:00:00,0.0,,0.0,23.51603,4.99833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2399,2021-04-10 22:00:00,0.0,,0.0,22.6018,4.8775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2400,2021-04-10 23:00:00,0.0,,0.0,21.76642,4.50333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2401,2021-04-11 00:00:00,0.0,,0.0,21.42419,4.07917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2402,2021-04-11 01:00:00,0.0,,0.0,21.18983,3.33583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2403,2021-04-11 02:00:00,0.0,,0.0,20.97534,1.90333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2404,2021-04-11 03:00:00,0.0,,0.0,20.85902,2.545,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2405,2021-04-11 04:00:00,0.0,,0.0,20.76488,2.72417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2406,2021-04-11 05:00:00,0.0,,0.0,20.70353,2.85,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2407,2021-04-11 06:00:00,0.0,,0.0,20.7335,2.61708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2408,2021-04-11 07:00:00,22.61667,,21.1,21.43933,1.88,0.2,4.892621,76.52578,80.31594,0.0,,22.61667,2.932492,19.173538,0.008606326,2.932492,19.173538,0.008606326,2.207467,18.266378,0.0,20.06437,20.06437,2318.5388,22.548271,1795.125,1810.3658,1747.5895,0.0,0.0,1747.4495,676.33765,0.0,0.0,0.0,0.0,1747.4495,676.33765,1640.5399,1640.45751953125
2409,2021-04-11 08:00:00,154.23334,,126.93333,23.11079,1.45417,0.2,16.761019,67.43614,68.28227,0.0,,154.23334,35.0299,134.06128,0.058690444,35.0299,134.06128,0.058690444,32.04806,127.71843,0.0,156.57117,156.57117,18092.139,31.93365,17426.998,16980.86,16444.523,0.0,0.0,16433.656,720.87524,0.0,0.0,0.0,0.0,16433.656,720.87524,15912.979,15905.2421875
2410,2021-04-11 09:00:00,269.88333,,192.93333,24.78201,0.93875,0.2,27.79268,56.681908,57.21613,0.0,,269.88333,89.360054,200.17075,0.10269876,89.360054,200.17075,0.10269876,85.57646,190.70006,0.0,270.75098,270.75098,31286.688,40.40098,30812.168,29085.96,28160.234,0.0,0.0,28126.924,707.1774,0.0,0.0,0.0,0.0,28126.924,707.1774,27489.295,27466.21484375
2411,2021-04-11 10:00:00,351.65,,271.66666,26.2313,1.18458,0.2,37.360775,43.17689,47.868694,0.0,,351.65,88.41886,279.75772,0.13381344,88.41886,279.75772,0.13381344,86.249565,266.5215,0.0,345.71567,345.71567,39948.062,45.952976,39627.133,36618.598,35331.98,0.0,0.0,35278.145,697.14325,0.0,0.0,0.0,0.0,35278.145,697.14325,34508.113,34471.7421875
2412,2021-04-11 11:00:00,405.46667,,324.81668,27.40822,1.47333,0.2,44.464294,25.87246,41.47114,0.0,,405.46667,86.27156,332.0006,0.15429232,86.27156,332.0006,0.15429232,84.82825,316.29263,0.0,393.09848,393.09848,45424.55,49.5402,45203.902,41185.28,39542.26,0.0,0.0,39473.938,692.1815,0.0,0.0,0.0,0.0,39473.938,692.1815,38629.62,38584.17578125
2413,2021-04-11 12:00:00,405.26666,,306.05,28.14644,1.5025,0.2,47.798046,4.934665,39.512215,0.0,,405.26666,103.329445,310.08542,0.1542162,103.329445,310.08542,0.1542162,101.799164,295.4143,0.0,389.2692,389.2692,44980.992,50.03376,44752.227,40693.59,39405.91,0.0,0.0,39336.832,685.4047,0.0,0.0,0.0,0.0,39336.832,685.4047,38502.28,38456.9921875
2414,2021-04-11 13:00:00,264.93332,,254.63333,28.18055,0.96625,0.2,46.471203,343.13724,42.615643,0.0,,264.93332,10.454612,253.27426,0.100815125,10.454612,253.27426,0.100815125,10.267026,241.29108,0.0,246.52693,246.52693,28486.467,42.38431,27965.324,26187.15,25221.525,0.0,0.0,25194.45,702.5675,0.0,0.0,0.0,0.0,25194.45,702.5675,24598.37,24580.0078125
2415,2021-04-11 14:00:00,195.5,,192.95,27.78723,0.68958,0.2,40.86456,324.07562,49.835804,0.0,,195.5,2.5137813,191.36179,0.07439365,2.5137813,191.36179,0.07439365,2.4445977,182.30788,0.0,181.05743,181.05743,20921.861,38.351086,20289.441,19289.916,18687.207,0.0,0.0,18672.508,704.0123,0.0,0.0,0.0,0.0,18672.508,704.0123,18134.447,18124.443359375
2416,2021-04-11 15:00:00,106.01667,,106.01667,27.03773,0.42667,0.2,32.231068,309.00275,59.676083,0.0,,106.01667,0.0,105.06982,0.040342543,0.0,105.06982,0.040342543,0.0,100.09864,0.0,98.09667,98.09667,11335.205,32.83009,10630.172,10317.581,9962.595,0.0,0.0,9958.404,704.6722,0.0,0.0,0.0,0.0,9958.404,704.6722,9562.996,9560.20703125
2417,2021-04-11 16:00:00,46.88333,,46.88333,26.19357,0.33708,0.2,21.743608,297.19287,71.02341,0.0,,46.88333,0.0,46.62429,0.017840523,0.0,46.62429,0.017840523,0.0,44.41835,0.0,43.529984,43.529984,5030.1377,28.774405,4393.6694,4331.2993,4198.6797,0.0,0.0,4197.9033,690.58,0.0,0.0,0.0,0.0,4197.9033,690.58,3962.7349,3962.256103515625
2418,2021-04-11 17:00:00,13.63333,,13.63333,25.34943,0.48625,0.2,10.17924,287.50635,83.21709,0.0,,13.63333,0.0,13.783256,0.0051878938,0.0,13.783256,0.0051878938,0.0,13.131127,0.0,12.8685055,12.8685055,1487.0206,26.107225,1025.4164,1021.8954,990.8624,0.0,0.0,990.8122,639.4414,0.0,0.0,0.0,0.0,990.8122,639.4414,933.7723,933.7457275390625
2419,2021-04-11 18:00:00,0.93333,,0.93333,24.59786,0.62333,0.2,-1.9852386,278.97772,90.0,0.0,,0.93333,0.0,1.0095687,0.00035516024,0.0,1.0095687,0.0,0.0,0.96180296,0.0,0.9425669,0.9425669,108.91732,24.65302,8.504055,8.501348,8.479094,0.0,0.0,8.478969,110.13919,0.0,0.0,0.0,8.478969,0.0,580.0,0.0,0.0
2420,2021-04-11 19:00:00,0.0,,0.0,23.99492,0.87333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2421,2021-04-11 20:00:00,0.0,,0.0,23.49831,0.99917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2422,2021-04-11 21:00:00,0.0,,0.0,22.97216,1.09917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2423,2021-04-11 22:00:00,0.0,,0.0,22.27394,1.15083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2424,2021-04-11 23:00:00,0.0,,0.0,21.86718,0.93875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2425,2021-04-12 00:00:00,0.0,,0.0,21.33064,0.92417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2426,2021-04-12 01:00:00,0.0,,0.0,20.64914,1.21917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2427,2021-04-12 02:00:00,0.0,,0.0,20.037,2.29,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2428,2021-04-12 03:00:00,0.0,,0.0,19.54724,3.30875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2429,2021-04-12 04:00:00,0.0,,0.0,18.87195,3.23875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2430,2021-04-12 05:00:00,0.0,,0.0,18.87156,3.38125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2431,2021-04-12 06:00:00,0.0,,0.0,18.77167,4.36125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2432,2021-04-12 07:00:00,12.43333,,12.43333,19.01668,3.77583,0.2,4.735151,76.188225,80.46499,0.0,,12.43333,0.0,11.84218,0.0047312574,0.0,11.84218,0.0047312574,0.0,11.28189,0.0,11.0562525,11.0562525,1277.6302,19.577248,835.8348,848.1275,822.2841,0.0,0.0,822.25055,649.44806,0.0,0.0,0.0,0.0,822.25055,649.44806,773.2953,773.2769775390625
2433,2021-04-12 08:00:00,65.01667,,65.01667,19.55395,4.52792,0.2,16.580704,67.097336,68.458725,0.0,,65.01667,0.0,64.64728,0.024740806,0.0,64.64728,0.024740806,0.0,61.588615,0.0,60.356842,60.356842,6974.481,22.511183,6298.081,6356.387,6079.7,0.0,0.0,6078.207,722.74207,0.0,0.0,0.0,0.0,6078.207,722.74207,5752.7593,5751.74755859375
2434,2021-04-12 09:00:00,118.45,,115.15,20.09097,5.63208,0.2,27.577614,56.340256,57.433098,0.0,,118.45,3.8369982,114.818855,0.0450738,3.8369982,114.818855,0.0450738,3.672438,109.38643,0.0,110.79768,110.79768,12803.047,25.253601,12100.343,12088.47,11611.101,0.0,0.0,11605.847,734.5911,0.0,0.0,0.0,0.0,11605.847,734.5911,11171.637,11167.828125
2435,2021-04-12 10:00:00,110.41667,,110.33333,20.36649,5.75167,0.2,37.098515,42.847168,48.139793,0.0,,110.41667,0.09220033,109.60775,0.042016875,0.09220033,109.60775,0.042016875,0.08990204,104.42187,0.0,102.42154,102.42154,11835.238,25.112936,11130.453,11125.3955,10775.014,0.0,0.0,10770.432,729.50024,0.0,0.0,0.0,0.0,10770.432,729.50024,10357.873,10354.5908203125
2436,2021-04-12 11:00:00,150.7,,150.11667,20.65767,5.5,0.2,44.147667,25.60232,41.80118,0.0,,150.7,0.6243277,149.3493,0.0573459,0.6243277,149.3493,0.0573459,0.61366886,142.28314,0.0,140.03886,140.03886,16182.473,27.222128,15499.542,15371.613,14859.882,0.0,0.0,14851.277,732.7835,0.0,0.0,0.0,0.0,14851.277,732.7835,14349.529,14343.2587890625
2437,2021-04-12 12:00:00,179.15,,177.03333,20.94926,5.79667,0.2,47.438255,4.801183,39.879814,0.0,,179.15,2.2053034,176.10065,0.068171985,2.2053034,176.10065,0.068171985,2.1718802,167.76878,0.0,166.54185,166.54185,19244.53,28.6514,18591.955,18341.736,17670.018,0.0,0.0,17657.857,732.8871,0.0,0.0,0.0,0.0,17657.857,732.8871,17115.53,17106.560546875
2438,2021-04-12 13:00:00,191.43333,,188.58333,21.19487,6.14833,0.2,46.101437,343.1765,42.979122,0.0,,191.43333,2.8936405,187.37573,0.07284616,2.8936405,187.37573,0.07284616,2.840562,178.51042,0.0,177.72395,177.72395,20536.809,29.283688,19899.615,19587.055,18796.96,0.0,0.0,18783.121,733.9581,0.0,0.0,0.0,0.0,18783.121,733.9581,18228.79,18218.650390625
2439,2021-04-12 14:00:00,209.26666,,204.5,21.38654,6.24833,0.2,40.51546,324.23987,50.168564,0.0,,209.26666,4.699729,202.81487,0.07963228,4.699729,202.81487,0.07963228,4.5678535,193.21907,0.0,193.83119,193.83119,22397.98,30.168404,21784.998,21373.445,20577.125,0.0,0.0,20560.533,731.97095,0.0,0.0,0.0,0.0,20560.533,731.97095,19994.875,19982.630859375
2440,2021-04-12 15:00:00,132.73334,,132.73334,21.35215,6.29458,0.2,31.913134,309.22733,59.974674,0.0,,132.73334,0.0,131.42603,0.050509043,0.0,131.42603,0.050509043,0.0,125.207855,0.0,122.7037,122.7037,14178.919,26.89977,13482.154,13386.576,12911.72,0.0,0.0,12905.161,729.8405,0.0,0.0,0.0,0.0,12905.161,729.8405,12443.049,12438.3271484375
2441,2021-04-12 16:00:00,76.63333,,76.63333,21.101,4.79542,0.2,21.453949,297.44122,71.2943,0.0,,76.63333,0.0,75.911934,0.029161295,0.0,75.911934,0.029161295,0.0,72.32031,0.0,70.8739,70.8739,8189.605,24.531515,7498.3667,7511.162,7283.744,0.0,0.0,7281.576,719.56244,0.0,0.0,0.0,0.0,7281.576,719.56244,6922.7754,6921.31201171875
2442,2021-04-12 17:00:00,32.2,,32.2,20.71829,4.56542,0.2,9.910689,287.7653,83.46854,0.0,,32.2,0.0,32.0878,0.012253072,0.0,32.0878,0.012253072,0.0,30.569626,0.0,29.958233,29.958233,3461.729,22.183617,2879.0562,2908.7354,2819.9084,0.0,0.0,2819.5603,693.5873,0.0,0.0,0.0,0.0,2819.5603,693.5873,2648.9873,2648.773681640625
2443,2021-04-12 18:00:00,0.8,,0.8,20.23051,3.89208,0.2,-2.2404947,279.24606,90.0,0.0,,0.8,0.0,0.8673198,0.00030442415,0.0,0.8673198,0.0,0.0,0.8262842,0.0,0.80975854,0.80975854,93.57107,20.271349,6.2807384,6.2540216,6.2308373,0.0,0.0,6.2307496,96.47633,0.0,0.0,0.0,6.2307496,0.0,580.0,0.0,0.0
2444,2021-04-12 19:00:00,0.0,,0.0,19.53847,3.61375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2445,2021-04-12 20:00:00,0.0,,0.0,18.79826,3.41625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2446,2021-04-12 21:00:00,0.0,,0.0,18.06741,2.85167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2447,2021-04-12 22:00:00,0.0,,0.0,17.3235,2.97583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2448,2021-04-12 23:00:00,0.0,,0.0,16.61601,2.505,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2449,2021-04-13 00:00:00,0.0,,0.0,16.2762,1.96542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2450,2021-04-13 01:00:00,0.0,,0.0,15.80166,1.77667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2451,2021-04-13 02:00:00,0.0,,0.0,15.32127,1.65958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2452,2021-04-13 03:00:00,0.0,,0.0,15.02324,2.22583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2453,2021-04-13 04:00:00,0.0,,0.0,14.76642,1.455,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2454,2021-04-13 05:00:00,0.0,,0.0,14.57051,1.33625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2455,2021-04-13 06:00:00,0.0,,0.0,14.42511,1.51292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2456,2021-04-13 07:00:00,5.2,,5.2,14.79679,1.3,0.2,4.57777,75.85362,80.61419,0.0,,5.2,0.0,4.805647,0.001978757,0.0,4.805647,0.001978757,0.0,4.578277,0.0,4.4867115,4.4867115,518.4685,15.051398,189.53325,188.1023,186.58063,0.0,0.0,186.57808,534.0218,0.0,0.0,0.0,5.2362876,181.34178,580.0,172.32951,172.32859802246094
2457,2021-04-13 08:00:00,153.56667,,109.56667,17.03818,1.5,0.2,16.400293,66.76205,68.6355,0.0,,153.56667,56.771397,115.267166,0.058436755,56.771397,115.267166,0.058436755,51.81812,109.81352,0.0,158.399,158.399,18303.217,25.945444,17640.375,17577.014,16874.707,0.0,0.0,16863.79,740.8349,0.0,0.0,0.0,0.0,16863.79,740.8349,16327.089,16318.982421875
2458,2021-04-13 09:00:00,424.78333,,82.05,20.29445,1.28792,0.2,27.362476,56.002995,57.650295,0.0,,424.78333,399.00858,89.99561,0.16164288,399.00858,89.99561,0.16164288,381.67444,85.73765,0.0,458.06384,458.06384,52932.42,46.302555,52847.707,48798.47,47248.2,0.0,0.0,47151.938,697.55115,0.0,0.0,0.0,0.0,47151.938,697.55115,46162.75,46097.76171875
2459,2021-04-13 10:00:00,385.4,,261.58334,22.05108,1.43708,0.2,36.83655,42.5229,48.410603,0.0,,385.4,137.08638,269.3395,0.14665633,137.08638,269.3395,0.14665633,133.61464,256.59622,0.0,382.40665,382.40665,44189.207,43.616634,43945.914,40996.004,39728.176,0.0,0.0,39661.24,702.8984,0.0,0.0,0.0,0.0,39661.24,702.8984,38801.94,38755.87890625
2460,2021-04-13 11:00:00,438.78333,,316.95,23.31346,1.30167,0.2,43.83218,25.338108,42.129852,0.0,,438.78333,130.46715,323.97507,0.1669703,130.46715,323.97507,0.1669703,128.19449,308.64682,0.0,428.10446,428.10446,49469.15,47.60532,49322.297,45302.15,43938.355,0.0,0.0,43853.844,692.10236,0.0,0.0,0.0,0.0,43853.844,692.10236,42930.05,42874.01953125
2461,2021-04-13 12:00:00,535.45,,308.43332,24.57389,1.15,0.2,47.080658,4.6718287,40.24496,0.0,,535.45,236.6193,314.7499,0.20375489,236.6193,314.7499,0.20375489,232.95029,299.85812,0.0,522.1522,522.1522,60336.496,54.40746,60377.63,53962.0,52110.44,0.0,0.0,51986.613,677.7031,0.0,0.0,0.0,0.0,51986.613,677.7031,50944.42,50865.26171875
2462,2021-04-13 13:00:00,381.58334,,314.36667,24.87762,1.49167,0.2,45.73438,343.21634,43.33991,0.0,,381.58334,68.266365,319.1127,0.14520398,68.266365,319.1127,0.14520398,66.98652,304.01453,0.0,363.581,363.581,42013.56,45.33065,41730.383,38661.117,37345.734,0.0,0.0,37286.1,700.71375,0.0,0.0,0.0,0.0,37286.1,700.71375,36474.09,36433.42578125
2463,2021-04-13 14:00:00,307.38333,,286.05,24.5761,2.74667,0.2,40.168964,324.40247,50.498894,0.0,,307.38333,21.037306,289.4077,0.11696864,21.037306,289.4077,0.11696864,20.435537,275.71494,0.0,290.22745,290.22745,33536.875,39.996502,33101.145,31301.146,30359.002,0.0,0.0,30320.58,709.48285,0.0,0.0,0.0,0.0,30320.58,709.48285,29637.1,29610.283203125
2464,2021-04-13 15:00:00,229.91667,,192.75,24.11904,2.2775,0.2,31.597597,309.44977,60.271027,0.0,,229.91667,35.176765,194.12799,0.08749023,35.176765,194.12799,0.08749023,33.38883,184.94319,0.0,213.96538,213.96538,24724.535,35.73277,24144.709,23196.783,22292.182,0.0,0.0,22271.96,719.1788,0.0,0.0,0.0,0.0,22271.96,719.1788,21699.11,21684.724609375
2465,2021-04-13 16:00:00,267.66666,,120.4,23.77468,2.36375,0.2,21.166624,297.6876,71.56294,0.0,,267.66666,128.98738,116.33245,0.10185525,128.98738,116.33245,0.10185525,115.044304,110.82841,0.0,221.35526,221.35526,25579.035,35.742462,25012.09,24030.385,23165.799,0.0,0.0,23144.074,719.817,0.0,0.0,0.0,0.0,23144.074,719.817,22559.482,22543.96484375
2466,2021-04-13 17:00:00,171.05,,64.08333,23.02389,1.81792,0.2,9.644555,288.02267,83.717606,0.0,,171.05,69.86727,59.951313,0.06508969,69.86727,59.951313,0.06508969,41.43704,57.114834,0.0,96.58083,96.58083,11160.176,28.376932,10455.198,10322.948,9962.488,0.0,0.0,9958.474,719.9059,0.0,0.0,0.0,0.0,9958.474,719.9059,9555.412,9552.625
2467,2021-04-13 18:00:00,4.3,,4.23333,21.7732,1.31375,0.2,-2.4931448,279.51318,90.0,0.0,,4.3,0.0,4.3499703,0.0016362799,0.0,4.3499703,0.0,0.0,4.14416,0.0,4.061277,4.061277,469.29773,22.003521,155.7429,155.34915,154.40054,0.0,0.0,154.39842,486.36087,0.0,0.0,0.0,13.828612,140.56981,580.0,133.57426,133.57373046875
2468,2021-04-13 19:00:00,0.0,,0.0,20.71826,1.53375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2469,2021-04-13 20:00:00,0.0,,0.0,19.71135,2.19167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2470,2021-04-13 21:00:00,0.0,,0.0,18.70443,3.5125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2471,2021-04-13 22:00:00,0.0,,0.0,17.69752,5.34042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2472,2021-04-13 23:00:00,0.0,,0.0,16.70277,8.17708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2473,2021-04-14 00:00:00,0.0,,0.0,15.77553,7.9,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2474,2021-04-14 01:00:00,0.0,,0.0,14.81149,8.95917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2475,2021-04-14 02:00:00,0.0,,0.0,13.89361,10.64125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2476,2021-04-14 03:00:00,0.0,,0.0,13.31557,8.23125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2477,2021-04-14 04:00:00,0.0,,0.0,12.81433,7.33125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2478,2021-04-14 05:00:00,0.0,,0.0,12.4266,8.69042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2479,2021-04-14 06:00:00,0.0,,0.0,12.17356,7.0,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2480,2021-04-14 07:00:00,21.25,,21.21667,12.90526,9.05917,0.2,4.42049,75.52208,80.763535,0.0,,21.25,0.061491713,21.106699,0.008086267,0.061491713,21.106699,0.008086267,0.04541113,20.108076,0.0,19.750418,19.750418,2282.1865,13.692661,1761.0723,1828.7122,1760.7725,0.0,0.0,1760.6395,701.4871,0.0,0.0,0.0,0.0,1760.6395,701.4871,1646.5159,1646.4332275390625
2481,2021-04-14 08:00:00,209.1,,72.16667,15.41877,9.9225,0.2,16.219816,66.43038,68.81254,0.0,,209.1,177.1801,81.19911,0.07956886,177.1801,81.19911,0.07956886,161.52747,77.35733,0.0,234.1071,234.1071,27052.387,24.392532,26508.31,26563.717,25595.182,0.0,0.0,25570.84,752.1484,0.0,0.0,0.0,0.0,25570.84,752.1484,24936.217,24917.16015625
2482,2021-04-14 09:00:00,382.75,,116.23333,18.07785,9.9275,0.2,27.147318,55.670204,57.86766,0.0,,382.75,310.6733,126.7399,0.14564793,310.6733,126.7399,0.14564793,297.0016,120.74345,0.0,409.39014,409.39014,47308.14,33.766968,47121.98,45648.164,43871.418,0.0,0.0,43797.523,737.8008,0.0,0.0,0.0,0.0,43797.523,737.8008,42818.938,42763.33203125
2483,2021-04-14 10:00:00,524.35,,155.1,20.4575,9.29625,0.2,36.574963,42.20415,48.681034,0.0,,524.35,409.14258,165.99326,0.199531,409.14258,165.99326,0.199531,398.6158,158.1396,0.0,545.6203,545.6203,63048.74,41.976665,63132.656,59303.75,57136.617,0.0,0.0,57002.652,713.82947,0.0,0.0,0.0,0.0,57002.652,713.82947,55807.492,55712.69140625
2484,2021-04-14 11:00:00,619.6667,,194.8,22.44356,8.3475,0.2,43.517933,25.07983,42.457043,0.0,,619.6667,455.22522,204.90573,0.23580189,455.22522,204.90573,0.23580189,447.13562,195.21101,0.0,629.4997,629.4997,72739.0,48.36613,72955.055,66846.59,64732.53,0.0,0.0,64550.598,693.9583,0.0,0.0,0.0,0.0,64550.598,693.9583,63231.32,63109.34375
2485,2021-04-14 12:00:00,659.0333,,220.86667,23.94917,9.65625,0.2,46.725353,4.5465965,40.607548,0.0,,659.0333,456.8887,228.63974,0.25078207,456.8887,228.63974,0.25078207,449.64243,217.82208,0.0,654.11523,654.11523,75586.85,49.328224,75833.664,69219.26,66055.75,0.0,0.0,65860.72,684.58514,0.0,0.0,0.0,0.0,65860.72,684.58514,64530.77,64404.3984375
2486,2021-04-14 13:00:00,637.5833,,218.15,24.91859,9.405,0.2,45.370132,343.25684,43.697884,0.0,,637.5833,426.11252,222.58176,0.2426197,426.11252,222.58176,0.2426197,417.94946,212.05074,0.0,617.4002,617.4002,71342.414,49.148552,71542.15,65349.445,63354.824,0.0,0.0,63180.395,692.6425,0.0,0.0,0.0,0.0,63180.395,692.6425,61891.87,61774.734375
2487,2021-04-14 14:00:00,564.01666,,184.53333,25.34847,8.515,0.2,39.82519,324.56345,50.82666,0.0,,564.01666,374.28165,185.69,0.21462537,374.28165,185.69,0.21462537,363.3693,176.90443,0.0,529.46826,529.46826,61182.164,46.986248,61236.84,56406.16,54101.863,0.0,0.0,53977.535,701.31573,0.0,0.0,0.0,0.0,53977.535,701.31573,52865.508,52780.3984375
2488,2021-04-14 15:00:00,445.35,,142.85,25.21116,6.35667,0.2,31.284584,309.67004,60.565006,0.0,,445.35,286.27463,141.40965,0.16946912,286.27463,141.40965,0.16946912,271.462,134.71913,0.0,398.0575,398.0575,45997.74,43.157173,45787.617,42796.918,41431.105,0.0,0.0,41359.133,706.92523,0.0,0.0,0.0,0.0,41359.133,706.92523,40463.477,40413.4375
2489,2021-04-14 16:00:00,285.75,,102.43333,24.30588,7.0675,0.2,20.881756,297.93207,71.82922,0.0,,285.75,160.38403,98.93369,0.1087365,160.38403,98.93369,0.1087365,142.68832,94.25284,0.0,232.20233,232.20233,26831.992,34.44132,26284.42,25380.615,24476.197,0.0,0.0,24452.066,723.64935,0.0,0.0,0.0,0.0,24452.066,723.64935,23849.65,23832.255859375
2490,2021-04-14 17:00:00,112.86667,,53.66667,22.76821,7.4275,0.2,9.380954,288.27847,83.96417,0.0,,112.86667,38.19005,48.971714,0.042949177,38.19005,48.971714,0.042949177,21.939817,46.654713,0.0,67.22264,67.22264,7767.7427,25.65475,7080.946,7063.4507,6757.0776,0.0,0.0,6755.227,718.75574,0.0,0.0,0.0,0.0,6755.227,718.75574,6411.1606,6409.89990234375
2491,2021-04-14 18:00:00,0.75,,0.75,21.06265,6.85,0.2,-2.7430773,279.7791,90.0,0.0,,0.75,0.0,0.814117,0.00028539763,0.0,0.814117,0.0,0.0,0.77559865,0.0,0.76008666,0.76008666,87.831314,21.096157,5.5350804,5.5156746,5.496295,0.0,0.0,5.496217,90.310326,0.0,0.0,0.0,5.496217,0.0,580.0,0.0,0.0
2492,2021-04-14 19:00:00,0.0,,0.0,19.90392,7.4225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2493,2021-04-14 20:00:00,0.0,,0.0,18.84456,6.90125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2494,2021-04-14 21:00:00,0.0,,0.0,17.78521,4.67458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2495,2021-04-14 22:00:00,0.0,,0.0,16.72585,4.39667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2496,2021-04-14 23:00:00,0.0,,0.0,15.70089,4.9725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2497,2021-04-15 00:00:00,0.0,,0.0,14.88317,4.95,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2498,2021-04-15 01:00:00,0.0,,0.0,14.06339,5.46083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2499,2021-04-15 02:00:00,0.0,,0.0,13.28372,7.75375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2500,2021-04-15 03:00:00,0.0,,0.0,12.79457,7.74083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2501,2021-04-15 04:00:00,0.0,,0.0,12.37108,9.80792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2502,2021-04-15 05:00:00,0.0,,0.0,12.04463,8.37875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2503,2021-04-15 06:00:00,0.0,,0.0,11.83462,6.89208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2504,2021-04-15 07:00:00,17.8,,17.18333,12.53722,7.20708,0.2,4.2633204,75.1937,80.913,0.0,,17.8,1.1194613,15.641872,0.0067734374,1.1194613,15.641872,0.0067734374,0.82102627,14.901807,0.0,15.408377,15.408377,1780.4788,13.205524,1294.4817,1342.752,1303.394,0.0,0.0,1303.3187,687.9889,0.0,0.0,0.0,0.0,1303.3187,687.9889,1219.6663,1219.620849609375
2505,2021-04-15 08:00:00,206.61667,,76.31667,15.12875,8.06333,0.2,16.039303,66.10244,68.98983,0.0,,206.61667,169.08249,85.504814,0.07862388,169.08249,85.504814,0.07862388,153.9569,81.45931,0.0,230.70789,230.70789,26659.963,24.752853,26109.725,26130.283,24856.178,0.0,0.0,24832.71,742.2843,0.0,0.0,0.0,0.0,24832.71,742.2843,24213.467,24195.615234375
