hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
2506,2021-04-15 09:00:00,364.26666,,129.88333,17.76455,10.03083,0.2,26.932198,55.34198,58.08513,0.0,,364.26666,273.5681,139.7169,0.13861446,273.5681,139.7169,0.13861446,261.3727,133.10648,0.0,386.5896,386.5896,44670.984,32.510387,44436.53,43244.48,41802.07,0.0,0.0,41734.637,737.36755,0.0,0.0,0.0,0.0,41734.637,737.36755,40797.023,40746.3359375
2507,2021-04-15 10:00:00,512.9,,168.63333,20.15254,12.2375,0.2,36.313835,41.890972,48.95099,0.0,,512.9,381.76035,179.8841,0.19517393,381.76035,179.8841,0.19517393,371.78198,171.37323,0.0,532.2921,532.2921,61508.21,38.51643,61568.438,58608.234,56627.29,0.0,0.0,56499.062,723.05176,0.0,0.0,0.0,0.0,56499.062,723.05176,55299.37,55205.74609375
2508,2021-04-15 11:00:00,582.1667,,209.33333,22.07734,12.77833,0.2,43.205025,24.827482,42.782658,0.0,,582.1667,399.69504,218.74902,0.221532,399.69504,218.74902,0.221532,392.45023,208.39934,0.0,588.8326,588.8326,68041.9,41.89806,68198.664,64090.62,62388.188,0.0,0.0,62226.95,710.81494,0.0,0.0,0.0,0.0,62226.95,710.81494,60927.27,60813.6015625
2509,2021-04-15 12:00:00,633.5,,231.23334,23.60397,11.6625,0.2,46.372444,4.4254813,40.96748,0.0,,633.5,419.62894,238.43858,0.24106587,419.62894,238.43858,0.24106587,412.8234,227.15732,0.0,627.1811,627.1811,72474.26,45.815056,72687.04,67280.15,65278.06,0.0,0.0,65096.27,700.0239,0.0,0.0,0.0,0.0,65096.27,700.0239,63755.125,63631.48828125
2510,2021-04-15 13:00:00,649.7,,197.75,24.73047,10.30417,0.2,45.008812,343.298,44.052937,0.0,,649.7,459.28772,202.16351,0.24723047,459.28772,202.16351,0.24723047,450.29935,192.59854,0.0,630.0399,630.0399,72802.61,48.465298,73019.17,66878.664,64694.89,0.0,0.0,64512.88,693.8128,0.0,0.0,0.0,0.0,64512.88,693.8128,63194.652,63072.84765625
2511,2021-04-15 14:00:00,581.95,,158.45,25.30767,10.99625,0.2,39.48426,324.72293,51.15175,0.0,,581.95,417.768,159.72546,0.22144954,417.768,159.72546,0.22144954,405.35538,152.16837,0.0,546.3732,546.3732,63136.0,45.25256,63221.215,58636.508,56137.742,0.0,0.0,56005.137,706.26636,0.0,0.0,0.0,0.0,56005.137,706.26636,54843.246,54751.39453125
2512,2021-04-15 15:00:00,446.85,,138.16667,25.25884,13.69208,0.2,30.974215,309.88824,60.85649,0.0,,446.85,292.09702,136.79218,0.17003992,292.09702,136.79218,0.17003992,276.71237,130.32011,0.0,398.8918,398.8918,46093.562,38.13916,45885.188,43724.45,41576.3,0.0,0.0,41507.832,727.3552,0.0,0.0,0.0,0.0,41507.832,727.3552,40586.07,40535.8359375
2513,2021-04-15 16:00:00,307.96667,,79.46667,24.48121,14.94542,0.2,20.599463,298.1746,72.093025,0.0,,307.96667,199.6899,76.60847,0.117190614,199.6899,76.60847,0.117190614,177.20158,72.98389,0.0,245.18176,245.18176,28331.297,31.959343,27807.598,27107.035,26288.791,0.0,0.0,26261.584,730.1667,0.0,0.0,0.0,0.0,26261.584,730.1667,25635.434,25615.39453125
2514,2021-04-15 17:00:00,128.7,,49.01667,23.00841,12.01792,0.2,9.120002,288.53265,84.20812,0.0,,128.7,50.732647,44.779984,0.048974235,50.732647,44.779984,0.048974235,28.133018,42.66131,0.0,69.37844,69.37844,8016.7812,25.425976,7327.277,7315.493,7072.7827,0.0,0.0,7070.7305,715.5414,0.0,0.0,0.0,0.0,7070.7305,715.5414,6719.807,6718.42724609375
2515,2021-04-15 18:00:00,1.66667,,1.66667,21.29352,8.69333,0.2,-2.990183,280.04382,90.0,0.0,,1.66667,0.0,1.7842445,0.0006342183,0.0,1.7842445,0.0,0.0,1.6998264,0.0,1.6658299,1.6658299,192.49121,21.361048,26.488579,26.401796,26.331867,0.0,0.0,26.331469,191.38773,0.0,0.0,0.0,26.331469,0.0,580.0,0.0,0.0
2516,2021-04-15 19:00:00,0.0,,0.0,20.14489,7.42458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2517,2021-04-15 20:00:00,0.0,,0.0,19.10101,5.55125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2518,2021-04-15 21:00:00,0.0,,0.0,18.05714,4.49042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2519,2021-04-15 22:00:00,0.0,,0.0,17.01326,4.53958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2520,2021-04-15 23:00:00,0.0,,0.0,15.99619,3.67458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2521,2021-04-16 00:00:00,0.0,,0.0,15.13951,1.99792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2522,2021-04-16 01:00:00,0.0,,0.0,14.27415,1.48542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2523,2021-04-16 02:00:00,0.0,,0.0,13.45202,2.1225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2524,2021-04-16 03:00:00,0.0,,0.0,12.93814,1.91542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2525,2021-04-16 04:00:00,0.0,,0.0,12.49394,1.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2526,2021-04-16 05:00:00,0.0,,0.0,12.15269,1.86125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2527,2021-04-16 06:00:00,0.0,,0.0,11.93271,2.09333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2528,2021-04-16 07:00:00,18.83333,,18.73333,12.63102,3.25708,0.2,4.106275,74.8686,81.06259,0.0,,18.83333,0.17856948,18.5273,0.0071666506,0.17856948,18.5273,0.0071666506,0.1300267,17.650717,0.0,17.425129,17.425129,2013.5106,13.535601,1510.2992,1567.3004,1522.2709,0.0,0.0,1522.1709,697.7692,0.0,0.0,0.0,0.0,1522.1709,697.7692,1423.2286,1423.1668701171875
2529,2021-04-16 08:00:00,203.53333,,76.75,15.15369,3.44417,0.2,15.858789,65.77832,69.16733,0.0,,203.53333,165.00037,85.94582,0.07745057,165.00037,85.94582,0.07745057,150.05272,81.87946,0.0,227.29353,227.29353,26264.752,26.853031,25708.334,25533.79,24452.73,0.0,0.0,24429.678,738.55023,0.0,0.0,0.0,0.0,24429.678,738.55023,23817.842,23800.5078125
2530,2021-04-16 09:00:00,390.56668,,100.7,17.93678,4.60792,0.2,26.717173,55.018402,58.302635,0.0,,390.56668,338.76755,110.527336,0.14862241,338.76755,110.527336,0.14862241,323.4689,105.29794,0.0,420.1915,420.1915,48555.12,38.449604,48391.71,46062.754,44548.465,0.0,0.0,44468.113,720.26105,0.0,0.0,0.0,0.0,44468.113,720.26105,43498.31,43440.48046875
2531,2021-04-16 10:00:00,522.0333,,149.73334,20.35106,4.03917,0.2,36.05325,41.583412,49.220375,0.0,,522.0333,413.17416,160.45721,0.19864944,413.17416,160.45721,0.19864944,402.20358,152.8655,0.0,543.9677,543.9677,62856.555,47.602535,62937.81,57834.3,56034.41,0.0,0.0,55899.094,696.0587,0.0,0.0,0.0,0.0,55899.094,696.0587,54756.027,54664.54296875
2532,2021-04-16 11:00:00,609.56665,,196.75,22.30189,1.81333,0.2,42.893555,24.581068,43.106586,0.0,,609.56665,442.8059,206.87462,0.23195851,442.8059,206.87462,0.23195851,434.62048,197.08675,0.0,619.0731,619.0731,71534.36,56.6215,71735.836,63541.527,60758.562,0.0,0.0,60586.54,667.9497,0.0,0.0,0.0,0.0,60586.54,667.9497,59393.617,59286.44921875
2533,2021-04-16 12:00:00,617.1167,,249.48334,23.66531,1.17583,0.2,46.02203,4.308474,41.32465,0.0,,617.1167,383.66138,256.99472,0.23483154,383.66138,256.99472,0.23483154,377.3004,244.83551,0.0,609.69324,609.69324,70451.2,58.459682,70639.38,62086.152,60195.59,0.0,0.0,60024.45,664.7035,0.0,0.0,0.0,0.0,60024.45,664.7035,58848.402,58742.93359375
2534,2021-04-16 13:00:00,604.65,,203.33333,24.54324,1.41917,0.2,44.650517,343.3399,44.40496,0.0,,604.65,407.95877,207.76395,0.23008758,407.95877,207.76395,0.23008758,399.80463,197.934,0.0,585.7839,585.7839,67689.52,57.605045,67840.88,59835.695,57323.3,0.0,0.0,57171.195,672.3753,0.0,0.0,0.0,0.0,57171.195,672.3753,56040.68,55944.8828125
2535,2021-04-16 14:00:00,525.6,,225.46667,24.90836,2.32083,0.2,39.146286,324.88092,51.474037,0.0,,525.6,296.12396,225.95122,0.20000666,296.12396,225.95122,0.20000666,287.1592,215.26077,0.0,492.37158,492.37158,56895.242,51.580936,56879.414,51425.727,49744.863,0.0,0.0,49634.797,685.88837,0.0,0.0,0.0,0.0,49634.797,685.88837,48619.176,48547.015625
2536,2021-04-16 15:00:00,433.88333,,146.98334,24.7945,2.32583,0.2,30.666613,310.1044,61.145363,0.0,,433.88333,271.4578,145.19078,0.1651057,271.4578,145.19078,0.1651057,256.90555,138.32135,0.0,387.32236,387.32236,44756.887,45.771614,44524.02,41184.82,39621.08,0.0,0.0,39554.09,700.93243,0.0,0.0,0.0,0.0,39554.09,700.93243,38698.9,38653.12890625
2537,2021-04-16 16:00:00,273.88333,,96.86667,23.92003,2.3,0.2,20.319866,298.41516,72.35422,0.0,,273.88333,154.52165,93.68106,0.104220875,154.52165,93.68106,0.104220875,136.76018,89.24872,0.0,221.48871,221.48871,25594.44,35.929813,25027.78,24027.434,23017.168,0.0,0.0,22995.768,719.0661,0.0,0.0,0.0,0.0,22995.768,719.0661,22413.617,22398.33203125
2538,2021-04-16 17:00:00,107.26667,,48.53333,22.4285,2.27583,0.2,8.86181,288.78522,84.44935,0.0,,107.26667,36.877327,44.32487,0.040818207,36.877327,44.32487,0.040818207,19.658344,42.227726,0.0,60.64835,60.64835,7008.0635,25.720654,6331.181,6313.6387,6077.152,0.0,0.0,6075.6133,711.47845,0.0,0.0,0.0,0.0,6075.6133,711.47845,5756.8135,5755.8037109375
2539,2021-04-16 18:00:00,0.6,,0.55,20.75605,2.05333,0.2,-3.234356,280.30722,90.0,0.0,,0.6,0.0,0.6681358,0.00022831811,0.0,0.6681358,0.0,0.0,0.63652426,0.0,0.6237938,0.6237938,72.08181,20.790257,3.729207,3.715112,3.7057745,0.0,0.0,3.7057197,72.89022,0.0,0.0,0.0,3.7057197,0.0,580.0,0.0,0.0
2540,2021-04-16 19:00:00,0.0,,0.0,19.46752,1.5775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2541,2021-04-16 20:00:00,0.0,,0.0,18.24998,1.645,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2542,2021-04-16 21:00:00,0.0,,0.0,17.03244,2.41208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2543,2021-04-16 22:00:00,0.0,,0.0,15.8149,1.73,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2544,2021-04-16 23:00:00,0.0,,0.0,14.62314,1.47667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2545,2021-04-17 00:00:00,0.0,,0.0,13.58301,1.22667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2546,2021-04-17 01:00:00,0.0,,0.0,12.51816,1.25792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2547,2021-04-17 02:00:00,0.0,,0.0,11.50499,2.06042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2548,2021-04-17 03:00:00,0.0,,0.0,10.86837,1.64208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2549,2021-04-17 04:00:00,0.0,,0.0,10.31686,1.23958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2550,2021-04-17 05:00:00,0.0,,0.0,9.89113,1.06458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2551,2021-04-17 06:00:00,0.0,,0.0,9.60753,0.71542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2552,2021-04-17 07:00:00,21.45,,19.86667,10.39478,0.45083,0.2,3.9493678,74.546875,81.212265,0.0,,21.45,2.7803679,18.591944,0.008162373,2.7803679,18.591944,0.008162373,2.0094266,17.712303,0.0,19.327295,19.327295,2233.3274,11.534754,1715.3142,1793.0859,1735.7686,0.0,0.0,1735.6416,705.557,0.0,0.0,0.0,0.0,1735.6416,705.557,1621.9707,1621.890380859375
2553,2021-04-17 08:00:00,236.93333,,50.03333,13.29481,0.46292,0.2,15.6783085,65.45812,69.34499,0.0,,236.93333,243.96141,56.988464,0.09016029,243.96141,56.988464,0.09016029,221.57858,54.292164,0.0,270.35333,270.35333,31239.617,29.232183,30764.332,30292.623,29143.38,0.0,0.0,29110.975,742.01654,0.0,0.0,0.0,0.0,29110.975,742.01654,28424.951,28400.232421875
2554,2021-04-17 09:00:00,435.46667,,61.88333,16.37481,0.35,0.2,26.5023,54.69955,58.520107,0.0,,435.46667,437.1811,67.267204,0.16570821,437.1811,67.267204,0.16570821,417.18054,64.08459,0.0,471.6398,471.6398,54498.45,44.32127,54441.258,50664.953,49030.887,0.0,0.0,48930.1,706.0765,0.0,0.0,0.0,0.0,48930.1,706.0765,47897.906,47828.0
2555,2021-04-17 10:00:00,602.7,,64.6,19.17391,0.46208,0.2,35.79329,41.281517,49.489105,0.0,,602.7,597.6545,69.07952,0.22934555,597.6545,69.07952,0.22934555,581.535,65.81116,0.0,634.39923,634.39923,73305.43,56.573277,73527.875,65143.508,63221.164,0.0,0.0,63034.36,670.26886,0.0,0.0,0.0,0.0,63034.36,670.26886,61787.18,61670.57421875
2556,2021-04-17 11:00:00,717.9667,,91.93333,21.5309,0.425,0.2,42.58362,24.34058,43.42873,0.0,,717.9667,671.8892,96.59736,0.273208,671.8892,96.59736,0.273208,659.225,92.02704,0.0,736.227,736.227,85073.945,65.006546,85391.56,72969.92,70625.336,0.0,0.0,70370.3,639.1878,0.0,0.0,0.0,0.0,70370.3,639.1878,69026.77,68881.5234375
2557,2021-04-17 12:00:00,767.9167,,78.53333,23.33926,0.53542,0.2,45.67421,4.1955657,41.67896,0.0,,767.9167,719.7428,81.671425,0.2922155,719.7428,81.671425,0.2922155,707.54675,77.8073,0.0,769.647,769.647,88937.484,68.56065,89268.98,75090.98,72424.305,0.0,0.0,72154.58,636.02734,0.0,0.0,0.0,0.0,72154.58,636.02734,70779.71,70626.8046875
2558,2021-04-17 13:00:00,749.7,,94.25,24.53576,0.83625,0.2,44.29535,343.3826,44.753845,0.0,,749.7,666.50714,96.66147,0.28528348,666.50714,96.66147,0.28528348,652.9045,92.08812,0.0,730.0928,730.0928,84364.68,66.84994,84679.414,71777.58,69769.516,0.0,0.0,69520.78,639.7813,0.0,0.0,0.0,0.0,69520.78,639.7813,68193.39,68050.8828125
2559,2021-04-17 14:00:00,675.3333,,71.1,25.09865,0.81292,0.2,38.811382,325.0375,51.7934,0.0,,675.3333,596.27045,72.26571,0.2569847,596.27045,72.26571,0.2569847,577.8809,68.846596,0.0,633.79297,633.79297,73238.3,61.87057,73459.414,63629.297,61325.48,0.0,0.0,61144.137,658.8807,0.0,0.0,0.0,0.0,61144.137,658.8807,59954.95,59844.58984375
2560,2021-04-17 15:00:00,523.45,,59.28333,24.98085,0.8,0.2,30.361895,310.31854,61.43149,0.0,,523.45,439.14206,59.511745,0.19918853,439.14206,59.511745,0.19918853,415.1839,56.696064,0.0,462.44235,462.44235,53437.777,51.82699,53361.918,48190.156,46797.664,0.0,0.0,46698.96,681.8818,0.0,0.0,0.0,0.0,46698.96,681.8818,45738.5,45674.625
2561,2021-04-17 16:00:00,335.53333,,51.2,23.93362,0.8,0.2,20.043081,298.65384,72.61269,0.0,,335.53333,247.91519,50.31736,0.12768055,247.91519,50.31736,0.12768055,218.82988,47.93669,0.0,261.43124,261.43124,30209.422,39.11047,29716.768,28190.367,27075.354,0.0,0.0,27045.22,714.42993,0.0,0.0,0.0,0.0,27045.22,714.42993,26421.947,26400.62109375
2562,2021-04-17 17:00:00,126.66667,,43.8,22.12415,0.78792,0.2,8.606491,289.03613,84.68775,0.0,,126.66667,51.26777,39.64201,0.04820049,51.26777,39.64201,0.04820049,26.14384,37.766426,0.0,62.63206,62.63206,7237.4526,25.762123,6557.2485,6538.3037,6315.164,0.0,0.0,6313.5083,712.90497,0.0,0.0,0.0,0.0,6313.5083,712.90497,5986.206,5985.1083984375
2563,2021-04-17 18:00:00,0.8,,0.8,20.13699,0.74917,0.2,-3.4754906,280.5693,90.0,0.0,,0.8,0.0,0.8683243,0.00030442415,0.0,0.8683243,0.0,0.0,0.8272412,0.0,0.81069636,0.81069636,93.68182,20.184162,6.297402,6.2701316,6.245386,0.0,0.0,6.2452984,96.51173,0.0,0.0,0.0,6.2452984,0.0,580.0,0.0,0.0
2564,2021-04-17 19:00:00,0.0,,0.0,18.82235,0.93708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2565,2021-04-17 20:00:00,0.0,,0.0,17.62909,0.87417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2566,2021-04-17 21:00:00,0.0,,0.0,16.43583,1.03958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2567,2021-04-17 22:00:00,0.0,,0.0,15.24258,0.39208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2568,2021-04-17 23:00:00,0.0,,0.0,14.08541,0.13792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2569,2021-04-18 00:00:00,0.0,,0.0,13.14481,0.21125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2570,2021-04-18 01:00:00,0.0,,0.0,12.19656,0.36208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2571,2021-04-18 02:00:00,0.0,,0.0,11.29439,0.33708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2572,2021-04-18 03:00:00,0.0,,0.0,10.72768,0.48625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2573,2021-04-18 04:00:00,0.0,,0.0,10.23681,0.58708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2574,2021-04-18 05:00:00,0.0,,0.0,9.85797,0.55167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2575,2021-04-18 06:00:00,0.0,,0.0,9.60551,0.23958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2576,2021-04-18 07:00:00,18.95,,18.51667,10.32575,0.1975,0.2,3.7926152,74.22863,81.36203,0.0,,18.95,0.7480701,18.38108,0.007211047,0.7480701,18.38108,0.007211047,0.53643334,17.511415,0.0,17.686892,17.686892,2043.7994,11.381063,1538.4958,1607.4241,1549.6243,0.0,0.0,1549.5211,701.1153,0.0,0.0,0.0,0.0,1549.5211,701.1153,1448.1593,1448.0953369140625
2577,2021-04-18 08:00:00,220.95,,59.4,13.05639,0.74583,0.2,15.497898,65.141945,69.52277,0.0,,220.95,211.50902,67.785164,0.08407815,211.50902,67.785164,0.08407815,191.85464,64.57803,0.0,251.30403,251.30403,29038.19,27.68133,28526.082,28246.834,27104.639,0.0,0.0,27076.986,746.1679,0.0,0.0,0.0,0.0,27076.986,746.1679,26428.766,26407.5
2578,2021-04-18 09:00:00,409.76666,,60.88333,15.97998,1.10958,0.2,26.287645,54.385513,58.737484,0.0,,409.76666,408.81808,66.21908,0.15592858,408.81808,66.21908,0.15592858,389.8708,63.086052,0.0,443.8977,443.8977,51293.617,41.389103,51179.645,48171.273,46426.473,0.0,0.0,46337.715,714.76184,0.0,0.0,0.0,0.0,46337.715,714.76184,45340.31,45277.39453125
2579,2021-04-18 10:00:00,567.0,,82.35,18.62406,1.56917,0.2,35.53404,40.985332,49.757076,0.0,,567.0,538.72253,87.79033,0.21576062,538.72253,87.79033,0.21576062,523.9638,83.636696,0.0,595.4485,595.4485,68804.55,52.00275,68971.71,62270.395,60565.18,0.0,0.0,60400.094,681.76764,0.0,0.0,0.0,0.0,60400.094,681.76764,59187.613,59080.5859375
2580,2021-04-18 11:00:00,672.76666,,112.56667,20.84425,2.44333,0.2,42.275326,24.106012,43.748974,0.0,,672.76666,601.5741,119.45638,0.25600803,601.5741,119.45638,0.25600803,590.0142,113.804535,0.0,689.7424,689.7424,79702.95,58.001045,79987.086,70448.43,68297.84,0.0,0.0,68077.805,666.01025,0.0,0.0,0.0,0.0,68077.805,666.01025,66734.1,66598.1875
2581,2021-04-18 12:00:00,718.06665,,107.81667,22.54037,3.0225,0.2,45.329082,4.0867434,42.030304,0.0,,718.06665,637.39575,111.70351,0.27324605,637.39575,111.70351,0.27324605,626.36005,106.41847,0.0,718.1229,718.1229,82981.64,60.219902,83288.59,72670.99,69929.69,0.0,0.0,69692.484,654.60657,0.0,0.0,0.0,0.0,69692.484,654.60657,68335.63,68193.28125
2582,2021-04-18 13:00:00,697.48334,,114.25,23.65178,2.97917,0.2,43.943413,343.42612,45.099483,0.0,,697.48334,593.2603,117.60754,0.26541346,593.2603,117.60754,0.26541346,580.90045,112.04316,0.0,679.0847,679.0847,78472.17,59.353313,78746.445,68961.22,67087.375,0.0,0.0,66872.59,661.7214,0.0,0.0,0.0,0.0,66872.59,661.7214,65561.21,65429.8046875
2583,2021-04-18 14:00:00,622.0,,98.85,24.17322,2.19292,0.2,38.479664,325.19275,52.109722,0.0,,622.0,516.352,100.21198,0.23668978,516.352,100.21198,0.23668978,500.13174,95.47064,0.0,583.69037,583.69037,67448.04,55.97724,67596.766,60035.383,57677.516,0.0,0.0,57526.223,676.5249,0.0,0.0,0.0,0.0,57526.223,676.5249,56381.58,56284.41015625
2584,2021-04-18 15:00:00,485.13333,,70.95,24.04437,1.77833,0.2,30.06018,310.5307,61.71477,0.0,,485.13333,391.81824,71.10285,0.18460788,391.81824,71.10285,0.18460788,370.06598,67.73876,0.0,429.04865,429.04865,49577.625,47.867485,49432.71,45353.547,43946.184,0.0,0.0,43861.824,692.33215,0.0,0.0,0.0,0.0,43861.824,692.33215,42937.586,42881.43359375
2585,2021-04-18 16:00:00,305.33334,,55.03333,23.04236,1.40083,0.2,19.769224,298.89056,72.86835,0.0,,305.33334,217.98749,53.315575,0.116188556,217.98749,53.315575,0.116188556,191.88568,50.793053,0.0,237.82515,237.82515,27481.615,36.476482,26944.334,25817.076,24917.348,0.0,0.0,24892.123,718.3069,0.0,0.0,0.0,0.0,24892.123,718.3069,24288.266,24270.259765625
2586,2021-04-18 17:00:00,114.66667,,47.16667,21.33559,1.525,0.2,8.354152,289.2854,84.92321,0.0,,114.66667,41.11137,43.020718,0.04363413,41.11137,43.020718,0.04363413,19.937754,40.985275,0.0,59.70457,59.70457,6899.1104,24.689146,6223.843,6230.933,6037.91,0.0,0.0,6036.4067,713.2563,0.0,0.0,0.0,0.0,6036.4067,713.2563,5717.8755,5716.87451171875
2587,2021-04-18 18:00:00,0.0,,0.0,19.48573,1.24208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2588,2021-04-18 19:00:00,0.0,,0.0,18.32551,0.6275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2589,2021-04-18 20:00:00,0.0,,0.0,17.28888,0.67417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2590,2021-04-18 21:00:00,0.0,,0.0,16.25226,0.66375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2591,2021-04-18 22:00:00,0.0,,0.0,15.21564,0.43875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2592,2021-04-18 23:00:00,0.0,,0.0,14.21093,0.37583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2593,2021-04-19 00:00:00,0.0,,0.0,13.39706,0.22583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2594,2021-04-19 01:00:00,0.0,,0.0,12.57186,0.21208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2595,2021-04-19 02:00:00,0.0,,0.0,11.78551,0.32333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2596,2021-04-19 03:00:00,0.0,,0.0,11.28882,0.525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2597,2021-04-19 04:00:00,0.0,,0.0,10.85761,0.42333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2598,2021-04-19 05:00:00,0.0,,0.0,10.52314,0.87333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2599,2021-04-19 06:00:00,0.0,,0.0,10.30072,0.75083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2600,2021-04-19 07:00:00,16.76667,,16.43333,10.85873,0.92,0.2,3.636035,73.91396,81.51184,0.0,,16.76667,0.56554765,16.209383,0.006380224,0.56554765,16.209383,0.006380224,0.40225032,15.442468,0.0,15.527823,15.527823,1794.3387,11.755258,1307.2926,1361.9333,1317.699,0.0,0.0,1317.6237,695.0207,0.0,0.0,0.0,0.0,1317.6237,695.0207,1231.7062,1231.6600341796875
2601,2021-04-19 08:00:00,148.6,,100.56667,12.63982,1.80625,0.2,15.317596,64.82987,69.70064,0.0,,148.6,63.08066,108.26027,0.056546785,63.08066,108.26027,0.056546785,57.143303,103.138145,0.0,157.07582,157.07582,18150.611,21.35045,17486.068,17717.121,17087.27,0.0,0.0,17076.457,752.2769,0.0,0.0,0.0,0.0,17076.457,752.2769,16531.17,16522.8515625
2602,2021-04-19 09:00:00,254.36667,,199.56667,14.37855,2.24833,0.2,26.073269,54.076355,58.954693,0.0,,254.36667,64.30018,207.87047,0.096794195,64.30018,207.87047,0.096794195,61.281116,198.03548,0.0,254.13026,254.13026,29365.334,28.190691,28858.623,28523.11,27390.25,0.0,0.0,27361.672,744.1524,0.0,0.0,0.0,0.0,27361.672,744.1524,26709.172,26687.390625
2603,2021-04-19 10:00:00,393.5,,243.51666,16.34878,2.39667,0.2,35.27559,40.6949,50.0242,0.0,,393.5,166.85239,253.67119,0.14973862,166.85239,253.67119,0.14973862,162.20966,241.66924,0.0,395.8013,395.8013,45735.61,37.716125,45520.668,43444.207,41661.07,0.0,0.0,41591.793,723.7655,0.0,0.0,0.0,0.0,41591.793,723.7655,40672.516,40621.93359375
2604,2021-04-19 11:00:00,482.2,,245.88333,18.01494,3.045,0.2,41.968765,23.877357,44.067226,0.0,,482.2,253.91478,253.591,0.18349166,253.91478,253.591,0.18349166,248.94133,241.59283,0.0,480.72348,480.72348,55548.87,43.21244,55509.91,51889.105,50109.992,0.0,0.0,50005.367,709.7066,0.0,0.0,0.0,0.0,50005.367,709.7066,48949.074,48876.140625
2605,2021-04-19 12:00:00,453.73334,,339.28333,19.01061,3.67792,0.2,44.986755,3.9819946,42.37859,0.0,,453.73334,119.59241,344.21417,0.17265923,119.59241,344.21417,0.17265923,117.47732,327.92834,0.0,436.49756,436.49756,50440.355,41.240494,50311.055,47382.566,45909.453,0.0,0.0,45821.945,711.1051,0.0,0.0,0.0,0.0,45821.945,711.1051,44838.707,44777.5
2606,2021-04-19 13:00:00,393.21667,,312.76666,19.5564,5.25125,0.2,43.594814,343.47052,45.44177,0.0,,393.21667,81.85935,314.41998,0.14963081,81.85935,314.41998,0.14963081,80.11884,299.5438,0.0,372.0694,372.0694,42994.504,37.196037,42729.305,40861.21,39203.645,0.0,0.0,39142.066,725.34686,0.0,0.0,0.0,0.0,39142.066,725.34686,38268.734,38224.03125
2607,2021-04-19 14:00:00,572.75,,147.71667,20.40361,5.89125,0.2,38.151245,325.3467,52.42289,0.0,,572.75,419.59027,149.05685,0.21794866,419.59027,149.05685,0.21794866,406.16748,142.00452,0.0,537.20856,537.20856,62077.918,45.14146,62146.906,57664.14,55150.547,0.0,0.0,55023.77,707.92896,0.0,0.0,0.0,0.0,55023.77,707.92896,53879.66,53791.11328125
2608,2021-04-19 15:00:00,468.96667,,86.66667,20.79643,4.82833,0.2,29.761585,310.7409,61.995075,0.0,,468.96667,361.62543,86.28553,0.17845598,361.62543,86.28553,0.17845598,341.19885,82.2031,0.0,414.9339,414.9339,47946.14,40.850464,47771.645,45056.35,43757.89,0.0,0.0,43678.61,710.5946,0.0,0.0,0.0,0.0,43678.61,710.5946,42735.45,42679.8125
2609,2021-04-19 16:00:00,314.33334,,58.31667,20.50565,5.22333,0.2,19.498405,299.1254,73.12106,0.0,,314.33334,222.70486,56.541756,0.11961333,222.70486,56.541756,0.11961333,195.48906,53.866592,0.0,244.36855,244.36855,28237.744,32.105778,27712.518,26999.158,26206.395,0.0,0.0,26179.543,730.2115,0.0,0.0,0.0,0.0,26179.543,730.2115,25554.145,25534.1953125
2610,2021-04-19 17:00:00,132.23334,,54.66667,19.43512,4.83167,0.2,8.1049,289.53296,85.15564,0.0,,132.23334,46.4618,50.77481,0.050318778,46.4618,50.77481,0.050318778,21.276228,48.372498,0.0,68.25575,68.25575,7887.288,22.733465,7199.1543,7260.0044,7002.685,0.0,0.0,7000.7056,723.4027,0.0,0.0,0.0,0.0,7000.7056,723.4027,6646.983,6645.6376953125
2611,2021-04-19 18:00:00,1.9,,1.9,18.03118,3.70042,0.2,-3.9482393,281.08936,90.0,0.0,,1.9,0.0,2.028458,0.00072300737,0.0,2.028458,0.0,0.0,1.9324855,0.0,1.8938358,1.8938358,218.83945,18.127531,34.208256,33.99729,33.903763,0.0,0.0,33.903248,217.08923,0.0,0.0,0.0,33.903248,0.0,580.0,0.0,0.0
2612,2021-04-19 19:00:00,0.0,,0.0,17.06629,1.98583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2613,2021-04-19 20:00:00,0.0,,0.0,16.18596,1.25333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2614,2021-04-19 21:00:00,0.0,,0.0,15.30562,0.98958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2615,2021-04-19 22:00:00,0.0,,0.0,14.42528,0.75083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2616,2021-04-19 23:00:00,0.0,,0.0,13.57632,0.78708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2617,2021-04-20 00:00:00,0.0,,0.0,12.92071,0.75167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2618,2021-04-20 01:00:00,0.0,,0.0,12.29004,0.51208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2619,2021-04-20 02:00:00,0.0,,0.0,11.69538,0.76292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2620,2021-04-20 03:00:00,0.0,,0.0,11.33348,0.36542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2621,2021-04-20 04:00:00,0.0,,0.0,11.02419,0.24917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2622,2021-04-20 05:00:00,0.0,,0.0,10.79264,0.43708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2623,2021-04-20 06:00:00,0.0,,0.0,10.64298,0.35,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2624,2021-04-20 07:00:00,11.81667,,11.81667,11.20569,0.54667,0.2,3.4796467,73.602974,81.66169,0.0,,11.81667,0.0,11.461082,0.0044965995,0.0,11.461082,0.0044965995,0.0,10.918823,0.0,10.700447,10.700447,1236.4698,11.834084,798.8248,825.6808,803.992,0.0,0.0,803.96185,671.4735,0.0,0.0,0.0,0.0,803.96185,671.4735,753.2738,753.2564697265625
2625,2021-04-20 08:00:00,192.6,,70.76667,13.63961,1.03458,0.2,15.1374445,64.521996,69.87854,0.0,,192.6,160.49934,79.753784,0.07329012,160.49934,79.753784,0.07329012,145.19669,75.980385,0.0,216.75352,216.75352,25047.299,26.089197,24472.363,24372.756,23329.502,0.0,0.0,23309.174,749.5255,0.0,0.0,0.0,0.0,23309.174,749.5255,22705.549,22689.84765625
2626,2021-04-20 09:00:00,386.01666,,86.18333,16.36504,1.27167,0.2,25.859234,53.77216,59.171654,0.0,,386.01666,352.2889,95.239365,0.146891,352.2889,95.239365,0.146891,335.53156,90.7333,0.0,417.73956,417.73956,48271.324,40.101143,48102.74,45497.145,43492.41,0.0,0.0,43414.324,712.81366,0.0,0.0,0.0,0.0,43414.324,712.81366,42473.332,42418.35546875
2627,2021-04-20 10:00:00,452.83334,,192.2,18.32126,2.03917,0.2,35.01803,40.410255,50.290375,0.0,,452.83334,290.18466,203.22766,0.17231676,290.18466,203.22766,0.17231676,281.9841,193.61234,0.0,466.0845,466.0845,53857.855,43.895477,53789.453,50143.61,48727.816,0.0,0.0,48627.613,704.3803,0.0,0.0,0.0,0.0,48627.613,704.3803,47603.133,47534.08203125
2628,2021-04-20 11:00:00,455.15,,276.55,19.65055,3.6875,0.2,41.664047,23.654606,44.383373,0.0,,455.15,192.01027,285.25854,0.17319831,192.01027,285.25854,0.17319831,188.1774,271.7621,0.0,450.7407,450.7407,52084.57,42.595802,51984.715,48703.504,47111.15,0.0,0.0,47019.062,709.6652,0.0,0.0,0.0,0.0,47019.062,709.6652,46016.055,45951.453125
2629,2021-04-20 12:00:00,628.01666,,213.3,21.15657,4.73375,0.2,44.647324,3.8813035,42.723713,0.0,,628.01666,433.538,220.9793,0.2389793,433.538,220.9793,0.2389793,425.70782,210.52408,0.0,623.50726,623.50726,72049.3,51.42105,72256.914,65392.21,63291.254,0.0,0.0,63114.25,685.99725,0.0,0.0,0.0,0.0,63114.25,685.99725,61838.43,61722.27734375
2630,2021-04-20 13:00:00,588.2833,,211.41667,22.15477,4.77417,0.2,43.249653,343.5158,45.780594,0.0,,588.2833,383.59308,215.29506,0.22385956,383.59308,215.29506,0.22385956,375.2714,205.1088,0.0,568.7726,568.7726,65723.875,49.71175,65847.81,60000.145,57740.29,0.0,0.0,57595.125,693.0442,0.0,0.0,0.0,0.0,57595.125,693.0442,56421.844,56324.6953125
2631,2021-04-20 14:00:00,470.43332,,195.51666,22.48956,5.13292,0.2,37.82623,325.49942,52.732788,0.0,,470.43332,271.4489,196.21559,0.17901409,271.4489,196.21559,0.17901409,262.60733,186.93202,0.0,440.54855,440.54855,50907.17,43.488518,50786.23,47414.285,45502.316,0.0,0.0,45415.668,707.8467,0.0,0.0,0.0,0.0,45415.668,707.8467,44444.027,44383.5859375
2632,2021-04-20 15:00:00,371.9,,187.06667,22.24597,5.39542,0.2,29.466223,310.94916,62.272293,0.0,,371.9,174.82338,184.53545,0.14151917,174.82338,184.53545,0.14151917,164.77725,175.80452,0.0,333.7701,333.7701,38568.816,37.966396,38222.836,36436.863,35087.434,0.0,0.0,35037.95,721.9597,0.0,0.0,0.0,0.0,35037.95,721.9597,34249.605,34213.65234375
2633,2021-04-20 16:00:00,139.63333,,114.25,21.04714,3.40292,0.2,19.230736,299.35828,73.37073,0.0,,139.63333,22.054468,115.15624,0.0531347,22.054468,115.15624,0.0531347,19.303913,109.70785,0.0,126.431526,126.431526,14609.438,27.567099,13915.108,13782.311,13338.949,0.0,0.0,13331.947,728.5455,0.0,0.0,0.0,0.0,13331.947,728.5455,12861.373,12856.3193359375
2634,2021-04-20 17:00:00,69.45,,51.3,19.58138,2.31458,0.2,7.85884,289.7788,85.38492,0.0,,69.45,10.680466,47.334087,0.026427822,10.680466,47.334087,0.026427822,4.5774646,45.094566,0.0,48.678593,48.678593,5625.0645,22.21913,4973.8203,5025.3877,4861.2847,0.0,0.0,4860.309,713.96857,0.0,0.0,0.0,0.0,4860.309,713.96857,4585.046,4584.4033203125
2635,2021-04-20 18:00:00,0.0,,0.0,18.22034,2.55,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2636,2021-04-20 19:00:00,0.0,,0.0,17.1817,2.25,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2637,2021-04-20 20:00:00,0.0,,0.0,16.19629,2.67083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2638,2021-04-20 21:00:00,0.0,,0.0,15.21089,3.13292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2639,2021-04-20 22:00:00,0.0,,0.0,14.22549,3.79417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2640,2021-04-20 23:00:00,0.0,,0.0,13.24603,4.43375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2641,2021-04-21 00:00:00,0.0,,0.0,12.29512,4.56542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2642,2021-04-21 01:00:00,0.0,,0.0,11.29882,4.10958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2643,2021-04-21 02:00:00,0.0,,0.0,10.35018,5.03625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2644,2021-04-21 03:00:00,0.0,,0.0,9.75261,4.19542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2645,2021-04-21 04:00:00,0.0,,0.0,9.2344,3.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2646,2021-04-21 05:00:00,0.0,,0.0,8.83346,4.0225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2647,2021-04-21 06:00:00,0.0,,0.0,8.55689,4.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2648,2021-04-21 07:00:00,17.75,,15.63333,9.24952,3.93083,0.2,3.3234718,73.29576,81.811554,0.0,,17.75,3.4652407,16.36576,0.006754411,3.4652407,16.36576,0.006754411,2.4220257,15.591446,0.0,17.653202,17.653202,2039.8591,10.138273,1534.814,1609.5791,1557.1322,0.0,0.0,1557.0297,705.10254,0.0,0.0,0.0,0.0,1557.0297,705.10254,1454.2924,1454.227783203125
2649,2021-04-21 08:00:00,226.56667,,52.48333,12.04669,3.05,0.2,14.957484,64.21841,70.05642,0.0,,226.56667,230.0596,59.600384,0.08621546,230.0596,59.600384,0.08621546,207.83887,56.780506,0.0,259.327,259.327,29966.566,25.636425,29469.885,29398.334,28072.428,0.0,0.0,28043.543,756.38196,0.0,0.0,0.0,0.0,28043.543,756.38196,27367.693,27344.888671875
2650,2021-04-21 09:00:00,428.28333,,55.8,15.10016,4.07625,0.2,25.64561,53.472992,59.388298,0.0,,428.28333,438.24716,60.834785,0.16297473,438.24716,60.834785,0.16297473,417.12805,57.956505,0.0,465.5829,465.5829,53799.22,38.385426,53729.78,51161.375,49444.098,0.0,0.0,49345.76,720.5986,0.0,0.0,0.0,0.0,49345.76,720.5986,48285.6,48214.3671875
2651,2021-04-21 10:00:00,586.6333,,64.2,17.87606,5.03875,0.2,34.76144,40.13143,50.555508,0.0,,586.6333,582.14764,68.72231,0.22323169,582.14764,68.72231,0.22323169,565.4404,65.47085,0.0,618.2931,618.2931,71444.47,47.473843,71645.15,65876.945,63529.41,0.0,0.0,63356.082,698.2073,0.0,0.0,0.0,0.0,63356.082,698.2073,62054.312,61937.44140625
2652,2021-04-21 11:00:00,707.65,,86.95,20.20882,3.93417,0.2,41.36127,23.437742,44.697315,0.0,,707.65,667.6915,91.49684,0.2692822,667.6915,91.49684,0.2692822,654.11066,87.16785,0.0,726.45294,726.45294,83944.34,56.776653,84257.36,74598.54,72479.81,0.0,0.0,72235.84,668.55396,0.0,0.0,0.0,0.0,72235.84,668.55396,70801.5,70649.046875
2653,2021-04-21 12:00:00,755.68335,,97.68333,21.99065,3.19292,0.2,44.310886,3.7846532,43.06558,0.0,,755.68335,688.16254,101.39411,0.28756034,688.16254,101.39411,0.28756034,675.4732,96.59684,0.0,756.62866,756.62866,87429.48,61.383907,87756.61,76187.71,73911.0,0.0,0.0,73647.18,656.64703,0.0,0.0,0.0,0.0,73647.18,656.64703,72204.76,72045.8125
2654,2021-04-21 13:00:00,743.73334,,76.95,23.15629,2.72333,0.2,42.90803,343.562,46.115852,0.0,,743.73334,678.9069,79.15101,0.283013,678.9069,79.15101,0.283013,663.8834,75.40613,0.0,724.5037,724.5037,83720.53,61.691616,84032.05,72862.39,70945.16,0.0,0.0,70700.44,654.9421,0.0,0.0,0.0,0.0,70700.44,654.9421,69322.08,69175.6484375
2655,2021-04-21 14:00:00,647.3833,,67.21667,23.67676,3.5425,0.2,37.50473,325.65094,53.039303,0.0,,647.3833,572.9626,68.39437,0.24634889,572.9626,68.39437,0.24634889,553.9645,65.158424,0.0,606.7404,606.7404,70111.914,54.767727,70295.945,62749.094,60462.945,0.0,0.0,60297.523,678.4563,0.0,0.0,0.0,0.0,60297.523,678.4563,59092.76,58986.3046875
2656,2021-04-21 15:00:00,507.65,,62.23333,23.49293,4.30625,0.2,29.174204,311.1555,62.54631,0.0,,507.65,421.26193,62.460526,0.19317615,421.26193,62.460526,0.19317615,396.63812,59.505325,0.0,447.02057,447.02057,51654.992,45.617092,51547.527,47728.13,46420.438,0.0,0.0,46327.723,697.6937,0.0,0.0,0.0,0.0,46327.723,697.6937,45352.87,45290.1328125
2657,2021-04-21 16:00:00,308.98334,,50.73333,22.39112,5.12958,0.2,18.966324,299.58923,73.61723,0.0,,308.98334,224.11504,49.8208,0.117577486,224.11504,49.8208,0.117577486,195.59154,47.463627,0.0,238.19406,238.19406,27525.053,33.74648,26988.496,26129.707,25195.9,0.0,0.0,25170.713,725.92017,0.0,0.0,0.0,0.0,25170.713,725.92017,24558.775,24540.326171875
2658,2021-04-21 17:00:00,108.63333,,45.11667,20.57071,6.00958,0.2,7.616073,290.0229,85.61097,0.0,,108.63333,36.67584,41.07747,0.04133826,36.67584,41.07747,0.04133826,14.547308,39.13397,0.0,52.60765,52.60765,6079.0303,22.980225,5418.1426,5458.8447,5225.133,0.0,0.0,5224.0107,716.42804,0.0,0.0,0.0,0.0,5224.0107,716.42804,4932.9253,4932.181640625
2659,2021-04-21 18:00:00,0.0,,0.0,18.66539,5.76708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2660,2021-04-21 19:00:00,0.0,,0.0,17.6073,5.03333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2661,2021-04-21 20:00:00,0.0,,0.0,16.69888,3.93167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2662,2021-04-21 21:00:00,0.0,,0.0,15.79046,3.46625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2663,2021-04-21 22:00:00,0.0,,0.0,14.88204,2.9775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2664,2021-04-21 23:00:00,0.0,,0.0,14.00935,2.77917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2665,2021-04-22 00:00:00,0.0,,0.0,13.35441,1.98083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2666,2021-04-22 01:00:00,0.0,,0.0,12.71278,1.745,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2667,2021-04-22 02:00:00,0.0,,0.0,12.1039,2.97792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2668,2021-04-22 03:00:00,0.0,,0.0,11.72479,3.57667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2669,2021-04-22 04:00:00,0.0,,0.0,11.39763,2.81792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2670,2021-04-22 05:00:00,0.0,,0.0,11.1472,2.45333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2671,2021-04-22 06:00:00,0.0,,0.0,10.99046,2.1225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2672,2021-04-22 07:00:00,14.6,,14.35,11.61048,2.8,0.2,3.1675332,72.99243,81.961395,0.0,,14.6,0.4018398,14.130365,0.0055557406,0.4018398,14.130365,0.0055557406,0.27825364,13.461815,0.0,13.465267,13.465267,1555.957,12.324184,1088.3112,1129.382,1094.8319,0.0,0.0,1094.7781,683.33734,0.0,0.0,0.0,0.0,1094.7781,683.33734,1024.6257,1024.59375
2673,2021-04-22 08:00:00,188.76666,,66.75,14.00134,2.10333,0.2,14.77776,63.919197,70.23424,0.0,,188.76666,161.77121,75.58292,0.07183141,161.77121,75.58292,0.07183141,145.94154,72.00685,0.0,213.58943,213.58943,24681.156,25.686903,24100.691,24038.736,23275.586,0.0,0.0,23255.174,746.29346,0.0,0.0,0.0,0.0,23255.174,746.29346,22654.172,22638.4765625
2674,2021-04-22 09:00:00,334.36667,,120.28333,16.34823,2.345,0.2,25.432463,53.17892,59.604553,0.0,,334.36667,252.22847,129.75998,0.12723662,252.22847,129.75998,0.12723662,239.91443,123.62063,0.0,356.26434,356.26434,41168.844,35.626442,40870.2,39310.15,38057.883,0.0,0.0,38000.555,726.3425,0.0,0.0,0.0,0.0,38000.555,726.3425,37148.773,37106.7421875
2675,2021-04-22 10:00:00,370.66666,,231.21667,17.91705,3.05708,0.2,34.505917,39.858467,50.819496,0.0,,370.66666,155.51819,240.94734,0.14104986,155.51819,240.94734,0.14104986,150.98589,229.54738,0.0,372.9226,372.9226,43092.594,37.45334,42829.184,40913.363,39468.008,0.0,0.0,39405.797,723.1781,0.0,0.0,0.0,0.0,39405.797,723.1781,38529.613,38484.16796875
2676,2021-04-22 11:00:00,426.75,,294.91666,19.18006,3.52333,0.2,41.060535,23.226753,45.00894,0.0,,426.75,141.89668,301.6373,0.16239126,141.89668,301.6373,0.16239126,138.95634,287.3659,0.0,417.7958,417.7958,48278.2,40.607693,48109.727,45416.87,43675.04,0.0,0.0,43597.152,717.9397,0.0,0.0,0.0,0.0,43597.152,717.9397,42646.547,42591.0546875
2677,2021-04-22 12:00:00,539.8,,216.1,20.54183,3.51292,0.2,43.977543,3.692025,43.404083,0.0,,539.8,338.68716,223.08629,0.2054102,338.68716,223.08629,0.2054102,332.31284,212.53139,0.0,533.9473,533.9473,61699.78,47.939537,61762.992,56677.504,54724.03,0.0,0.0,54594.402,695.3344,0.0,0.0,0.0,0.0,54594.402,695.3344,53479.234,53391.6953125
2678,2021-04-22 13:00:00,553.01666,,252.83333,21.58766,3.46375,0.2,42.570045,343.60916,46.44745,0.0,,553.01666,305.7427,256.94208,0.21043953,305.7427,256.94208,0.21043953,298.84305,244.78537,0.0,532.75586,532.75586,61562.133,48.98546,61622.99,56309.71,54486.246,0.0,0.0,54356.402,690.8617,0.0,0.0,0.0,0.0,54356.402,690.8617,53253.562,53167.0703125
2679,2021-04-22 14:00:00,499.71667,,204.31667,22.15206,3.31125,0.2,37.186855,325.80127,53.342327,0.0,,499.71667,291.79132,204.98564,0.19015728,291.79132,204.98564,0.19015728,281.9441,195.28714,0.0,467.6866,467.6866,54042.016,46.37104,53976.89,49831.3,48418.926,0.0,0.0,48317.145,696.5137,0.0,0.0,0.0,0.0,48317.145,696.5137,47309.02,47240.66796875
2680,2021-04-22 15:00:00,374.36667,,173.48334,22.15128,3.69833,0.2,28.88564,311.35995,62.81702,0.0,,374.36667,189.9758,171.25525,0.14245781,189.9758,171.25525,0.14245781,178.68193,163.15263,0.0,334.99786,334.99786,38709.62,39.196167,38366.16,36403.598,35190.473,0.0,0.0,35139.49,714.5163,0.0,0.0,0.0,0.0,35139.49,714.5163,34356.004,34320.07421875
2681,2021-04-22 16:00:00,262.58334,,75.86667,21.53229,3.54125,0.2,18.705278,299.81824,73.86049,0.0,,262.58334,161.84264,73.110306,0.09992089,161.84264,73.110306,0.09992089,140.82399,69.65123,0.0,206.26572,206.26572,23834.889,32.102486,23242.062,22639.363,21882.047,0.0,0.0,21863.02,725.7618,0.0,0.0,0.0,0.0,21863.02,725.7618,21292.4,21278.591796875
2682,2021-04-22 17:00:00,71.2,,47.96667,20.20129,2.96625,0.2,7.376699,290.26523,85.83369,0.0,,71.2,13.146774,44.109226,0.02709375,13.146774,44.109226,0.02709375,4.7563233,42.02228,0.0,45.843037,45.843037,5297.459,22.612814,4654.0337,4695.472,4520.4536,0.0,0.0,4519.6045,710.10864,0.0,0.0,0.0,0.0,4519.6045,710.10864,4260.658,4260.1044921875
2683,2021-04-22 18:00:00,0.0,,0.0,18.76978,2.72583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2684,2021-04-22 19:00:00,0.0,,0.0,17.77296,2.67583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2685,2021-04-22 20:00:00,0.0,,0.0,16.85291,2.44125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2686,2021-04-22 21:00:00,0.0,,0.0,15.93287,1.83,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2687,2021-04-22 22:00:00,0.0,,0.0,15.01283,1.29208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2688,2021-04-22 23:00:00,0.0,,0.0,14.10996,0.74125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2689,2021-04-23 00:00:00,0.0,,0.0,13.30904,0.42667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2690,2021-04-23 01:00:00,0.0,,0.0,12.49776,0.325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2691,2021-04-23 02:00:00,0.0,,0.0,11.72853,0.48375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2692,2021-04-23 03:00:00,0.0,,0.0,11.25102,1.13292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2693,2021-04-23 04:00:00,0.0,,0.0,10.83945,1.55792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2694,2021-04-23 05:00:00,0.0,,0.0,10.52532,2.34167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2695,2021-04-23 06:00:00,0.0,,0.0,10.31436,3.57458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2696,2021-04-23 07:00:00,14.61667,,13.95,10.93855,5.29958,0.2,3.0118556,72.69306,82.1112,0.0,,14.61667,1.0517367,13.092347,0.0055620843,1.0517367,13.092347,0.0055620843,0.7211799,12.472908,0.0,12.930206,12.930206,1494.1027,11.550219,1031.8835,1072.1543,1036.551,0.0,0.0,1036.5024,682.7157,0.0,0.0,0.0,0.0,1036.5024,682.7157,970.0108,969.982177734375
2697,2021-04-23 08:00:00,201.88333,,51.45,13.50722,6.71083,0.2,14.598317,63.62444,70.41194,0.0,,201.88333,200.10066,59.357132,0.076822706,200.10066,59.357132,0.076822706,180.26265,56.548763,0.0,232.0752,232.0752,26817.88,23.802841,26270.043,26380.225,25454.027,0.0,0.0,25429.98,752.90906,0.0,0.0,0.0,0.0,25429.98,752.90906,24796.473,24777.716796875
2698,2021-04-23 09:00:00,386.58334,,66.35,16.35365,8.58833,0.2,25.21986,52.89001,59.820335,0.0,,386.58334,377.8179,73.534195,0.14710663,377.8179,73.534195,0.14710663,359.13092,70.05506,0.0,420.60226,420.60226,48602.92,33.485146,48440.36,46973.914,45449.242,0.0,0.0,45369.035,734.50665,0.0,0.0,0.0,0.0,45369.035,734.50665,44364.242,44304.015625
2699,2021-04-23 10:00:00,549.26666,,94.35,19.01368,9.25,0.2,34.25155,39.59138,51.08224,0.0,,549.26666,507.75894,101.953606,0.20901255,507.75894,101.953606,0.20901255,492.73334,97.12987,0.0,578.066,578.066,66797.78,41.860523,66937.336,62913.51,60974.19,0.0,0.0,60820.47,711.65906,0.0,0.0,0.0,0.0,60820.47,711.65906,59548.87,59441.06640625
2700,2021-04-23 11:00:00,659.3833,,104.95,21.28046,8.81708,0.2,40.76194,23.02162,45.318157,0.0,,659.3833,597.1052,111.61794,0.25091526,597.1052,111.61794,0.25091526,584.5024,106.33696,0.0,677.0225,677.0225,78232.29,48.570652,78503.59,71874.02,69361.45,0.0,0.0,69153.484,695.6882,0.0,0.0,0.0,0.0,69153.484,695.6882,67735.26,67595.3125
2701,2021-04-23 12:00:00,697.7833,,111.13333,22.99221,8.28,0.2,43.647396,3.6033983,43.73913,0.0,,697.7833,614.0836,116.338936,0.2655276,614.0836,116.338936,0.2655276,602.29034,110.83459,0.0,698.8624,698.8624,80756.96,51.85964,81048.77,73225.875,70859.59,0.0,0.0,70636.34,685.9207,0.0,0.0,0.0,0.0,70636.34,685.9207,69204.46,69058.109375
2702,2021-04-23 13:00:00,667.8667,,103.91667,24.10585,8.10125,0.2,42.235798,343.65732,46.775276,0.0,,667.8667,574.5869,107.18005,0.25414345,574.5869,107.18005,0.25414345,561.3671,102.10903,0.0,650.2066,650.2066,75133.82,51.182816,75376.35,68291.13,66380.93,0.0,0.0,66185.016,685.62036,0.0,0.0,0.0,0.0,66185.016,685.62036,64846.227,64717.83984375
2703,2021-04-23 14:00:00,597.9667,,83.15,24.62738,10.18625,0.2,36.872707,325.9505,53.641747,0.0,,597.9667,508.63333,84.44085,0.22754438,508.63333,84.44085,0.22754438,491.1664,80.445694,0.0,560.1799,560.1799,64730.973,45.84397,64840.72,60004.043,57789.06,0.0,0.0,57647.42,703.25604,0.0,0.0,0.0,0.0,57647.42,703.25604,56456.18,56358.8203125
2704,2021-04-23 15:00:00,462.05,,61.38333,24.49449,8.26417,0.2,28.600636,311.56256,63.084316,0.0,,462.05,378.88596,61.62268,0.17582397,378.88596,61.62268,0.17582397,355.98096,58.707123,0.0,406.39432,406.39432,46961.5,41.293236,46768.992,44033.3,42498.598,0.0,0.0,42424.26,713.18115,0.0,0.0,0.0,0.0,42424.26,713.18115,41501.39,41448.87109375
2705,2021-04-23 16:00:00,287.1,,51.28333,23.50492,7.51792,0.2,18.4477,300.04532,74.10038,0.0,,287.1,204.15521,49.63679,0.10925022,204.15521,49.63679,0.10925022,177.10196,47.288322,0.0,219.90248,219.90248,25410.326,32.908768,24840.816,24125.133,23295.807,0.0,0.0,23274.303,726.8696,0.0,0.0,0.0,0.0,23274.303,726.8696,22684.066,22668.35546875
2706,2021-04-23 17:00:00,97.78333,,44.13333,21.82644,6.72917,0.2,7.1408153,290.50574,86.05297,0.0,,97.78333,29.70799,40.185944,0.03720951,29.70799,40.185944,0.03720951,9.613986,38.284622,0.0,46.940636,46.940636,5424.189,23.907145,4777.6104,4796.9736,4644.4106,0.0,0.0,4643.5054,706.39044,0.0,0.0,0.0,0.0,4643.5054,706.39044,4381.227,4380.64013671875
2707,2021-04-23 18:00:00,0.0,,0.0,20.04547,6.50333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2708,2021-04-23 19:00:00,0.0,,0.0,18.88145,6.03625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2709,2021-04-23 20:00:00,0.0,,0.0,17.82694,6.79417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2710,2021-04-23 21:00:00,0.0,,0.0,16.77242,7.04042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2711,2021-04-23 22:00:00,0.0,,0.0,15.71791,6.07542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2712,2021-04-23 23:00:00,0.0,,0.0,14.68324,4.31083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2713,2021-04-24 00:00:00,0.0,,0.0,13.76327,3.66458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2714,2021-04-24 01:00:00,0.0,,0.0,12.81228,3.73292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2715,2021-04-24 02:00:00,0.0,,0.0,11.9061,4.44917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2716,2021-04-24 03:00:00,0.0,,0.0,11.3338,3.71083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2717,2021-04-24 04:00:00,0.0,,0.0,10.83697,2.24708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2718,2021-04-24 05:00:00,0.0,,0.0,10.45166,1.67417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2719,2021-04-24 06:00:00,0.0,,0.0,10.15491,2.06375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2720,2021-04-24 07:00:00,9.46667,,9.46667,10.45987,1.49917,0.2,2.8564658,72.39776,82.260925,0.0,,9.46667,0.0,9.184237,0.0036023539,0.0,9.184237,0.0036023539,0.0,8.7497015,0.0,8.574708,8.574708,990.81866,10.94207,580.72205,596.5062,580.1338,0.0,0.0,580.11755,661.04706,0.0,0.0,0.0,0.0,580.11755,661.04706,544.15466,544.1456298828125
2721,2021-04-24 08:00:00,129.31667,,94.68333,12.00808,2.18708,0.2,14.419205,63.33423,70.58948,0.0,,129.31667,46.2216,100.05426,0.049208898,46.2216,100.05426,0.049208898,41.578598,95.32038,0.0,134.161,134.161,15503.056,19.320166,14814.869,15121.252,14558.539,0.0,0.0,14550.703,754.3025,0.0,0.0,0.0,0.0,14550.703,754.3025,14043.584,14037.5380859375
2722,2021-04-24 09:00:00,327.58334,,121.25,14.43097,1.55167,0.2,25.007875,52.60633,60.03557,0.0,,327.58334,243.77876,130.82713,0.12465535,243.77876,130.82713,0.12465535,231.56358,124.63731,0.0,349.07687,349.07687,40338.484,34.014545,40024.67,38729.414,37216.14,0.0,0.0,37162.36,733.849,0.0,0.0,0.0,0.0,37162.36,733.849,36319.79,36279.78125
2723,2021-04-24 10:00:00,540.8833,,96.38333,16.98957,2.09333,0.2,33.998425,39.330208,51.34365,0.0,,540.8833,496.55008,104.085,0.20582242,496.55008,104.085,0.20582242,481.6312,99.160416,0.0,569.1758,569.1758,65770.67,48.143574,65895.2,60417.24,58273.492,0.0,0.0,58127.008,696.11035,0.0,0.0,0.0,0.0,58127.008,696.11035,56937.61,56838.9296875
2724,2021-04-24 11:00:00,507.65,,224.36667,18.52643,2.90542,0.2,40.46559,22.822325,45.62485,0.0,,507.65,305.26627,234.27016,0.19317615,305.26627,234.27016,0.19317615,298.7047,223.18611,0.0,511.453,511.453,59098.645,45.50544,59119.75,54771.926,52995.93,0.0,0.0,52876.51,701.6891,0.0,0.0,0.0,0.0,52876.51,701.6891,51782.73,51700.921875
2725,2021-04-24 12:00:00,505.8,,248.58333,19.46497,3.7925,0.2,43.320538,3.5187514,44.07062,0.0,,505.8,269.36514,256.12054,0.19247217,269.36514,256.12054,0.19247217,264.08798,244.00269,0.0,497.92886,497.92886,57538.6,44.691555,57533.625,53471.133,50964.29,0.0,0.0,50852.016,696.5907,0.0,0.0,0.0,0.0,50852.016,696.5907,49800.22,49724.96484375
2726,2021-04-24 13:00:00,480.98334,,255.91667,20.01388,4.66833,0.2,41.905384,343.70645,47.099236,0.0,,480.98334,229.38943,258.65533,0.18302868,229.38943,258.65533,0.18302868,224.01015,246.41756,0.0,461.01913,461.01913,53272.12,42.458042,53193.43,49866.723,48263.32,0.0,0.0,48167.2,711.33453,0.0,0.0,0.0,0.0,48167.2,711.33453,47141.26,47073.30078125
2727,2021-04-24 14:00:00,444.8,,248.66667,20.21485,5.27333,0.2,36.562393,326.09866,53.937458,0.0,,444.8,193.81877,248.39401,0.16925983,193.81877,248.39401,0.16925983,187.04723,236.64174,0.0,415.21518,415.21518,47979.766,39.88024,47805.824,45253.836,43326.137,0.0,0.0,43250.164,718.7679,0.0,0.0,0.0,0.0,43250.164,718.7679,42305.098,42250.59375
2728,2021-04-24 15:00:00,297.9,,200.18333,19.83519,5.175,0.2,28.3193,311.76328,63.348083,0.0,,297.9,92.398994,197.36446,0.11335994,92.398994,197.36446,0.11335994,86.71964,188.02655,0.0,269.25125,269.25125,31113.467,32.64463,30635.988,29788.982,28782.965,0.0,0.0,28750.463,731.4312,0.0,0.0,0.0,0.0,28750.463,731.4312,28080.428,28056.328125
