hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
2729,2021-04-24 16:00:00,261.66666,,75.15,19.19766,5.45792,0.2,18.193695,300.27042,74.336815,0.0,,261.66666,161.27873,72.41795,0.09957206,161.27873,72.41795,0.09957206,139.47423,68.99164,0.0,204.29655,204.29655,23607.357,28.792614,23011.305,22692.148,21860.688,0.0,0.0,21842.111,736.7692,0.0,0.0,0.0,0.0,21842.111,736.7692,21266.092,21252.26171875
2730,2021-04-24 17:00:00,77.71667,,44.43333,17.97586,5.89125,0.2,6.908517,290.74445,86.268745,0.0,,77.71667,18.007057,39.750008,0.02957354,18.007057,39.750008,0.02957354,5.072142,37.869312,0.0,42.082626,42.082626,4862.752,19.913717,4230.9375,4310.8413,4130.6313,0.0,0.0,4129.9307,714.2794,0.0,0.0,0.0,0.0,4129.9307,714.2794,3886.1692,3885.706298828125
2731,2021-04-24 18:00:00,0.0,,0.0,16.64088,4.52625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2732,2021-04-24 19:00:00,0.0,,0.0,15.72279,2.98583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2733,2021-04-24 20:00:00,0.0,,0.0,14.87908,2.0775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2734,2021-04-24 21:00:00,0.0,,0.0,14.03536,2.345,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2735,2021-04-24 22:00:00,0.0,,0.0,13.19165,3.14167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2736,2021-04-24 23:00:00,0.0,,0.0,12.38399,4.01208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2737,2021-04-25 00:00:00,0.0,,0.0,11.79923,3.20917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2738,2021-04-25 01:00:00,0.0,,0.0,11.24759,2.31458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2739,2021-04-25 02:00:00,0.0,,0.0,10.72795,2.55,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2740,2021-04-25 03:00:00,0.0,,0.0,10.41282,2.105,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2741,2021-04-25 04:00:00,0.0,,0.0,10.14392,1.55333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2742,2021-04-25 05:00:00,0.0,,0.0,9.94332,1.47083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2743,2021-04-25 06:00:00,0.0,,0.0,9.83547,2.39333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2744,2021-04-25 07:00:00,15.13333,,14.88333,10.57788,2.82417,0.2,2.7013922,72.10661,82.410545,0.0,,15.13333,0.37952298,14.779321,0.005758689,0.37952298,14.779321,0.005758689,0.25482094,14.080066,0.0,14.048188,14.048188,1623.3292,11.321663,1149.9661,1197.572,1162.061,0.0,0.0,1162.0012,689.3266,0.0,0.0,0.0,0.0,1162.0012,689.3266,1086.6998,1086.6639404296875
2745,2021-04-25 08:00:00,222.6,,51.56667,13.55859,2.72583,0.2,14.24047,63.048634,70.766785,0.0,,222.6,229.03494,58.652077,0.08470602,229.03494,58.652077,0.08470602,205.7227,55.877064,0.0,256.36777,256.36777,29623.977,27.192877,29121.518,28888.79,27791.43,0.0,0.0,27762.545,748.3899,0.0,0.0,0.0,0.0,27762.545,748.3899,27098.975,27076.49609375
2746,2021-04-25 09:00:00,422.75,,57.18333,16.84186,2.83292,0.2,24.79658,52.327934,60.25017,0.0,,422.75,432.52307,62.40233,0.16086914,432.52307,62.40233,0.16086914,410.5669,59.449883,0.0,460.61646,460.61646,53227.562,41.219536,53147.953,50059.24,47742.242,0.0,0.0,47646.094,703.6731,0.0,0.0,0.0,0.0,47646.094,703.6731,46639.848,46573.6015625
2747,2021-04-25 10:00:00,585.0,,65.9,19.84444,3.65792,0.2,33.746643,39.074966,51.60362,0.0,,585.0,580.3774,70.58528,0.22261016,580.3774,70.58528,0.22261016,562.6744,67.245674,0.0,617.32166,617.32166,71332.41,51.311924,71531.914,64767.25,62832.168,0.0,0.0,62656.24,685.16595,0.0,0.0,0.0,0.0,62656.24,685.16595,61391.305,61276.52734375
2748,2021-04-25 11:00:00,705.6667,,83.83333,22.36431,3.77583,0.2,40.171585,22.628847,45.928925,0.0,,705.6667,670.48596,88.32488,0.26852748,670.48596,88.32488,0.26852748,655.812,84.145966,0.0,725.1588,725.1588,83794.64,59.13093,84106.79,73730.86,71546.51,0.0,0.0,71304.164,663.5796,0.0,0.0,0.0,0.0,71304.164,663.5796,69897.92,69748.40625
2749,2021-04-25 12:00:00,746.95,,79.7,24.28562,3.65,0.2,42.99707,3.4380605,44.39846,0.0,,746.95,699.0788,82.99317,0.28423703,699.0788,82.99317,0.28423703,685.11127,79.06651,0.0,748.8942,748.8942,86537.66,62.473675,86861.95,75057.44,73334.9,0.0,0.0,73068.69,649.5005,0.0,0.0,0.0,0.0,73068.69,649.5005,71650.945,71493.8203125
2750,2021-04-25 13:00:00,728.7833,,81.66667,25.56135,3.59292,0.2,41.578903,343.7566,47.419224,0.0,,728.7833,659.7714,84.00508,0.27732405,659.7714,84.00508,0.27732405,644.0057,80.03054,0.0,709.5555,709.5555,81993.08,61.837513,82293.65,71306.64,69381.88,0.0,0.0,69145.79,652.4152,0.0,0.0,0.0,0.0,69145.79,652.4152,67803.92,67664.0625
2751,2021-04-25 14:00:00,640.2833,,80.9,26.15677,2.40917,0.2,36.256012,326.24576,54.229355,0.0,,640.2833,552.902,82.20273,0.24364713,552.902,82.20273,0.24364713,533.2535,78.31347,0.0,599.33563,599.33563,69254.66,58.493523,69427.48,61011.438,59119.22,0.0,0.0,58953.855,665.09283,0.0,0.0,0.0,0.0,58953.855,665.09283,57798.992,57697.10546875
2752,2021-04-25 15:00:00,490.81668,,68.46667,25.99754,1.71458,0.2,28.041737,311.9622,63.60823,0.0,,490.81668,399.34375,68.66311,0.18677056,399.34375,68.66311,0.18677056,374.39105,65.41445,0.0,431.0094,431.0094,49805.16,49.999043,49664.34,45175.13,43283.945,0.0,0.0,43201.3,690.18005,0.0,0.0,0.0,0.0,43201.3,690.18005,42291.47,42236.8515625
2753,2021-04-25 16:00:00,298.06668,,55.08333,24.87028,1.78625,0.2,17.943357,300.49356,74.56969,0.0,,298.06668,209.8492,53.374367,0.11342337,209.8492,53.374367,0.11342337,180.90611,50.84906,0.0,227.12007,227.12007,26244.643,37.476677,25687.957,24515.346,23304.262,0.0,0.0,23282.268,719.8509,0.0,0.0,0.0,0.0,23282.268,719.8509,22695.932,22680.224609375
2754,2021-04-25 17:00:00,98.03333,,40.86667,22.99957,2.04417,0.2,6.679896,290.98126,86.48091,0.0,,98.03333,30.165762,36.94802,0.037304644,30.165762,36.94802,0.037304644,7.1015096,35.199898,0.0,41.45538,41.45538,4790.261,25.273724,4160.502,4156.1885,4033.2212,0.0,0.0,4032.521,698.6049,0.0,0.0,0.0,0.0,4032.521,698.6049,3800.7751,3800.3349609375
2755,2021-04-25 18:00:00,0.0,,0.0,21.06872,2.92333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2756,2021-04-25 19:00:00,0.0,,0.0,19.96582,2.29542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2757,2021-04-25 20:00:00,0.0,,0.0,19.00828,1.45333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2758,2021-04-25 21:00:00,0.0,,0.0,18.05075,1.38958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2759,2021-04-25 22:00:00,0.0,,0.0,17.09322,0.95083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2760,2021-04-25 23:00:00,0.0,,0.0,16.13943,1.5375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2761,2021-04-26 00:00:00,0.0,,0.0,15.19956,3.45292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2762,2021-04-26 01:00:00,0.0,,0.0,14.20563,3.68625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2763,2021-04-26 02:00:00,0.0,,0.0,13.25767,4.08375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2764,2021-04-26 03:00:00,0.0,,0.0,12.65716,4.33958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2765,2021-04-26 04:00:00,0.0,,0.0,12.13518,3.63167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2766,2021-04-26 05:00:00,0.0,,0.0,11.72925,3.06292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2767,2021-04-26 06:00:00,0.0,,0.0,11.42139,3.51917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2768,2021-04-26 07:00:00,11.31667,,11.31667,11.86211,4.22083,0.2,2.546665,71.81971,82.56002,0.0,,11.31667,0.0,11.109116,0.0043063345,0.0,11.109116,0.0043063345,0.0,10.583509,0.0,10.37184,10.37184,1198.4813,12.377438,764.7841,788.8019,769.0996,0.0,0.0,769.0719,670.04816,0.0,0.0,0.0,0.0,769.0719,670.04816,720.6831,720.667236328125
2769,2021-04-26 08:00:00,180.55,,69.75,13.99515,4.54667,0.2,14.062166,62.76774,70.94381,0.0,,180.55,148.88669,78.6559,0.068704724,148.88669,78.6559,0.068704724,133.53027,74.93444,0.0,204.29543,204.29543,23606.896,23.996235,23010.82,23092.4,22137.924,0.0,0.0,22119.691,750.7993,0.0,0.0,0.0,0.0,22119.691,750.7993,21532.807,21518.677734375
2770,2021-04-26 09:00:00,325.51666,,122.98333,16.21704,5.24,0.2,24.586044,52.05488,60.464066,0.0,,325.51666,239.9723,132.70085,0.12386892,239.9723,132.70085,0.12386892,227.63144,126.42236,0.0,346.97275,346.97275,40093.438,32.675278,39775.145,38680.473,37567.086,0.0,0.0,37512.22,733.5127,0.0,0.0,0.0,0.0,37512.22,733.5127,36662.902,36621.92578125
2771,2021-04-26 10:00:00,464.88333,,156.73334,18.32466,6.58292,0.2,33.496292,38.825676,51.86205,0.0,,464.88333,344.81976,166.4292,0.17690215,344.81976,166.4292,0.17690215,334.1427,158.55492,0.0,482.8437,482.8437,55794.68,39.870228,55759.926,52797.832,50671.19,0.0,0.0,50564.727,711.20374,0.0,0.0,0.0,0.0,50564.727,711.20374,49496.355,49421.51953125
2772,2021-04-26 11:00:00,602.05,,128.4,20.28545,6.33875,0.2,39.880024,22.441164,46.230274,0.0,,602.05,511.01382,136.66464,0.2290982,511.01382,136.66464,0.2290982,499.62885,130.19861,0.0,617.2309,617.2309,71323.95,48.13537,71523.484,65595.766,63564.637,0.0,0.0,63388.945,694.2999,0.0,0.0,0.0,0.0,63388.945,694.2999,62093.26,61975.4296875
2773,2021-04-26 12:00:00,588.7,,213.6,21.5756,6.45167,0.2,42.67709,3.3613005,44.722553,0.0,,588.7,393.17078,220.57243,0.22401813,393.17078,220.57243,0.22401813,385.1616,210.13647,0.0,583.3921,583.3921,67412.125,47.76379,67560.29,62048.684,60123.934,0.0,0.0,59968.043,695.8259,0.0,0.0,0.0,0.0,59968.043,695.8259,58740.89,58635.609375
2774,2021-04-26 13:00:00,518.1667,,220.95,22.22227,5.855,0.2,41.25645,343.8078,47.73515,0.0,,518.1667,303.1338,224.94655,0.19717808,303.1338,224.94655,0.19717808,295.75464,214.30363,0.0,499.8571,499.8571,57758.863,45.278126,57757.54,53557.5,51069.887,0.0,0.0,50959.176,700.40155,0.0,0.0,0.0,0.0,50959.176,700.40155,49899.914,49824.26171875
2775,2021-04-26 14:00:00,498.43332,,175.83333,22.55614,5.63292,0.2,35.953663,326.39185,54.517338,0.0,,498.43332,318.93283,176.6684,0.18966892,318.93283,176.6684,0.18966892,307.4069,168.30966,0.0,466.2022,466.2022,53870.547,44.278053,53802.3,50080.363,48418.38,0.0,0.0,48319.945,705.6783,0.0,0.0,0.0,0.0,48319.945,705.6783,47299.074,47230.94140625
2776,2021-04-26 15:00:00,416.35,,99.65,22.48455,6.87542,0.2,27.768045,312.15924,63.864647,0.0,,416.35,299.43387,98.79643,0.15843375,299.43387,98.79643,0.15843375,280.41708,94.12207,0.0,367.04837,367.04837,42413.816,38.646538,42137.98,40070.652,38201.875,0.0,0.0,38143.55,724.6448,0.0,0.0,0.0,0.0,38143.55,724.6448,37290.645,37248.234375
2777,2021-04-26 16:00:00,249.13333,,73.53333,21.66682,8.03458,0.2,17.696787,300.71472,74.79892,0.0,,249.13333,151.46942,70.84414,0.09480275,151.46942,70.84414,0.09480275,130.15938,67.49229,0.0,193.69864,193.69864,22382.549,29.75764,21769.373,21390.574,20601.266,0.0,0.0,20584.81,735.6082,0.0,0.0,0.0,0.0,20584.81,735.6082,20017.225,20004.9921875
2778,2021-04-26 17:00:00,76.48333,,37.56667,20.24028,7.52125,0.2,6.4550424,291.21616,86.68939,0.0,,76.48333,19.990417,33.621197,0.029104216,19.990417,33.621197,0.029104216,3.6818855,32.030476,0.0,34.99811,34.99811,4044.1936,21.736702,3438.6267,3479.956,3353.106,0.0,0.0,3352.628,702.8351,0.0,0.0,0.0,0.0,3352.628,702.8351,3151.194,3150.890869140625
2779,2021-04-26 18:00:00,0.0,,0.0,18.75619,6.3325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2780,2021-04-26 19:00:00,0.0,,0.0,17.82677,5.85167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2781,2021-04-26 20:00:00,0.0,,0.0,16.99478,5.75167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2782,2021-04-26 21:00:00,0.0,,0.0,16.16278,5.5,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2783,2021-04-26 22:00:00,0.0,,0.0,15.33079,5.61542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2784,2021-04-26 23:00:00,0.0,,0.0,14.53889,4.92667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2785,2021-04-27 00:00:00,0.0,,0.0,13.99704,5.20083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2786,2021-04-27 01:00:00,0.0,,0.0,13.50546,4.49542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2787,2021-04-27 02:00:00,0.0,,0.0,13.04539,3.70167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2788,2021-04-27 03:00:00,0.0,,0.0,12.77289,3.82917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2789,2021-04-27 04:00:00,0.0,,0.0,12.54278,2.65833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2790,2021-04-27 05:00:00,0.0,,0.0,12.37532,2.35708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2791,2021-04-27 06:00:00,0.0,,0.0,12.28732,3.49583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2792,2021-04-27 07:00:00,12.75,,12.33333,12.86068,3.33542,0.2,2.3923159,71.53714,82.70933,0.0,,12.75,0.60777867,11.746728,0.00485176,0.60777867,11.746728,0.00485176,0.3987021,11.190954,0.0,11.357862,11.357862,1312.4739,13.448196,867.21967,894.1928,865.9226,0.0,0.0,865.88745,667.81274,0.0,0.0,0.0,0.0,865.88745,667.81274,811.9383,811.918212890625
2793,2021-04-27 08:00:00,162.66667,,75.16667,15.00528,4.32625,0.2,13.884345,62.49162,71.1205,0.0,,162.66667,117.98977,83.78915,0.06189958,117.98977,83.78915,0.06189958,105.657265,79.82483,0.0,181.77245,181.77245,21004.246,23.993467,20372.95,20445.053,19629.488,0.0,0.0,19614.975,747.81805,0.0,0.0,0.0,0.0,19614.975,747.81805,19047.049,19035.994140625
2794,2021-04-27 09:00:00,342.51666,,97.1,17.5793,5.52167,0.2,24.376348,51.78722,60.67717,0.0,,342.51666,291.20328,106.83829,0.13033792,291.20328,106.83829,0.13033792,276.03244,101.78344,0.0,370.25955,370.25955,42784.94,34.918472,42515.887,41005.39,39371.918,0.0,0.0,39310.836,731.8031,0.0,0.0,0.0,0.0,39310.836,731.8031,38427.344,38382.1015625
2795,2021-04-27 10:00:00,451.28333,,171.91667,19.80156,5.14208,0.2,33.247463,38.58236,52.11884,0.0,,451.28333,312.87982,182.25806,0.17172693,312.87982,182.25806,0.17172693,303.04608,173.63486,0.0,467.1473,467.1473,53980.285,42.059082,53914.023,50621.918,48887.05,0.0,0.0,48789.18,713.95026,0.0,0.0,0.0,0.0,48789.18,713.95026,47748.46,47678.671875
2796,2021-04-27 11:00:00,546.7833,,191.46667,21.68527,4.67917,0.2,39.59101,22.25925,46.528793,0.0,,546.7833,383.57617,200.46034,0.20806755,383.57617,200.46034,0.20806755,374.8784,190.97595,0.0,554.5373,554.5373,64077.375,48.668938,64177.055,58722.73,56713.95,0.0,0.0,56573.926,693.59247,0.0,0.0,0.0,0.0,56573.926,693.59247,55420.895,55326.93359375
2797,2021-04-27 12:00:00,556.73334,,247.28333,23.05181,4.11708,0.2,42.36069,3.288444,45.042805,0.0,,556.73334,324.50592,254.81476,0.21185385,324.50592,254.81476,0.21185385,317.76804,242.75868,0.0,549.31616,549.31616,63474.03,50.47385,63564.77,57740.61,55956.773,0.0,0.0,55818.97,688.93115,0.0,0.0,0.0,0.0,55818.97,688.93115,54689.156,54598.015625
2798,2021-04-27 13:00:00,560.7,,202.41667,24.00744,3.77333,0.2,40.938118,343.86002,48.046913,0.0,,560.7,365.54385,206.29343,0.21336327,365.54385,206.29343,0.21336327,356.48135,196.53305,0.0,541.9541,541.9541,62623.312,51.488438,62700.9,56720.973,54991.305,0.0,0.0,54855.53,684.2674,0.0,0.0,0.0,0.0,54855.53,684.2674,53753.11,53664.8515625
2799,2021-04-27 14:00:00,485.11667,,186.15,24.44304,4.54083,0.2,35.65545,326.53693,54.801304,0.0,,485.11667,295.635,186.9549,0.18460155,295.635,186.9549,0.18460155,284.77243,178.1095,0.0,453.62427,453.62427,52418.086,46.65568,52324.16,48247.78,46599.902,0.0,0.0,46506.21,697.2186,0.0,0.0,0.0,0.0,46506.21,697.2186,45528.875,45465.69921875
2800,2021-04-27 15:00:00,363.33334,,143.76666,24.26516,5.68042,0.2,27.498325,312.3545,64.11723,0.0,,363.33334,207.58716,142.07031,0.1382593,207.58716,142.07031,0.1382593,194.18962,135.34854,0.0,322.9474,322.9474,37318.574,39.27987,36950.0,35045.52,33604.336,0.0,0.0,33558.23,715.5682,0.0,0.0,0.0,0.0,33558.23,715.5682,32805.395,32772.53125
2801,2021-04-27 16:00:00,192.3,,115.78333,23.2957,6.1,0.2,17.45408,300.9339,75.02441,0.0,,192.3,65.92119,112.13686,0.07317596,65.92119,112.13686,0.07317596,56.46198,106.83133,0.0,160.02744,160.02744,18491.71,30.595123,17830.807,17463.205,16856.393,0.0,0.0,16845.012,725.1691,0.0,0.0,0.0,0.0,16845.012,725.1691,16316.593,16308.42578125
2802,2021-04-27 17:00:00,57.95,,42.1,21.86513,5.98458,0.2,6.2340436,291.44913,86.8941,0.0,,57.95,7.908465,38.27209,0.022051724,7.908465,38.27209,0.022051724,1.0057967,36.461323,0.0,36.717777,36.717777,4242.943,23.548777,3630.465,3649.9136,3503.92,0.0,0.0,3503.3936,700.30457,0.0,0.0,0.0,0.0,3503.3936,700.30457,3295.6616,3295.327880859375
2803,2021-04-27 18:00:00,0.0,,0.0,20.41804,6.49208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2804,2021-04-27 19:00:00,0.0,,0.0,19.27272,4.91167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2805,2021-04-27 20:00:00,0.0,,0.0,18.17953,4.105,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2806,2021-04-27 21:00:00,0.0,,0.0,17.08634,3.67417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2807,2021-04-27 22:00:00,0.0,,0.0,15.99316,4.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2808,2021-04-27 23:00:00,0.0,,0.0,14.89484,3.50667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2809,2021-04-28 00:00:00,0.0,,0.0,13.75303,2.755,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2810,2021-04-28 01:00:00,0.0,,0.0,12.53318,2.44833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2811,2021-04-28 02:00:00,0.0,,0.0,11.36943,2.99667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2812,2021-04-28 03:00:00,0.0,,0.0,10.63154,2.97917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2813,2021-04-28 04:00:00,0.0,,0.0,9.9899,2.06,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2814,2021-04-28 05:00:00,0.0,,0.0,9.4905,0.89292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2815,2021-04-28 06:00:00,0.0,,0.0,9.09692,0.82333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2816,2021-04-28 07:00:00,10.28333,,10.25,9.45578,1.27875,0.2,2.2383788,71.25898,82.85841,0.0,,10.28333,0.04762807,10.06478,0.0039131176,0.04762807,10.06478,0.0039131176,0.030854303,9.588585,0.0,9.427051,9.427051,1089.3479,9.991256,667.5988,689.75256,671.6159,0.0,0.0,671.59485,671.964,0.0,0.0,0.0,0.0,671.59485,671.964,628.9568,628.9447021484375
2817,2021-04-28 08:00:00,173.03333,,65.83333,11.44635,2.74,0.2,13.707062,62.22035,71.29678,0.0,,173.03333,145.06972,74.61167,0.06584441,145.06972,74.61167,0.06584441,129.70314,71.08156,0.0,196.76901,196.76901,22737.443,21.90428,22129.191,22374.129,21414.451,0.0,0.0,21397.701,758.15216,0.0,0.0,0.0,0.0,21397.701,758.15216,20815.576,20802.337890625
2818,2021-04-28 09:00:00,342.5,,93.53333,13.7377,3.32583,0.2,24.167562,51.52501,60.889397,0.0,,342.5,295.84662,103.10307,0.13033159,295.84662,103.10307,0.13033159,280.23315,98.22495,0.0,370.88895,370.88895,42858.1,32.93131,42590.387,41381.47,39948.133,0.0,0.0,39886.07,735.3468,0.0,0.0,0.0,0.0,39886.07,735.3468,38987.324,38940.75390625
2819,2021-04-28 10:00:00,496.06668,,115.15,15.9198,2.9,0.2,33.000256,38.345024,52.37389,0.0,,496.06668,426.98074,124.56475,0.18876834,426.98074,124.56475,0.18876834,413.36038,118.67121,0.0,521.391,521.391,60250.496,43.429817,60290.312,56313.02,54120.508,0.0,0.0,53998.844,710.44916,0.0,0.0,0.0,0.0,53998.844,710.44916,52871.02,52786.08203125
2820,2021-04-28 11:00:00,593.6667,,125.7,17.76407,3.56583,0.2,39.304646,22.08308,46.82438,0.0,,593.6667,505.49106,133.87666,0.2259081,505.49106,133.87666,0.2259081,493.8273,127.54255,0.0,608.94244,608.94244,70366.02,48.93477,70553.06,64493.168,61920.42,0.0,0.0,61754.242,696.4906,0.0,0.0,0.0,0.0,61754.242,696.4906,60488.832,60377.37109375
2821,2021-04-28 12:00:00,635.8333,,133.21667,19.1652,4.74333,0.2,42.04797,3.2194629,45.35912,0.0,,635.8333,527.31274,139.55582,0.24195376,527.31274,139.55582,0.24195376,516.1558,132.953,0.0,636.12665,636.12665,73504.45,50.02876,73729.04,67102.92,64675.527,0.0,0.0,64492.8,691.4061,0.0,0.0,0.0,0.0,64492.8,691.4061,63179.15,63057.58203125
2822,2021-04-28 13:00:00,616.1333,,129.18333,20.06786,4.95333,0.2,40.624004,343.9133,48.35442,0.0,,616.1333,496.99323,133.09352,0.23445733,496.99323,133.09352,0.23445733,484.44803,126.796455,0.0,599.0196,599.0196,69218.38,48.854683,69390.82,63451.117,61269.01,0.0,0.0,61105.867,695.1538,0.0,0.0,0.0,0.0,61105.867,695.1538,59856.18,59746.55859375
2823,2021-04-28 14:00:00,559.7167,,83.58333,20.48012,4.35,0.2,35.361465,326.68103,55.081154,0.0,,559.7167,470.93607,84.967995,0.2129891,470.93607,84.967995,0.2129891,453.34705,80.9479,0.0,523.609,523.609,60503.44,46.3433,60547.527,55913.723,54331.914,0.0,0.0,54204.86,697.3909,0.0,0.0,0.0,0.0,54204.86,697.3909,53094.08,53007.94921875
2824,2021-04-28 15:00:00,421.15,,82.93333,20.31917,4.89833,0.2,27.232677,312.5479,64.3659,0.0,,421.15,319.7519,82.65301,0.16026029,319.7519,82.65301,0.16026029,298.78442,78.74244,0.0,369.97632,369.97632,42752.492,38.143513,42482.848,40477.203,39078.87,0.0,0.0,39017.11,720.785,0.0,0.0,0.0,0.0,39017.11,720.785,38151.047,38106.6328125
2825,2021-04-28 16:00:00,250.36667,,62.28333,19.39298,4.60167,0.2,17.215328,301.15103,75.246056,0.0,,250.36667,161.84052,59.84503,0.09527208,161.84052,59.84503,0.09527208,138.1578,57.01358,0.0,191.26796,191.26796,22101.688,28.732916,21484.73,21191.186,20348.938,0.0,0.0,20332.979,736.5304,0.0,0.0,0.0,0.0,20332.979,736.5304,19766.209,19754.298828125
2826,2021-04-28 17:00:00,80.01667,,39.56667,17.89905,4.7225,0.2,6.016984,291.68008,87.09495,0.0,,80.01667,19.557186,35.809628,0.030448759,19.557186,35.809628,0.030448759,1.2406656,34.115364,0.0,34.64891,34.64891,4003.8823,19.581738,3399.7727,3467.4678,3356.4683,0.0,0.0,3355.9956,708.01917,0.0,0.0,0.0,0.0,3355.9956,708.01917,3152.1772,3151.873291015625
2827,2021-04-28 18:00:00,0.0,,0.0,16.36125,5.18125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2828,2021-04-28 19:00:00,0.0,,0.0,15.40594,6.05792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2829,2021-04-28 20:00:00,0.0,,0.0,14.55279,6.10333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2830,2021-04-28 21:00:00,0.0,,0.0,13.69964,5.17708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2831,2021-04-28 22:00:00,0.0,,0.0,12.84649,3.02458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2832,2021-04-28 23:00:00,0.0,,0.0,12.04345,2.61042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2833,2021-04-29 00:00:00,0.0,,0.0,11.55406,3.18208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2834,2021-04-29 01:00:00,0.0,,0.0,11.13479,3.78292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2835,2021-04-29 02:00:00,0.0,,0.0,10.74486,4.175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2836,2021-04-29 03:00:00,0.0,,0.0,10.51936,3.78,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2837,2021-04-29 04:00:00,0.0,,0.0,10.33104,3.04542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2838,2021-04-29 05:00:00,0.0,,0.0,10.19763,2.055,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2839,2021-04-29 06:00:00,0.0,,0.0,10.1431,1.99667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2840,2021-04-29 07:00:00,15.98333,,14.98333,10.69465,2.46375,0.2,2.0848894,70.98533,83.00725,0.0,,15.98333,1.3993537,14.617618,0.0060821394,1.3993537,14.617618,0.0060821394,0.89460886,13.926013,0.0,14.52421,14.52421,1678.3376,11.476351,1200.4456,1250.3281,1212.0626,0.0,0.0,1211.9979,689.5032,0.0,0.0,0.0,0.0,1211.9979,689.5032,1133.6024,1133.563232421875
2841,2021-04-29 08:00:00,156.36667,,73.3,12.45406,1.70583,0.2,13.530372,61.953995,71.4726,0.0,,156.36667,112.8185,81.863716,0.05950224,112.8185,81.863716,0.05950224,100.70715,77.99049,0.0,175.12369,175.12369,20235.97,22.210009,19595.107,19791.148,19087.441,0.0,0.0,19073.988,753.9453,0.0,0.0,0.0,0.0,19073.988,753.9453,18507.049,18496.6171875
2842,2021-04-29 09:00:00,339.26666,,96.81667,14.6634,1.3025,0.2,23.95977,51.2683,61.100662,0.0,,339.26666,288.52692,106.55057,0.1291012,288.52692,106.55057,0.1291012,273.10187,101.50933,0.0,367.119,367.119,42422.016,35.493984,42146.316,40558.527,39143.938,0.0,0.0,39083.508,728.64136,0.0,0.0,0.0,0.0,39083.508,728.64136,38207.844,38163.2890625
2843,2021-04-29 10:00:00,480.58334,,121.53333,16.66975,1.06292,0.2,32.75476,38.113686,52.627098,0.0,,480.58334,402.81982,131.23944,0.18287647,402.81982,131.23944,0.18287647,389.7796,125.0301,0.0,504.51352,504.51352,58298.625,45.609955,58306.406,53994.93,52469.957,0.0,0.0,52352.145,698.92645,0.0,0.0,0.0,0.0,52352.145,698.92645,51271.49,51191.01171875
2844,2021-04-29 11:00:00,459.5,,239.03333,17.91435,1.21042,0.2,39.021027,21.912624,47.116936,0.0,,459.5,238.2897,246.7824,0.17485362,238.2897,246.7824,0.17485362,232.69588,235.10637,0.0,458.4462,458.4462,52976.37,44.036114,52892.312,49274.723,47652.562,0.0,0.0,47557.22,705.5029,0.0,0.0,0.0,0.0,47557.22,705.5029,46550.145,46484.0859375
2845,2021-04-29 12:00:00,485.75,,257.35,18.72752,1.37667,0.2,41.739025,3.154327,45.671402,0.0,,485.75,239.73311,263.0108,0.18484254,239.73311,263.0108,0.18484254,234.56589,250.56696,0.0,475.4302,475.4302,54937.477,45.612873,54888.008,50825.695,49228.246,0.0,0.0,49125.156,700.9896,0.0,0.0,0.0,0.0,49125.156,700.9896,48096.76,48026.328125
2846,2021-04-29 13:00:00,362.8,,288.86667,18.77356,0.89042,0.2,40.314198,343.96765,48.657578,0.0,,362.8,75.48507,290.5814,0.13805635,75.48507,290.5814,0.13805635,73.545586,276.8331,0.0,343.3711,343.3711,39677.316,38.62542,39351.47,37417.91,36001.633,0.0,0.0,35948.957,720.11383,0.0,0.0,0.0,0.0,35948.957,720.11383,35144.117,35106.41015625
2847,2021-04-29 14:00:00,254.71667,,191.33333,18.44917,0.84833,0.2,35.071808,326.8242,55.35679,0.0,,254.71667,62.706238,190.80739,0.09692738,62.706238,190.80739,0.09692738,60.32614,181.77971,0.0,237.26373,237.26373,27416.285,32.192772,26877.969,26174.56,25074.277,0.0,0.0,25049.697,731.7463,0.0,0.0,0.0,0.0,25049.697,731.7463,24435.156,24416.8984375
2848,2021-04-29 15:00:00,84.6,,84.41667,17.46808,1.18458,0.2,26.971193,312.73953,64.61055,0.0,,84.6,0.17331605,83.68853,0.032192852,0.17331605,83.68853,0.032192852,0.16177095,79.728966,0.0,78.29292,78.29292,9046.955,21.934374,8348.906,8444.183,8126.1436,0.0,0.0,8123.565,734.6087,0.0,0.0,0.0,0.0,8123.565,734.6087,7737.019,7735.19677734375
2849,2021-04-29 16:00:00,91.16667,,86.16667,16.54404,1.46125,0.2,16.98062,301.36615,75.46379,0.0,,91.16667,4.297095,84.97671,0.03469167,4.297095,84.97671,0.03469167,3.6559262,80.9562,0.0,82.91988,82.91988,9581.974,21.215109,8880.924,9005.532,8700.601,0.0,0.0,8697.661,736.44586,0.0,0.0,0.0,0.0,8697.661,736.44586,8300.066,8297.9697265625
2850,2021-04-29 17:00:00,6.95,,6.95,15.51202,1.53625,0.2,5.8039465,291.90906,87.29187,0.0,,6.95,0.0,7.1465845,0.0026446849,0.0,7.1465845,0.0026446849,0.0,6.808458,0.0,6.6722884,6.6722884,771.0168,15.886605,391.02628,394.6346,386.396,0.0,0.0,386.3881,630.5288,0.0,0.0,0.0,0.0,386.3881,630.5288,364.15155,364.1474914550781
2851,2021-04-29 18:00:00,0.0,,0.0,14.61119,1.76125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2852,2021-04-29 19:00:00,0.0,,0.0,13.9866,1.77583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2853,2021-04-29 20:00:00,0.0,,0.0,13.4061,1.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2854,2021-04-29 21:00:00,0.0,,0.0,12.8256,1.73792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2855,2021-04-29 22:00:00,0.0,,0.0,12.2451,1.65958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2856,2021-04-29 23:00:00,0.0,,0.0,11.65317,2.49167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2857,2021-04-30 00:00:00,0.0,,0.0,10.98884,3.49167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2858,2021-04-30 01:00:00,0.0,,0.0,10.3033,4.34667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2859,2021-04-30 02:00:00,0.0,,0.0,9.65701,4.32583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2860,2021-04-30 03:00:00,0.0,,0.0,9.26387,4.05833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2861,2021-04-30 04:00:00,0.0,,0.0,8.92796,2.47375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2862,2021-04-30 05:00:00,0.0,,0.0,8.6766,1.75083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2863,2021-04-30 06:00:00,0.0,,0.0,8.50863,2.08375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2864,2021-04-30 07:00:00,12.23333,,11.56667,9.01856,2.52083,0.2,1.9318848,70.71627,83.155785,0.0,,12.23333,0.9131721,11.158121,0.0046551516,0.9131721,11.158121,0.0046551516,0.57569283,10.630197,0.0,10.981771,10.981771,1269.0145,9.608071,828.07056,860.9666,834.25146,0.0,0.0,834.2195,676.3928,0.0,0.0,0.0,0.0,834.2195,676.3928,781.04865,781.030029296875
2865,2021-04-30 08:00:00,184.61667,,46.4,11.06633,3.10708,0.2,13.354333,61.69263,71.6479,0.0,,184.61667,188.41335,53.26945,0.07025222,188.41335,53.26945,0.07025222,167.91342,50.749107,0.0,214.28928,214.28928,24761.398,22.266788,24182.094,24417.746,23651.18,0.0,0.0,23630.549,753.8245,0.0,0.0,0.0,0.0,23630.549,753.8245,23019.95,23003.80859375
2866,2021-04-30 09:00:00,275.78333,,139.7,12.81859,3.68542,0.2,23.753044,51.017128,61.31088,0.0,,275.78333,162.18596,147.52727,0.10494389,162.18596,147.52727,0.10494389,153.4029,140.5473,0.0,288.0712,288.0712,33287.758,27.48443,32847.664,32553.336,31571.361,0.0,0.0,31534.066,746.3747,0.0,0.0,0.0,0.0,31534.066,746.3747,30795.787,30766.81640625
2867,2021-04-30 10:00:00,402.18332,,196.31667,14.54099,3.68625,0.2,32.511074,37.88835,52.87836,0.0,,402.18332,231.16476,207.57913,0.1530429,231.16476,207.57913,0.1530429,223.57127,197.75792,0.0,412.90262,412.90262,47712.93,35.561264,47534.16,45740.27,44115.79,0.0,0.0,44038.992,730.4486,0.0,0.0,0.0,0.0,44038.992,730.4486,43064.72,43008.2421875
2868,2021-04-30 11:00:00,562.05,,156.73334,16.40984,4.03542,0.2,38.740257,21.747852,47.406357,0.0,,562.05,438.35095,165.94298,0.21387699,438.35095,165.94298,0.21387699,427.88416,158.0917,0.0,574.25635,574.25635,66357.36,45.183613,66490.52,61686.207,59300.938,0.0,0.0,59153.5,706.17786,0.0,0.0,0.0,0.0,59153.5,706.17786,57925.965,57823.28515625
2869,2021-04-30 12:00:00,665.0333,,111.11667,18.10755,4.06375,0.2,41.43395,3.0930045,45.979565,0.0,,665.0333,581.6718,116.39409,0.25306526,581.6718,116.39409,0.25306526,568.9034,110.88713,0.0,666.1947,666.1947,76980.86,51.445,77241.54,69904.266,67822.07,0.0,0.0,67617.06,684.7122,0.0,0.0,0.0,0.0,67617.06,684.7122,66250.11,66116.25
2870,2021-04-30 13:00:00,630.18335,,143.18333,19.17282,3.76625,0.2,40.00879,344.02304,48.956287,0.0,,630.18335,497.4001,147.31096,0.23980379,497.4001,147.31096,0.23980379,484.39514,140.34123,0.0,612.24164,612.24164,70748.555,50.22791,70940.19,64508.785,62104.14,0.0,0.0,61935.99,692.5938,0.0,0.0,0.0,0.0,61935.99,692.5938,60673.395,60561.27734375
2871,2021-04-30 14:00:00,407.88333,,210.6,19.24835,3.21708,0.2,34.78657,326.9664,55.62812,0.0,,407.88333,195.2227,210.5868,0.15521193,195.2227,210.5868,0.15521193,187.69409,200.6233,0.0,380.55106,380.55106,43974.055,39.039665,43726.83,41521.758,39682.9,0.0,0.0,39618.184,714.4944,0.0,0.0,0.0,0.0,39618.184,714.4944,38747.164,38701.41015625
2872,2021-04-30 15:00:00,230.5,,194.4,18.4539,2.825,0.2,26.713968,312.92932,64.85109,0.0,,230.5,34.127357,196.07892,0.087712206,34.127357,196.07892,0.087712206,31.81848,186.80183,0.0,214.24791,214.24791,24757.17,29.796848,24177.826,23755.113,23028.537,0.0,0.0,23007.904,734.572,0.0,0.0,0.0,0.0,23007.904,734.572,22416.848,22401.537109375
2873,2021-04-30 16:00:00,120.96667,,111.35,17.25075,3.075,0.2,16.750044,301.5792,75.67753,0.0,,120.96667,8.2546425,112.19772,0.04603147,8.2546425,112.19772,0.04603147,6.998955,106.889305,0.0,111.6105,111.6105,12896.959,23.092922,12194.568,12279.677,11837.114,0.0,0.0,11831.73,738.5374,0.0,0.0,0.0,0.0,11831.73,738.5374,11390.214,11386.2548828125
2874,2021-04-30 17:00:00,19.13333,,19.13333,15.85558,2.81292,0.2,5.595009,292.13593,87.48478,0.0,,19.13333,0.0,19.176659,0.00728081,0.0,19.176659,0.00728081,0.0,18.269352,0.0,17.903965,17.903965,2068.8904,16.803993,1561.8523,1604.6027,1553.5969,0.0,0.0,1553.4899,686.7394,0.0,0.0,0.0,0.0,1553.4899,686.7394,1455.2075,1455.1431884765625
2875,2021-04-30 18:00:00,0.0,,0.0,14.64422,3.0,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2876,2021-04-30 19:00:00,0.0,,0.0,14.01737,2.64292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2877,2021-04-30 20:00:00,0.0,,0.0,13.48758,1.84375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2878,2021-04-30 21:00:00,0.0,,0.0,12.9578,1.35,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2879,2021-04-30 22:00:00,0.0,,0.0,12.42801,1.83125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2880,2021-04-30 23:00:00,0.0,,0.0,11.90443,2.65625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2881,2021-05-01 00:00:00,0.0,,0.0,11.42183,3.0775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2882,2021-05-01 01:00:00,0.0,,0.0,10.9611,2.20667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2883,2021-05-01 02:00:00,0.0,,0.0,10.53189,1.69125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2884,2021-05-01 03:00:00,0.0,,0.0,10.28209,1.20417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2885,2021-05-01 04:00:00,0.0,,0.0,10.07284,0.80083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2886,2021-05-01 05:00:00,0.0,,0.0,9.92351,1.02167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2887,2021-05-01 06:00:00,0.0,,0.0,9.8412,1.42333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2888,2021-05-01 07:00:00,7.28333,,7.28333,10.34809,1.55792,0.2,1.7794043,70.451866,83.303986,0.0,,7.28333,0.0,7.123041,0.002771527,0.0,7.123041,0.002771527,0.0,6.7860284,0.0,6.6503077,6.6503077,768.4689,10.721073,388.90298,393.8417,383.66205,0.0,0.0,383.65463,645.8879,0.0,0.0,0.0,0.0,383.65463,645.8879,360.6173,360.6133117675781
2889,2021-05-01 08:00:00,114.7,,82.73333,12.24292,2.63833,0.2,13.179006,61.436317,71.8226,0.0,,114.7,43.739407,87.57877,0.043646812,43.739407,87.57877,0.043646812,38.91596,83.43516,0.0,119.90409,119.90409,13855.404,18.64516,13156.986,13462.684,12871.086,0.0,0.0,12865.008,756.88324,0.0,0.0,0.0,0.0,12865.008,756.88324,12390.831,12386.1328125
2890,2021-05-01 09:00:00,136.73334,,123.81667,13.36573,4.235,0.2,23.547466,50.77155,61.519962,0.0,,136.73334,15.417304,124.50543,0.052031163,15.417304,124.50543,0.052031163,14.571599,118.6147,0.0,130.52257,130.52257,15082.54,19.846594,14391.334,14661.738,14067.894,0.0,0.0,14060.619,755.5463,0.0,0.0,0.0,0.0,14060.619,755.5463,13562.146,13556.505859375
2891,2021-05-01 10:00:00,91.9,,91.6,13.74463,6.00208,0.2,32.26929,37.66903,53.127583,0.0,,91.9,0.33716205,90.89217,0.034970723,0.33716205,90.89217,0.034970723,0.32592496,86.59179,0.0,85.17936,85.17936,9842.66,17.647314,9140.45,9388.824,9075.3955,0.0,0.0,9072.306,746.1093,0.0,0.0,0.0,0.0,9072.306,746.1093,8664.112,8661.818359375
2892,2021-05-01 11:00:00,266.4,,239.23334,15.16972,6.5025,0.2,38.462433,21.588734,47.69254,0.0,,266.4,29.398838,243.21262,0.10137324,29.398838,243.21262,0.10137324,28.684969,231.70547,0.0,255.18263,255.18263,29487.684,26.598284,28982.963,28814.027,27834.363,0.0,0.0,27805.227,747.3723,0.0,0.0,0.0,0.0,27805.227,747.3723,27141.607,27119.107421875
2893,2021-05-01 12:00:00,475.43332,,253.33333,17.56331,5.77833,0.2,41.132835,3.0354624,46.28351,0.0,,475.43332,233.33772,258.95413,0.18091673,233.33772,258.95413,0.18091673,228.12276,246.70222,0.0,465.3285,465.3285,53769.54,39.101543,53699.57,50994.45,49146.66,0.0,0.0,49049.45,721.27167,0.0,0.0,0.0,0.0,49049.45,721.27167,47993.75,47923.390625
2894,2021-05-01 13:00:00,559.55,,173.68333,19.89607,6.07875,0.2,39.707874,344.0795,49.25047,0.0,,559.55,394.2499,178.08168,0.21292567,394.2499,178.08168,0.21292567,383.76343,169.65608,0.0,542.35114,542.35114,62671.46,44.658573,62749.445,58331.605,55957.676,0.0,0.0,55827.402,709.0667,0.0,0.0,0.0,0.0,55827.402,709.0667,54664.656,54573.65625
2895,2021-05-01 14:00:00,659.51666,,118.28333,21.98677,7.28625,0.2,34.505848,327.1077,55.895046,0.0,,659.51666,535.7113,119.833374,0.250966,535.7113,119.833374,0.250966,514.7261,114.16369,0.0,616.312,616.312,71216.33,48.621845,71414.28,65368.086,63302.66,0.0,0.0,63128.57,692.8618,0.0,0.0,0.0,0.0,63128.57,692.8618,61840.766,61723.9296875
2896,2021-05-01 15:00:00,455.1,,54.75,22.85244,6.52667,0.2,26.46109,313.1173,65.087425,0.0,,455.1,378.46762,55.04947,0.17317928,378.46762,55.04947,0.17317928,352.4674,52.444912,0.0,396.8141,396.8141,45852.316,40.60455,45639.523,43082.62,41482.4,0.0,0.0,41411.875,715.44965,0.0,0.0,0.0,0.0,41411.875,715.44965,40505.562,40455.7734375
2897,2021-05-01 16:00:00,276.63333,,63.48333,22.62269,6.91625,0.2,16.523685,301.79013,75.88718,0.0,,276.63333,182.73796,61.7157,0.10526733,182.73796,61.7157,0.10526733,154.40277,58.79574,0.0,208.93454,208.93454,24143.166,31.805485,23554.78,22970.049,22228.055,0.0,0.0,22208.533,726.63464,0.0,0.0,0.0,0.0,22208.533,726.63464,21632.688,21618.451171875
2898,2021-05-01 17:00:00,70.45,,35.26667,21.36408,5.47375,0.2,5.3902493,292.3607,87.67362,0.0,,70.45,15.203009,31.52392,0.026808351,15.203009,31.52392,0.026808351,0.0,30.032427,0.0,29.431778,29.431778,3400.8823,22.745373,2820.878,2844.119,2751.6223,0.0,0.0,2751.2905,692.0281,0.0,0.0,0.0,0.0,2751.2905,692.0281,2584.859,2584.655029296875
2899,2021-05-01 18:00:00,0.0,,0.0,20.43934,4.53333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2900,2021-05-01 19:00:00,0.0,,0.0,19.6012,3.35917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2901,2021-05-01 20:00:00,0.0,,0.0,18.76307,2.60083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2902,2021-05-01 21:00:00,0.0,,0.0,17.92493,3.05792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2903,2021-05-01 22:00:00,0.0,,0.0,17.08679,3.46042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2904,2021-05-01 23:00:00,0.0,,0.0,16.23814,3.61125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2905,2021-05-02 00:00:00,0.0,,0.0,15.31977,3.84667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2906,2021-05-02 01:00:00,0.0,,0.0,14.36249,4.34667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2907,2021-05-02 02:00:00,0.0,,0.0,13.45635,4.4775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2908,2021-05-02 03:00:00,0.0,,0.0,12.89713,3.71,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2909,2021-05-02 04:00:00,0.0,,0.0,12.41633,2.39458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2910,2021-05-02 05:00:00,0.0,,0.0,12.05141,2.17333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2911,2021-05-02 06:00:00,0.0,,0.0,11.75473,2.68042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2912,2021-05-02 07:00:00,2.4,,2.4,11.98427,3.80208,0.2,1.6274885,70.192215,83.451805,0.0,,2.4,0.0,2.3158157,0.00091327244,0.0,2.3158157,0.00091327244,0.0,2.2062473,0.0,2.1621225,2.1621225,249.84555,12.093762,44.526154,44.010334,43.903336,0.0,0.0,43.902668,246.92114,0.0,0.0,0.0,43.902668,0.0,580.0,0.0,0.0
2913,2021-05-02 08:00:00,105.68333,,85.75,13.72519,4.93208,0.2,13.00445,61.185127,71.99664,0.0,,105.68333,27.378294,91.02426,0.040215697,27.378294,91.02426,0.040215697,24.318106,86.71763,0.0,108.81502,108.81502,12574.124,18.959524,11870.761,12133.782,11607.7295,0.0,0.0,11602.778,754.6815,0.0,0.0,0.0,0.0,11602.778,754.6815,11159.47,11155.671875
2914,2021-05-02 09:00:00,244.05,,159.73334,16.08525,5.03958,0.2,23.343119,50.531593,61.72783,0.0,,244.05,100.791985,168.93047,0.092868395,100.791985,168.93047,0.092868395,95.1919,160.93785,0.0,251.00716,251.00716,29004.867,28.100546,28492.168,28172.072,27320.541,0.0,0.0,27291.992,740.8315,0.0,0.0,0.0,0.0,27291.992,740.8315,26644.268,26622.61328125
2915,2021-05-02 10:00:00,408.08334,,186.18333,18.68458,4.725,0.2,32.029507,37.455723,53.374657,0.0,,408.08334,249.60802,197.11406,0.15528803,249.60802,197.11406,0.15528803,241.1685,187.78798,0.0,420.37735,420.37735,48577.656,39.097443,48414.58,45968.133,44375.234,0.0,0.0,44296.066,720.47565,0.0,0.0,0.0,0.0,44296.066,720.47565,43329.227,43271.80078125
2916,2021-05-02 11:00:00,461.6,,197.56667,20.76879,4.95083,0.2,38.18766,21.435232,47.97539,0.0,,461.6,285.904,206.7897,0.17565274,285.904,206.7897,0.17565274,278.84555,197.00584,0.0,466.33435,466.33435,53886.85,43.181767,53818.934,50310.27,48185.516,0.0,0.0,48089.15,711.2883,0.0,0.0,0.0,0.0,48089.15,711.2883,47064.66,46997.0
2917,2021-05-02 12:00:00,522.5833,,250.33333,22.52467,4.33333,0.2,40.83578,2.9816658,46.583145,0.0,,522.5833,286.1595,257.9248,0.19885872,286.1595,257.9248,0.19885872,279.64984,245.72159,0.0,514.864,514.864,59494.273,47.975193,59521.824,54609.473,52654.477,0.0,0.0,52534.402,695.3608,0.0,0.0,0.0,0.0,52534.402,695.3608,51456.156,51375.37109375
2918,2021-05-02 13:00:00,597.8333,,154.38333,24.05827,3.15917,0.2,39.41154,344.13702,49.540024,0.0,,597.8333,453.2499,158.65091,0.22749361,453.2499,158.65091,0.22749361,440.98883,151.14465,0.0,580.29083,580.29083,67055.04,54.317074,67198.3,60095.926,58488.97,0.0,0.0,58332.508,675.8765,0.0,0.0,0.0,0.0,58332.508,675.8765,57172.39,57072.47265625
2919,2021-05-02 14:00:00,491.06668,,141.11667,24.78986,2.30417,0.2,34.22972,327.24805,56.157482,0.0,,491.06668,346.466,142.60828,0.1868657,346.466,142.60828,0.1868657,332.68332,135.86105,0.0,459.17346,459.17346,53060.71,49.682903,52978.24,48261.703,46840.7,0.0,0.0,46744.08,688.2334,0.0,0.0,0.0,0.0,46744.08,688.2334,45774.477,45710.6640625
2920,2021-05-02 15:00:00,347.68332,,137.18333,24.7143,2.11292,0.2,26.212652,313.30347,65.31948,0.0,,347.68332,198.993,135.61841,0.132304,198.993,135.61841,0.132304,185.11447,129.20189,0.0,308.03003,308.03003,35594.016,41.559395,35194.582,33081.598,31936.416,0.0,0.0,31893.879,708.0589,0.0,0.0,0.0,0.0,31893.879,708.0589,31180.61,31150.84765625
2921,2021-05-02 16:00:00,225.8,,65.1,23.83723,2.13625,0.2,16.301626,301.999,76.09266,0.0,,225.8,137.60405,62.61048,0.08592372,137.60405,62.61048,0.08592372,115.85877,59.648186,0.0,171.99683,171.99683,19875.012,33.233162,19229.781,18646.982,17908.39,0.0,0.0,17895.451,723.22375,0.0,0.0,0.0,0.0,17895.451,723.22375,17355.375,17346.18359375
2922,2021-05-02 17:00:00,39.38333,,32.15,22.21882,2.22833,0.2,5.18974,292.5833,87.85832,0.0,,39.38333,2.9884095,28.922073,0.014986546,2.9884095,28.922073,0.014986546,0.0,27.55368,0.0,27.002607,27.002607,3120.2607,23.687765,2553.054,2565.2068,2482.1143,0.0,0.0,2481.8384,685.1935,0.0,0.0,0.0,0.0,2481.8384,685.1935,2332.0574,2331.890869140625
2923,2021-05-02 18:00:00,0.0,,0.0,20.90603,1.36958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2924,2021-05-02 19:00:00,0.0,,0.0,19.66692,0.7775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2925,2021-05-02 20:00:00,0.0,,0.0,18.42781,0.73625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2926,2021-05-02 21:00:00,0.0,,0.0,17.1887,0.91292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2927,2021-05-02 22:00:00,0.0,,0.0,15.94959,0.7,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2928,2021-05-02 23:00:00,0.0,,0.0,14.72959,0.9725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2929,2021-05-03 00:00:00,0.0,,0.0,13.62045,1.19833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2930,2021-05-03 01:00:00,0.0,,0.0,12.48391,1.43458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2931,2021-05-03 02:00:00,0.0,,0.0,11.40444,1.83542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2932,2021-05-03 03:00:00,0.0,,0.0,10.73035,1.83958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2933,2021-05-03 04:00:00,0.0,,0.0,10.14789,1.44042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2934,2021-05-03 05:00:00,0.0,,0.0,9.70083,1.16542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2935,2021-05-03 06:00:00,0.0,,0.0,9.36175,0.72833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2936,2021-05-03 07:00:00,9.01667,,9.01667,9.92118,0.43875,0.2,1.4761803,69.937386,83.59919,0.0,,9.01667,0.0,8.899704,0.003431115,0.0,8.899704,0.003431115,0.0,8.478631,0.0,8.309058,8.309058,960.146,10.411539,553.8593,568.554,553.9387,0.0,0.0,553.9242,664.8635,0.0,0.0,0.0,0.0,553.9242,664.8635,519.20844,519.2001953125
2937,2021-05-03 08:00:00,189.18333,,45.7,12.90072,0.38792,0.2,12.830729,60.939114,72.16996,0.0,,189.18333,197.83635,52.544495,0.07198997,197.83635,52.544495,0.07198997,175.4225,50.058453,0.0,220.97133,220.97133,25533.629,25.971544,24965.93,24875.527,24099.041,0.0,0.0,24076.943,745.1876,0.0,0.0,0.0,0.0,24076.943,745.1876,23465.473,23448.65625
2938,2021-05-03 09:00:00,378.85,,55.53333,16.33853,0.3975,0.2,23.140083,50.297306,61.93438,0.0,,378.85,387.07983,60.797325,0.14416386,387.07983,60.797325,0.14416386,365.29733,57.92082,0.0,414.75378,414.75378,47925.566,40.86122,47750.703,45033.945,43423.15,0.0,0.0,43343.844,706.52844,0.0,0.0,0.0,0.0,43343.844,706.52844,42411.754,42356.984375
2939,2021-05-03 10:00:00,538.73334,,67.36667,19.5383,0.94583,0.2,31.791819,37.248436,53.619484,0.0,,538.73334,530.69586,72.26761,0.2050043,530.69586,72.26761,0.2050043,512.49493,68.84841,0.0,569.71643,569.71643,65833.18,52.393288,65958.99,59452.383,57661.605,0.0,0.0,57512.215,681.2489,0.0,0.0,0.0,0.0,57512.215,681.2489,56360.05,56263.2734375
2940,2021-05-03 11:00:00,642.98334,,87.96667,22.23472,1.27333,0.2,37.916035,21.287315,48.254803,0.0,,642.98334,601.36224,92.747894,0.24467458,601.36224,92.747894,0.24467458,586.27075,88.3597,0.0,661.1379,661.1379,76398.75,59.79796,76653.93,67000.54,64673.004,0.0,0.0,64475.086,663.8471,0.0,0.0,0.0,0.0,64475.086,663.8471,63209.32,63087.2578125
2941,2021-05-03 12:00:00,695.85,,71.5,24.29864,1.39917,0.2,40.542873,2.9315786,46.878384,0.0,,695.85,656.5582,74.6508,0.26479194,656.5582,74.6508,0.26479194,641.3605,71.11884,0.0,698.22974,698.22974,80681.375,63.742798,80972.38,69572.64,67302.05,0.0,0.0,67078.77,651.26746,0.0,0.0,0.0,0.0,67078.77,651.26746,65781.38,65649.6796875
2942,2021-05-03 13:00:00,669.75,,83.65,25.65818,1.53542,0.2,39.119873,344.1956,49.82487,0.0,,669.75,599.27325,86.12916,0.2548601,599.27325,86.12916,0.2548601,582.7907,82.05412,0.0,651.5479,651.5479,75290.836,62.23773,75535.03,65332.246,63443.934,0.0,0.0,63246.13,652.56915,0.0,0.0,0.0,0.0,63246.13,652.56915,62024.914,61907.62109375
2943,2021-05-03 14:00:00,586.7,,65.8,26.25841,1.70333,0.2,33.958286,327.3875,56.415337,0.0,,586.7,515.8451,67.079315,0.22325706,515.8451,67.079315,0.22325706,495.01096,63.90559,0.0,547.7382,547.7382,63294.188,56.775776,63382.18,56097.117,54494.125,0.0,0.0,54355.31,668.8145,0.0,0.0,0.0,0.0,54355.31,668.8145,53286.92,53200.0625
2944,2021-05-03 15:00:00,442.15,,55.11667,26.01033,0.86708,0.2,25.968737,313.48782,65.54716,0.0,,442.15,365.87634,55.421623,0.16825143,365.87634,55.421623,0.16825143,339.97626,52.799454,0.0,384.9202,384.9202,44479.035,48.28798,44241.055,40512.996,39297.727,0.0,0.0,39229.477,688.9879,0.0,0.0,0.0,0.0,39229.477,688.9879,38393.09,38348.27734375
2945,2021-05-03 16:00:00,255.9,,52.7,24.64729,0.775,0.2,16.083946,302.20572,76.29391,0.0,,255.9,173.78555,51.05498,0.09737767,173.78555,51.05498,0.09737767,145.80215,48.639412,0.0,190.55273,190.55273,22019.025,35.722027,21401.008,20557.883,19776.682,0.0,0.0,19760.625,715.42,0.0,0.0,0.0,0.0,19760.625,715.42,19207.957,19196.703125
2946,2021-05-03 17:00:00,33.55,,29.21667,22.46574,0.68875,0.2,4.9935536,292.80368,88.0388,0.0,,33.55,1.7037178,27.19362,0.012766788,1.7037178,27.19362,0.012766788,0.0,25.907007,0.0,25.388866,25.388866,2933.8074,23.947119,2375.79,2384.716,2305.6526,0.0,0.0,2305.4126,682.78827,0.0,0.0,0.0,0.0,2305.4126,682.78827,2165.881,2165.737548828125
2947,2021-05-03 18:00:00,0.0,,0.0,20.97641,0.50167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2948,2021-05-03 19:00:00,0.0,,0.0,19.63005,0.32583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2949,2021-05-03 20:00:00,0.0,,0.0,18.28368,0.3,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2950,2021-05-03 21:00:00,0.0,,0.0,16.93731,0.3,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2951,2021-05-03 22:00:00,0.0,,0.0,15.59094,0.33625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2952,2021-05-03 23:00:00,0.0,,0.0,14.2776,0.60958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2953,2021-05-04 00:00:00,0.0,,0.0,13.16016,0.94833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2954,2021-05-04 01:00:00,0.0,,0.0,12.02165,1.01208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2955,2021-05-04 02:00:00,0.0,,0.0,10.93826,1.11125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2956,2021-05-04 03:00:00,0.0,,0.0,10.25727,1.25,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2957,2021-05-04 04:00:00,0.0,,0.0,9.66724,1.19833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2958,2021-05-04 05:00:00,0.0,,0.0,9.21161,1.59833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2959,2021-05-04 06:00:00,0.0,,0.0,8.85986,1.55,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2960,2021-05-04 07:00:00,8.35,,8.35,9.3639,1.69833,0.2,1.3255241,69.68745,83.74609,0.0,,8.35,0.0,8.238797,0.003177427,0.0,8.238797,0.003177427,0.0,7.8489943,0.0,7.692014,7.692014,888.8412,9.79256,491.8376,503.21152,491.49405,0.0,0.0,491.48248,662.41223,0.0,0.0,0.0,0.0,491.48248,662.41223,460.79245,460.7859802246094
2961,2021-05-04 08:00:00,180.83333,,43.36667,12.17181,2.07958,0.2,12.657906,60.69834,72.342476,0.0,,180.83333,190.28624,50.10291,0.06881254,190.28624,50.10291,0.06881254,168.434,47.732388,0.0,211.84306,211.84306,24479.295,23.774359,23895.844,23998.773,23009.959,0.0,0.0,22990.363,754.0394,0.0,0.0,0.0,0.0,22990.363,754.0394,22388.775,22373.4609375
2962,2021-05-04 09:00:00,364.3,,55.98333,15.43118,3.40458,0.2,22.938438,50.06872,62.139534,0.0,,364.3,369.687,61.30222,0.13862714,369.687,61.30222,0.13862714,348.6174,58.40182,0.0,398.87885,398.87885,46093.04,35.999443,45884.645,44077.125,42493.97,0.0,0.0,42422.77,728.70825,0.0,0.0,0.0,0.0,42422.77,728.70825,41481.72,41429.25
2963,2021-05-04 10:00:00,518.1167,,64.48333,18.46435,3.65333,0.2,31.556324,37.047165,53.86196,0.0,,518.1167,511.18625,69.2329,0.19715905,511.18625,69.2329,0.19715905,493.40506,65.95728,0.0,548.1751,548.1751,63343.113,46.412983,63431.707,58562.74,56700.58,0.0,0.0,56563.867,700.68274,0.0,0.0,0.0,0.0,56563.867,700.68274,55399.445,55305.7421875
2964,2021-05-04 11:00:00,617.0,,67.96667,21.0175,2.96542,0.2,37.647655,21.144947,48.53068,0.0,,617.0,595.2487,71.91791,0.23478712,595.2487,71.91791,0.23478712,580.0676,68.51525,0.0,635.6112,635.6112,73447.57,54.454414,73672.26,65855.84,63916.473,0.0,0.0,63729.863,675.0329,0.0,0.0,0.0,0.0,63729.863,675.0329,62460.2,62341.14453125
