hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
2965,2021-05-04 12:00:00,665.5833,,69.45,22.95036,3.12167,0.2,40.254204,2.8851628,47.16914,0.0,,665.5833,627.183,72.546005,0.25327453,627.183,72.546005,0.25327453,612.4147,69.11363,0.0,667.8977,667.8977,77176.45,57.83683,77438.38,68247.055,65733.99,0.0,0.0,65532.973,670.17365,0.0,0.0,0.0,0.0,65532.973,670.17365,64234.53,64108.7421875
2966,2021-05-04 13:00:00,638.98334,,69.23333,24.19632,3.52333,0.2,38.83296,344.2552,50.10492,0.0,,638.98334,582.7721,71.447464,0.24315245,582.7721,71.447464,0.24315245,566.47986,68.06706,0.0,621.856,621.856,71858.945,56.089653,72064.15,63975.48,62016.18,0.0,0.0,61837.29,670.81104,0.0,0.0,0.0,0.0,61837.29,670.81104,60613.75,60501.2421875
2967,2021-05-04 14:00:00,550.4667,,63.33333,24.70234,3.46458,0.2,33.69163,327.5261,56.66853,0.0,,550.4667,482.5309,64.59801,0.2094692,482.5309,64.59801,0.2094692,462.74966,61.54168,0.0,513.8055,513.8055,59374.13,51.124588,59399.78,53810.312,51898.355,0.0,0.0,51779.74,688.55804,0.0,0.0,0.0,0.0,51779.74,688.55804,50724.477,50646.4296875
2968,2021-05-04 15:00:00,411.5,,55.91667,24.38383,3.17583,0.2,25.729427,313.67032,65.770386,0.0,,411.5,336.1485,56.221714,0.15658817,336.1485,56.221714,0.15658817,312.00162,53.56169,0.0,358.25204,358.25204,41397.54,43.05044,41103.09,38422.63,37015.805,0.0,0.0,36958.406,707.0587,0.0,0.0,0.0,0.0,36958.406,707.0587,36146.39,36106.6171875
2969,2021-05-04 16:00:00,238.08333,,69.81667,23.04396,3.27417,0.2,15.870725,302.41025,76.490845,0.0,,238.08333,143.73619,67.25192,0.0905979,143.73619,67.25192,0.0905979,120.157646,64.07002,0.0,180.54312,180.54312,20861.846,32.409107,20228.705,19677.996,18997.818,0.0,0.0,18983.297,722.4335,0.0,0.0,0.0,0.0,18983.297,722.4335,18433.117,18422.75
2970,2021-05-04 17:00:00,27.95,,26.38333,20.97201,3.36042,0.2,4.8017564,293.02182,88.21502,0.0,,27.95,0.5609171,27.66107,0.010635819,0.5609171,27.66107,0.010635819,0.0,26.35234,0.0,25.825294,25.825294,2984.2642,22.306376,2423.708,2447.1968,2348.7153,0.0,0.0,2348.4692,687.1768,0.0,0.0,0.0,0.0,2348.4692,687.1768,2205.1868,2205.039306640625
2971,2021-05-04 18:00:00,0.0,,0.0,19.6786,3.62667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2972,2021-05-04 19:00:00,0.0,,0.0,18.54124,2.91958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2973,2021-05-04 20:00:00,0.0,,0.0,17.40389,2.0825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2974,2021-05-04 21:00:00,0.0,,0.0,16.26653,1.24125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2975,2021-05-04 22:00:00,0.0,,0.0,15.12918,1.15083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2976,2021-05-04 23:00:00,0.0,,0.0,14.03074,0.92667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2977,2021-05-05 00:00:00,0.0,,0.0,13.16029,0.80083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2978,2021-05-05 01:00:00,0.0,,0.0,12.24712,0.725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2979,2021-05-05 02:00:00,0.0,,0.0,11.36869,0.73875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2980,2021-05-05 03:00:00,0.0,,0.0,10.79598,0.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2981,2021-05-05 04:00:00,0.0,,0.0,10.29238,0.46292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2982,2021-05-05 05:00:00,0.0,,0.0,9.89088,0.33792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2983,2021-05-05 06:00:00,0.0,,0.0,9.58216,0.36292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2984,2021-05-05 07:00:00,8.15,,8.03333,10.16026,0.22583,0.2,1.1755658,69.44248,83.89247,0.0,,8.15,0.14267902,7.9314575,0.0031013212,0.14267902,7.9314575,0.0031013212,0.08276124,7.5561957,0.0,7.486178,7.486178,865.0499,10.606358,471.29404,480.95227,470.08585,0.0,0.0,470.07513,657.9497,0.0,0.0,0.0,0.0,470.07513,657.9497,441.03348,441.02752685546875
2985,2021-05-05 08:00:00,184.63333,,49.8,13.45676,0.18792,0.2,12.486046,60.462864,72.51412,0.0,,184.63333,187.38727,56.757328,0.07025856,187.38727,56.757328,0.07025856,165.57434,54.071964,0.0,215.25339,215.25339,24873.385,26.305754,24295.861,24177.688,23083.445,0.0,0.0,23063.492,747.94946,0.0,0.0,0.0,0.0,23063.492,747.94946,22464.184,22448.818359375
2986,2021-05-05 09:00:00,378.46667,,56.06667,17.35499,0.125,0.2,22.738274,49.845867,62.3432,0.0,,378.46667,387.17004,61.412865,0.144018,387.17004,61.412865,0.144018,364.8233,58.507236,0.0,414.86392,414.86392,47939.812,42.190216,47765.188,44814.785,43371.78,0.0,0.0,43293.484,709.6394,0.0,0.0,0.0,0.0,43293.484,709.6394,42358.6,42303.765625
2987,2021-05-05 10:00:00,530.8833,,59.3,21.00208,0.21125,0.2,31.323116,36.851906,54.10199,0.0,,530.8833,531.8896,63.753803,0.20201713,531.8896,63.753803,0.20201713,513.1276,60.737415,0.0,562.38776,562.38776,64986.355,54.536747,65099.67,58157.19,56274.52,0.0,0.0,56129.18,676.48834,0.0,0.0,0.0,0.0,56129.18,676.48834,55013.18,54920.63671875
2988,2021-05-05 11:00:00,651.5833,,79.98333,24.11238,0.41042,0.2,37.382618,21.008085,48.80293,0.0,,651.5833,620.10095,84.47513,0.24794711,620.10095,84.47513,0.24794711,604.0325,80.47835,0.0,670.82056,670.82056,77514.984,63.751938,77780.69,66834.57,64369.1,0.0,0.0,64166.824,653.0936,0.0,0.0,0.0,0.0,64166.824,653.0936,62925.73,62804.30859375
2989,2021-05-05 12:00:00,697.9667,,84.83333,26.49066,0.60083,0.2,39.96987,2.8423789,47.455322,0.0,,697.9667,645.3754,88.422966,0.2655974,645.3754,88.422966,0.2655974,629.92096,84.2394,0.0,699.87714,699.87714,80873.84,67.490456,81167.05,68603.19,66630.29,0.0,0.0,66402.46,637.6878,0.0,0.0,0.0,0.0,66402.46,637.6878,65142.65,65013.1953125
2990,2021-05-05 13:00:00,676.73334,,87.36667,28.03116,0.30083,0.2,38.550884,344.31586,50.380085,0.0,,676.73334,603.06256,89.933365,0.25751746,603.06256,89.933365,0.25751746,585.9309,85.678345,0.0,658.17706,658.17706,76054.11,67.11802,76305.77,64597.812,62663.383,0.0,0.0,62463.656,640.3213,0.0,0.0,0.0,0.0,62463.656,640.3213,61279.227,61164.3671875
2991,2021-05-05 14:00:00,588.0,,71.63333,28.67594,0.48542,0.2,33.429832,327.66373,56.916965,0.0,,588.0,511.62262,72.97953,0.22375175,511.62262,72.97953,0.22375175,490.33932,69.52664,0.0,548.66864,548.66864,63402.63,60.98695,63492.004,55193.516,52825.09,0.0,0.0,52686.184,647.398,0.0,0.0,0.0,0.0,52686.184,647.398,51679.582,51598.25
2992,2021-05-05 15:00:00,440.53333,,66.11667,28.31949,0.71042,0.2,25.49481,313.85098,65.98908,0.0,,440.53333,353.9586,66.362114,0.16763623,353.9586,66.362114,0.16763623,328.16312,63.222317,0.0,383.5577,383.5577,44320.645,50.677082,44079.766,39974.5,38762.312,0.0,0.0,38694.723,682.7188,0.0,0.0,0.0,0.0,38694.723,682.7188,37874.78,37831.09375
2993,2021-05-05 16:00:00,251.68333,,66.16667,26.68069,0.96125,0.2,15.662034,302.6126,76.683395,0.0,,251.68333,158.28264,63.673706,0.09577311,158.28264,63.673706,0.09577311,131.83707,60.661106,0.0,188.64821,188.64821,21798.959,37.552216,21177.916,20199.65,19509.32,0.0,0.0,19493.47,709.62036,0.0,0.0,0.0,0.0,19493.47,709.62036,18945.654,18934.6640625
2994,2021-05-05 17:00:00,31.48333,,29.56667,24.16123,0.97583,0.2,4.614415,293.23764,88.3869,0.0,,31.48333,0.620164,30.682116,0.011980358,0.620164,30.682116,0.011980358,0.0,29.23045,0.0,28.645842,28.645842,3310.1387,25.810953,2734.1475,2725.893,2648.4307,0.0,0.0,2648.115,683.79407,0.0,0.0,0.0,0.0,2648.115,683.79407,2490.078,2489.887939453125
2995,2021-05-05 18:00:00,0.0,,0.0,22.65865,0.80167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2996,2021-05-05 19:00:00,0.0,,0.0,21.35774,0.62583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2997,2021-05-05 20:00:00,0.0,,0.0,20.05682,0.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2998,2021-05-05 21:00:00,0.0,,0.0,18.75591,0.64833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2999,2021-05-05 22:00:00,0.0,,0.0,17.45499,0.99667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3000,2021-05-05 23:00:00,0.0,,0.0,16.2123,1.36042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3001,2021-05-06 00:00:00,0.0,,0.0,15.32769,1.42667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3002,2021-05-06 01:00:00,0.0,,0.0,14.48492,1.06458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3003,2021-05-06 02:00:00,0.0,,0.0,13.68813,0.98792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3004,2021-05-06 03:00:00,0.0,,0.0,13.1985,0.925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3005,2021-05-06 04:00:00,0.0,,0.0,12.7783,1.01125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3006,2021-05-06 05:00:00,0.0,,0.0,12.46069,1.11375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3007,2021-05-06 06:00:00,0.0,,0.0,12.22093,0.76458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3008,2021-05-06 07:00:00,5.91667,,5.91667,12.59771,0.76042,0.2,1.0263535,69.20255,84.03826,0.0,,5.91667,0.0,5.819685,0.0022514716,0.0,5.819685,0.0022514716,0.0,5.5443377,0.0,5.433451,5.433451,627.8655,12.913707,272.93146,272.54205,267.81503,0.0,0.0,267.81094,606.6592,0.0,0.0,0.0,0.0,267.81094,606.6592,253.37236,253.37042236328125
3009,2021-05-06 08:00:00,122.73333,,71.41667,14.57056,1.15958,0.2,12.315216,60.23274,72.68483,0.0,,122.73333,71.608,77.67352,0.046703737,71.608,77.67352,0.046703737,63.158607,73.99855,0.0,134.41402,134.41402,15531.859,22.24706,14843.847,14992.202,14428.658,0.0,0.0,14420.814,747.21124,0.0,0.0,0.0,0.0,14420.814,747.21124,13919.606,13913.6962890625
3010,2021-05-06 09:00:00,254.68333,,139.71667,17.03018,1.38625,0.2,22.539669,49.628777,62.545284,0.0,,254.68333,138.27786,147.83089,0.09691469,138.27786,147.83089,0.09691469,130.19571,140.83655,0.0,265.6116,265.6116,30692.67,32.043846,30208.156,29436.281,28095.516,0.0,0.0,28064.814,735.5837,0.0,0.0,0.0,0.0,28064.814,735.5837,27405.402,27382.46875
3011,2021-05-06 10:00:00,452.45,,116.91667,19.93488,1.48708,0.2,31.092295,36.662655,54.339466,0.0,,452.45,378.78177,126.45831,0.17217088,378.78177,126.45831,0.17217088,365.23428,120.47518,0.0,475.99527,475.99527,55003.18,46.7173,54954.68,50659.586,48243.652,0.0,0.0,48145.332,704.06,0.0,0.0,0.0,0.0,48145.332,704.06,47129.79,47062.05078125
3012,2021-05-06 11:00:00,519.23334,,170.81667,22.25163,1.5725,0.2,37.12103,20.876692,49.071445,0.0,,519.23334,378.2164,180.31047,0.19758396,378.2164,180.31047,0.19758396,368.2609,171.77942,0.0,529.2395,529.2395,61154.805,51.91439,61209.445,55275.117,53775.55,0.0,0.0,53645.406,681.9229,0.0,0.0,0.0,0.0,53645.406,681.9229,52570.01,52485.7421875
3013,2021-05-06 12:00:00,479.13333,,243.86667,23.62976,2.19167,0.2,39.689953,2.8031864,47.736843,0.0,,479.13333,247.75655,249.39622,0.1823247,247.75655,249.39622,0.1823247,241.72482,237.59653,0.0,469.73492,469.73492,54278.562,49.22605,54217.55,49486.29,47945.984,0.0,0.0,47844.87,689.65265,0.0,0.0,0.0,0.0,47844.87,689.65265,46854.336,46787.2734375
3014,2021-05-06 13:00:00,460.75,,250.15,24.48366,3.40375,0.2,38.273735,344.3775,50.650284,0.0,,460.75,215.57512,253.0647,0.17532928,215.57512,253.0647,0.17532928,209.35408,241.09143,0.0,441.4366,441.4366,51009.207,47.247284,50890.145,46812.914,45064.043,0.0,0.0,44976.7,697.5015,0.0,0.0,0.0,0.0,44976.7,697.5015,44026.11,43967.05078125
3015,2021-05-06 14:00:00,455.38333,,184.85,25.03174,3.9525,0.2,33.172977,327.80048,57.160572,0.0,,455.38333,268.11957,185.74786,0.17328711,268.11957,185.74786,0.17328711,256.80432,176.95956,0.0,425.08862,425.08862,49119.895,46.411804,48966.723,45190.336,43988.29,0.0,0.0,43904.707,695.57294,0.0,0.0,0.0,0.0,43904.707,695.57294,42975.73,42919.421875
3016,2021-05-06 15:00:00,359.61667,,103.25,25.01471,2.98333,0.2,25.26496,314.02975,66.20317,0.0,,359.61667,242.36508,102.46627,0.136845,242.36508,102.46627,0.136845,224.4501,97.61828,0.0,315.627,315.627,36472.066,41.605034,36088.316,33918.406,32622.402,0.0,0.0,32577.977,709.31976,0.0,0.0,0.0,0.0,32577.977,709.31976,31850.137,31819.150390625
3017,2021-05-06 16:00:00,194.15,,82.63333,24.04344,2.375,0.2,15.457948,302.8127,76.8715,0.0,,194.15,95.03368,79.584656,0.073879935,95.03368,79.584656,0.073879935,78.86535,75.81926,0.0,151.59093,151.59093,17517.049,32.235153,16846.12,16395.541,15842.71,0.0,0.0,15832.52,720.1445,0.0,0.0,0.0,0.0,15832.52,720.1445,15321.036,15313.861328125
3018,2021-05-06 17:00:00,31.51667,,29.2,22.40806,3.015,0.2,4.431591,293.45108,88.5544,0.0,,31.51667,0.6717779,30.293673,0.011993044,0.6717779,30.293673,0.011993044,0.0,28.860386,0.0,28.283178,28.283178,3268.178,23.89257,2694.083,2704.9495,2619.415,0.0,0.0,2619.111,687.5954,0.0,0.0,0.0,0.0,2619.111,687.5954,2461.2273,2461.04248046875
3019,2021-05-06 18:00:00,0.0,,0.0,21.03872,4.50125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3020,2021-05-06 19:00:00,0.0,,0.0,19.73261,5.08417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3021,2021-05-06 20:00:00,0.0,,0.0,18.42651,2.81333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3022,2021-05-06 21:00:00,0.0,,0.0,17.1204,2.29125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3023,2021-05-06 22:00:00,0.0,,0.0,15.81429,1.68875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3024,2021-05-06 23:00:00,0.0,,0.0,14.52227,2.10708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3025,2021-05-07 00:00:00,0.0,,0.0,13.30612,2.77,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3026,2021-05-07 01:00:00,0.0,,0.0,12.03371,3.27167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3027,2021-05-07 02:00:00,0.0,,0.0,10.82088,3.56125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3028,2021-05-07 03:00:00,0.0,,0.0,10.05415,3.455,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3029,2021-05-07 04:00:00,0.0,,0.0,9.38826,2.44625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3030,2021-05-07 05:00:00,0.0,,0.0,8.87136,1.78542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3031,2021-05-07 06:00:00,0.0,,0.0,8.45945,2.59833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3032,2021-05-07 07:00:00,7.06667,,7.06667,8.85922,2.11375,0.2,0.87793636,68.967735,84.18342,0.0,,7.06667,0.0,6.979941,0.0026890812,0.0,6.979941,0.0026890812,0.0,6.6496983,0.0,6.5167046,6.5167046,753.0101,9.215583,375.87567,380.38312,371.56158,0.0,0.0,371.5546,645.13556,0.0,0.0,0.0,0.0,371.5546,645.13556,349.2782,349.27447509765625
3033,2021-05-07 08:00:00,165.71667,,49.46667,11.34938,2.59417,0.2,12.145486,60.008015,72.854515,0.0,,165.71667,162.88614,57.5131,0.063060194,162.88614,57.5131,0.063060194,143.4038,54.791977,0.0,194.23186,194.23186,22443.857,21.741188,21831.54,22085.979,21263.924,0.0,0.0,21247.377,757.11426,0.0,0.0,0.0,0.0,21247.377,757.11426,20666.547,20653.5390625
3034,2021-05-07 09:00:00,340.18332,,61.16667,14.2966,3.31833,0.2,22.34271,49.41748,62.745693,0.0,,340.18332,336.11606,68.19387,0.12945002,336.11606,68.19387,0.12945002,316.2232,64.96741,0.0,373.5668,373.5668,43167.047,33.635387,42905.016,41576.086,39589.438,0.0,0.0,39528.99,737.318,0.0,0.0,0.0,0.0,39528.99,737.318,38635.21,38589.68359375
3035,2021-05-07 10:00:00,482.5,,79.88333,17.0364,4.22875,0.2,30.863955,36.479404,54.574287,0.0,,482.5,454.9218,86.91384,0.18360582,454.9218,86.91384,0.18360582,438.4266,82.80168,0.0,510.80374,510.80374,59025.14,42.40665,59045.047,55369.01,53461.39,0.0,0.0,53343.633,712.63306,0.0,0.0,0.0,0.0,53343.633,712.63306,52224.7,52141.44140625
3036,2021-05-07 11:00:00,584.23334,,89.85,19.37743,5.14833,0.2,36.862976,20.750727,49.336132,0.0,,584.23334,537.0035,96.059616,0.22231843,537.0035,96.059616,0.22231843,522.6484,91.51474,0.0,601.8799,601.8799,69550.0,48.04621,69726.95,63965.87,61571.492,0.0,0.0,61408.324,696.8531,0.0,0.0,0.0,0.0,61408.324,696.8531,60149.465,60038.890625
3037,2021-05-07 12:00:00,625.95,,83.58333,21.15129,4.8,0.2,39.41455,2.7675426,48.013615,0.0,,625.95,571.4334,87.16511,0.23819287,571.4334,87.16511,0.23819287,557.2941,83.04106,0.0,627.5285,627.5285,72514.94,51.51928,72727.69,65789.91,63251.54,0.0,0.0,63074.97,686.5904,0.0,0.0,0.0,0.0,63074.97,686.5904,61798.92,61682.7265625
3038,2021-05-07 13:00:00,599.65,,94.86667,22.27589,5.17583,0.2,38.001587,344.4402,50.91544,0.0,,599.65,516.9038,98.13799,0.22818492,516.9038,98.13799,0.22818492,501.75528,93.49478,0.0,583.34503,583.34503,67406.94,50.027077,67554.75,61478.76,59271.504,0.0,0.0,59116.496,689.42664,0.0,0.0,0.0,0.0,59116.496,689.42664,57917.723,57815.47265625
3039,2021-05-07 14:00:00,518.7833,,82.33333,22.723,4.58958,0.2,32.921146,327.9363,57.399265,0.0,,518.7833,432.67346,83.80673,0.19741271,432.67346,83.80673,0.19741271,414.15417,79.841576,0.0,484.11584,484.11584,55941.48,46.376198,55909.39,51618.457,49677.766,0.0,0.0,49572.062,701.2165,0.0,0.0,0.0,0.0,49572.062,701.2165,48535.605,48463.4453125
3040,2021-05-07 15:00:00,389.5,,68.71667,22.42258,4.79917,0.2,25.039953,314.20667,66.41257,0.0,,389.5,303.2741,68.57747,0.14821652,303.2741,68.57747,0.14821652,280.54257,65.33286,0.0,338.95792,338.95792,39167.613,38.826393,38832.477,36898.88,35610.062,0.0,0.0,35558.75,718.51685,0.0,0.0,0.0,0.0,35558.75,718.51685,34763.184,34726.19140625
3041,2021-05-07 16:00:00,222.71667,,51.46667,21.16919,4.59042,0.2,15.258533,303.01053,77.055084,0.0,,222.71667,145.7678,49.858173,0.084750414,145.7678,49.858173,0.084750414,120.520805,47.499233,0.0,164.65964,164.65964,19026.596,29.213913,18371.594,18086.693,17404.65,0.0,0.0,17392.78,732.3903,0.0,0.0,0.0,0.0,17392.78,732.3903,16853.775,16845.083984375
3042,2021-05-07 17:00:00,26.56667,,24.55,19.24744,4.3,0.2,4.2533436,293.6621,88.717445,0.0,,26.56667,0.5188383,25.86998,0.01010942,0.5188383,25.86998,0.01010942,0.0,24.645992,0.0,24.153072,24.153072,2790.9114,20.443176,2240.276,2276.6033,2202.4707,0.0,0.0,2202.2573,691.0276,0.0,0.0,0.0,0.0,2202.2573,691.0276,2065.754,2065.6240234375
3043,2021-05-07 18:00:00,0.0,,0.0,18.03304,4.45167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3044,2021-05-07 19:00:00,0.0,,0.0,16.96039,3.86708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3045,2021-05-07 20:00:00,0.0,,0.0,15.88773,3.49042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3046,2021-05-07 21:00:00,0.0,,0.0,14.81507,3.04292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3047,2021-05-07 22:00:00,0.0,,0.0,13.74242,2.23167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3048,2021-05-07 23:00:00,0.0,,0.0,12.71901,1.69917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3049,2021-05-08 00:00:00,0.0,,0.0,11.9964,2.42875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3050,2021-05-08 01:00:00,0.0,,0.0,11.29623,3.62625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3051,2021-05-08 02:00:00,0.0,,0.0,10.63104,4.725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3052,2021-05-08 03:00:00,0.0,,0.0,10.21527,3.86625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3053,2021-05-08 04:00:00,0.0,,0.0,9.85587,4.07417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3054,2021-05-08 05:00:00,0.0,,0.0,9.57978,3.9,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3055,2021-05-08 06:00:00,0.0,,0.0,9.35473,4.25708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3056,2021-05-08 07:00:00,2.43333,,2.43333,9.5255,5.02,0.2,0.7303659,68.73809,84.32788,0.0,,2.43333,0.0,2.3848715,0.00092595554,0.0,2.3848715,0.00092595554,0.0,2.2720358,0.0,2.2265952,2.2265952,257.2852,9.632178,47.21267,46.56258,46.442307,0.0,0.0,46.441593,253.88203,0.0,0.0,0.0,46.441593,0.0,580.0,0.0,0.0
3057,2021-05-08 08:00:00,85.03333,,72.55,10.83662,5.36125,0.2,11.976923,59.788742,73.02311,0.0,,85.03333,17.564558,72.55701,0.03235775,17.564558,72.55701,0.03235775,15.435011,69.124115,0.0,82.86794,82.86794,9575.72,14.745736,8874.738,9210.295,8855.413,0.0,0.0,8852.515,754.5058,0.0,0.0,0.0,0.0,8852.515,754.5058,8442.589,8440.4169921875
3058,2021-05-08 09:00:00,205.56667,,151.53333,12.6637,5.20667,0.2,22.147486,49.211994,62.94434,0.0,,205.56667,65.19337,158.05022,0.07822432,65.19337,158.05022,0.07822432,61.286663,150.57239,0.0,207.62186,207.62186,23991.994,22.526943,23401.441,23607.93,22574.877,0.0,0.0,22556.182,755.6074,0.0,0.0,0.0,0.0,22556.182,755.6074,21960.201,21945.470703125
3059,2021-05-08 10:00:00,295.0,,234.46667,14.34054,3.86167,0.2,30.638195,36.30214,54.80636,0.0,,295.0,68.45927,242.4805,0.11225641,68.45927,242.4805,0.11225641,65.94311,231.008,0.0,291.0121,291.0121,33627.43,29.037767,33193.3,32709.61,31560.625,0.0,0.0,31522.547,741.93787,0.0,0.0,0.0,0.0,31522.547,741.93787,30788.182,30759.103515625
3060,2021-05-08 11:00:00,324.8,,268.73334,15.59866,2.81542,0.2,36.60856,20.630144,49.596893,0.0,,324.8,60.93829,274.74472,0.12359621,60.93829,274.74472,0.12359621,59.284344,261.7457,0.0,314.60944,314.60944,36354.867,32.26232,35969.04,35027.7,33544.023,0.0,0.0,33500.723,738.5877,0.0,0.0,0.0,0.0,33500.723,738.5877,32728.924,32696.009765625
3061,2021-05-08 12:00:00,358.76666,,275.08334,16.56025,3.03542,0.2,39.14374,2.735404,48.285557,0.0,,358.76666,88.21044,279.3227,0.13652155,88.21044,279.3227,0.13652155,85.99277,266.1071,0.0,345.05786,345.05786,39873.348,34.654613,39551.047,38179.98,36962.258,0.0,0.0,36908.37,729.30414,0.0,0.0,0.0,0.0,36908.37,729.30414,36075.395,36035.65234375
3062,2021-05-08 13:00:00,304.88333,,264.53333,17.03799,3.03958,0.2,37.734528,344.50385,51.17547,0.0,,304.88333,41.33459,268.5376,0.11601731,41.33459,268.5376,0.11601731,40.104774,255.83226,0.0,290.01828,290.01828,33512.77,32.243275,33076.676,32211.715,30889.992,0.0,0.0,30853.191,737.2856,0.0,0.0,0.0,0.0,30853.191,737.2856,30136.018,30108.271484375
3063,2021-05-08 14:00:00,282.26666,,223.35,17.21476,2.60417,0.2,32.674416,328.0712,57.632965,0.0,,282.26666,58.422993,222.73181,0.10741099,58.422993,222.73181,0.10741099,55.887527,212.1937,0.0,262.7196,262.7196,30358.584,31.26441,29868.361,29191.564,28174.303,0.0,0.0,28143.422,735.6207,0.0,0.0,0.0,0.0,28143.422,735.6207,27482.355,27459.216796875
3064,2021-05-08 15:00:00,198.1,,175.15,16.91563,2.24917,0.2,24.819868,314.38168,66.61721,0.0,,198.1,21.698275,176.65646,0.07538303,21.698275,176.65646,0.07538303,20.049528,168.29831,0.0,184.58087,184.58087,21329.654,26.947334,20702.53,20554.049,19689.695,0.0,0.0,19674.879,741.72406,0.0,0.0,0.0,0.0,19674.879,741.72406,19109.639,19098.546875
3065,2021-05-08 16:00:00,103.48333,,97.96667,16.15954,2.83042,0.2,15.063858,303.20605,77.23409,0.0,,103.48333,4.6903725,98.78672,0.03937853,4.6903725,98.78672,0.03937853,3.863568,94.112816,0.0,96.01686,96.01686,11095.178,21.241716,10390.25,10534.432,10065.399,0.0,0.0,10061.508,741.8739,0.0,0.0,0.0,0.0,10061.508,741.8739,9646.786,9643.9501953125
3066,2021-05-08 17:00:00,4.93333,,4.93333,15.07307,3.80375,0.2,4.079729,293.87064,88.87601,0.0,,4.93333,0.0,5.1698613,0.001877281,0.0,5.1698613,0.001877281,0.0,4.9252596,0.0,4.826754,4.826754,557.7316,15.317483,218.39821,217.17683,214.76678,0.0,0.0,214.76373,563.61444,0.0,0.0,0.0,1.7480733,213.01566,580.0001,202.4405,202.4392547607422
3067,2021-05-08 18:00:00,0.0,,0.0,14.31017,4.78208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3068,2021-05-08 19:00:00,0.0,,0.0,13.64634,5.09833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3069,2021-05-08 20:00:00,0.0,,0.0,12.97021,5.34667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3070,2021-05-08 21:00:00,0.0,,0.0,12.26915,5.78625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3071,2021-05-08 22:00:00,0.0,,0.0,11.46845,5.57833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3072,2021-05-08 23:00:00,0.0,,0.0,10.85889,5.38208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3073,2021-05-09 00:00:00,0.0,,0.0,10.2883,6.55875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3074,2021-05-09 01:00:00,0.0,,0.0,9.8437,5.89875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3075,2021-05-09 02:00:00,0.0,,0.0,9.39688,4.40833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3076,2021-05-09 03:00:00,0.0,,0.0,9.1297,4.09833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3077,2021-05-09 04:00:00,0.0,,0.0,8.88334,4.42583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3078,2021-05-09 05:00:00,0.0,,0.0,8.69656,3.95167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3079,2021-05-09 06:00:00,0.0,,0.0,8.57655,4.03958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3080,2021-05-09 07:00:00,7.4,,7.16667,8.91315,3.41625,0.2,0.58369476,68.51369,84.47159,0.0,,7.4,0.2583776,7.0944686,0.0028159234,0.2583776,7.0944686,0.0028159234,0.13719879,6.7588077,0.0,6.758086,6.758086,780.9157,9.261447,399.40854,405.30136,395.6525,0.0,0.0,395.6447,651.71826,0.0,0.0,0.0,0.0,395.6447,651.71826,371.52518,371.52093505859375
3081,2021-05-09 08:00:00,68.05,,66.06667,10.09485,3.32417,0.2,11.809599,59.57497,73.190544,0.0,,68.05,2.8024955,66.77521,0.02589508,2.8024955,66.77521,0.02589508,2.458078,63.615868,0.0,64.752464,64.752464,7482.199,13.446062,6798.7896,7089.061,6856.925,0.0,0.0,6855.172,750.9095,0.0,0.0,0.0,0.0,6855.172,750.9095,6489.1274,6487.84033203125
3082,2021-05-09 09:00:00,193.16667,,157.45,12.02041,3.48625,0.2,21.95408,49.01235,63.14113,0.0,,193.16667,43.16173,160.7947,0.07350575,43.16173,160.7947,0.07350575,40.543118,153.18701,0.0,189.85553,189.85553,21938.693,21.774035,21319.549,21566.047,20759.238,0.0,0.0,20743.398,756.61237,0.0,0.0,0.0,0.0,20743.398,756.61237,20164.705,20152.296875
3083,2021-05-09 10:00:00,286.4,,222.36667,14.15379,3.575,0.2,30.41511,36.13085,55.035576,0.0,,286.4,72.4832,229.79668,0.108983845,72.4832,229.79668,0.108983845,69.783226,218.9243,0.0,282.93338,282.93338,32693.95,28.630613,32243.598,31820.516,30549.803,0.0,0.0,30514.775,746.11035,0.0,0.0,0.0,0.0,30514.775,746.11035,29797.027,29769.9609375
3084,2021-05-09 11:00:00,567.4,,127.93333,16.8125,3.57333,0.2,36.357876,20.5149,49.85364,0.0,,567.4,477.9519,136.27939,0.21591283,477.9519,136.27939,0.21591283,464.78415,129.83159,0.0,582.72345,582.72345,67337.07,46.630917,67484.25,62254.58,60403.363,0.0,0.0,60246.785,698.2909,0.0,0.0,0.0,0.0,60246.785,698.2909,59009.668,58903.19140625
3085,2021-05-09 12:00:00,123.81667,,122.25,16.25933,3.95958,0.2,38.877617,2.7067251,48.55258,0.0,,123.81667,1.6522183,121.43194,0.04711598,1.6522183,121.43194,0.04711598,1.6100266,115.68662,0.0,114.950714,114.950714,13283.071,22.038977,12582.031,12718.626,12132.757,0.0,0.0,12127.071,735.4945,0.0,0.0,0.0,0.0,12127.071,735.4945,11679.944,11675.7724609375
3086,2021-05-09 13:00:00,90.31667,,90.31667,15.31105,4.17417,0.2,37.472637,344.56845,51.43029,0.0,,90.31667,0.0,89.57677,0.03436822,0.0,89.57677,0.03436822,0.0,85.338615,0.0,83.63184,83.63184,9663.864,19.475147,8962.477,9145.59,8817.928,0.0,0.0,8814.952,741.05505,0.0,0.0,0.0,0.0,8814.952,741.05505,8413.009,8410.8525390625
3087,2021-05-09 14:00:00,243.41667,,211.4,15.66013,4.40542,0.2,32.43286,328.20517,57.8616,0.0,,243.41667,31.757294,213.59595,0.09262739,31.757294,213.59595,0.09262739,30.360262,203.49007,0.0,229.17332,229.17332,26481.861,26.951424,25928.832,25743.652,24808.5,0.0,0.0,24785.299,745.76337,0.0,0.0,0.0,0.0,24785.299,745.76337,24164.484,24146.662109375
3088,2021-05-09 15:00:00,386.06668,,84.6,16.76101,5.77708,0.2,24.604773,314.55478,66.81703,0.0,,386.06668,285.0393,84.00449,0.14691003,285.0393,84.00449,0.14691003,263.08832,80.02998,0.0,336.25595,336.25595,38855.766,32.325863,38514.977,37502.617,36361.797,0.0,0.0,36310.242,732.79016,0.0,0.0,0.0,0.0,36310.242,732.79016,35485.957,35447.3984375
3089,2021-05-09 16:00:00,207.86667,,54.15,16.75769,6.46375,0.2,14.873985,303.39923,77.40847,0.0,,207.86667,130.54488,51.926857,0.07909954,130.54488,51.926857,0.07909954,107.1305,49.47004,0.0,153.46852,153.46852,17734.264,23.643032,17065.586,17148.629,16524.914,0.0,0.0,16514.62,745.6635,0.0,0.0,0.0,0.0,16514.62,745.6635,15980.164,15972.380859375
3090,2021-05-09 17:00:00,48.41667,,26.75,15.84747,5.68167,0.2,3.9108012,294.07666,89.03003,0.0,,48.41667,4.215891,22.733345,0.018424004,4.215891,22.733345,0.018424004,0.0,21.65776,0.0,21.224606,21.224606,2452.5708,16.834204,1920.9462,1975.3743,1916.3838,0.0,0.0,1916.224,694.2584,0.0,0.0,0.0,0.0,1916.224,694.2584,1794.9357,1794.837646484375
3091,2021-05-09 18:00:00,0.0,,0.0,14.86294,5.08,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3092,2021-05-09 19:00:00,0.0,,0.0,13.88707,4.49042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3093,2021-05-09 20:00:00,0.0,,0.0,12.91119,4.37583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3094,2021-05-09 21:00:00,0.0,,0.0,11.93532,4.14125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3095,2021-05-09 22:00:00,0.0,,0.0,10.95945,3.4575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3096,2021-05-09 23:00:00,0.0,,0.0,9.98725,2.50583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3097,2021-05-10 00:00:00,0.0,,0.0,9.02442,2.15083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3098,2021-05-10 01:00:00,0.0,,0.0,7.98218,2.51333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3099,2021-05-10 02:00:00,0.0,,0.0,6.98272,4.49083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3100,2021-05-10 03:00:00,0.0,,0.0,6.3378,4.18667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3101,2021-05-10 04:00:00,0.0,,0.0,5.77303,2.34875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3102,2021-05-10 05:00:00,0.0,,0.0,5.32668,1.81208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3103,2021-05-10 06:00:00,0.0,,0.0,4.9614,2.12333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3104,2021-05-10 07:00:00,5.13333,,5.13333,5.25661,2.23375,0.2,0.43797734,68.294586,84.614494,0.0,,5.13333,0.0,5.0721893,0.001953387,0.0,5.0721893,0.001953387,0.0,4.8322086,0.0,4.735564,4.735564,547.2053,5.5141616,210.53621,207.61902,205.49313,0.0,0.0,205.49034,566.1542,0.0,0.0,0.0,1.2452772,204.24507,579.99945,194.10237,194.10122680664062
3105,2021-05-10 08:00:00,145.95,,49.5,7.42109,3.05542,0.2,11.643586,59.366745,73.35673,0.0,,145.95,136.87459,57.58386,0.055538382,136.87459,57.58386,0.055538382,119.82362,54.85939,0.0,171.18935,171.18935,19781.262,16.38986,19134.957,19727.686,18839.86,0.0,0.0,18827.322,770.0504,0.0,0.0,0.0,0.0,18827.322,770.0504,18254.287,18244.09375
3106,2021-05-10 09:00:00,315.95,,68.35,10.12602,3.8425,0.2,21.762583,48.81856,63.335968,0.0,,315.95,299.68732,75.80802,0.120228514,299.68732,75.80802,0.120228514,281.28094,72.22131,0.0,346.43222,346.43222,40031.16,27.637444,39711.74,39335.13,37866.05,0.0,0.0,37812.707,751.60126,0.0,0.0,0.0,0.0,37812.707,751.60126,36938.99,36897.453125
3107,2021-05-10 10:00:00,451.55,,90.98333,12.65393,4.72167,0.2,30.194798,35.965523,55.261837,0.0,,451.55,408.51797,98.553185,0.1718284,408.51797,98.553185,0.1718284,393.09808,93.89033,0.0,477.24863,477.24863,55149.426,35.831886,55103.57,52976.52,51285.273,0.0,0.0,51181.36,728.9315,0.0,0.0,0.0,0.0,51181.36,728.9315,50075.758,49999.41796875
3108,2021-05-10 11:00:00,534.8,,123.5,14.74496,4.72333,0.2,36.11102,20.40495,50.106274,0.0,,534.8,447.59973,131.6897,0.20350754,447.59973,131.6897,0.20350754,435.08545,125.459045,0.0,549.3336,549.3336,63478.285,41.421764,63569.17,59845.48,57460.883,0.0,0.0,57325.46,716.2771,0.0,0.0,0.0,0.0,57325.46,716.2771,56119.516,56023.39453125
3109,2021-05-10 12:00:00,576.8,,131.55,16.33137,5.07667,0.2,38.616264,2.6814594,48.814613,0.0,,576.8,469.7891,137.95811,0.21948981,469.7891,137.95811,0.21948981,457.60727,131.4309,0.0,577.2574,577.2574,66705.82,43.917133,66843.89,62323.055,59592.293,0.0,0.0,59445.664,711.1462,0.0,0.0,0.0,0.0,59445.664,711.1462,58203.715,58100.3828125
3110,2021-05-10 13:00:00,537.1667,,148.08333,17.26747,4.51125,0.2,37.21599,344.63403,51.679836,0.0,,537.1667,398.88333,152.36093,0.20440815,398.88333,152.36093,0.20440815,386.66235,145.15227,0.0,521.17834,521.17834,60222.82,42.822403,60262.473,56423.25,54814.168,0.0,0.0,54688.57,706.86005,0.0,0.0,0.0,0.0,54688.57,706.86005,53553.01,53465.6484375
3111,2021-05-10 14:00:00,471.58334,,118.35,17.62491,5.41917,0.2,32.196564,328.3382,58.0851,0.0,,471.58334,350.47125,119.91654,0.1794517,350.47125,119.91654,0.1794517,334.84763,114.24292,0.0,440.10873,440.10873,50856.293,38.33145,50734.535,48319.188,46950.277,0.0,0.0,46861.75,719.9224,0.0,0.0,0.0,0.0,46861.75,719.9224,45847.875,45783.66796875
3112,2021-05-10 15:00:00,358.15,,79.73333,17.33565,5.56375,0.2,24.394737,314.72592,67.01196,0.0,,358.15,263.2617,79.18608,0.13628688,263.2617,79.18608,0.13628688,242.71983,75.439545,0.0,311.7962,311.7962,36029.586,31.909067,35637.9,34752.914,33501.31,0.0,0.0,33457.508,735.14996,0.0,0.0,0.0,0.0,33457.508,735.14996,32689.572,32657.03125
3113,2021-05-10 16:00:00,204.11667,,66.01667,16.18343,5.25417,0.2,14.688976,303.59003,77.57815,0.0,,204.11667,117.15177,63.567932,0.077672556,117.15177,63.567932,0.077672556,95.77842,60.560337,0.0,153.21198,153.21198,17704.188,23.446175,17035.176,17130.52,16404.57,0.0,0.0,16394.486,748.4155,0.0,0.0,0.0,0.0,16394.486,748.4155,15860.332,15852.6318359375
3114,2021-05-10 17:00:00,25.16667,,23.03333,14.45942,4.5575,0.2,3.7466097,294.28006,89.17947,0.0,,25.16667,0.35115686,20.95558,0.009576677,0.35115686,20.95558,0.009576677,0.0,19.964108,0.0,19.564825,19.564825,2260.7761,15.416725,1741.0017,1797.8441,1743.3336,0.0,0.0,1743.2017,695.9854,0.0,0.0,0.0,0.0,1743.2017,695.9854,1631.5189,1631.437744140625
3115,2021-05-10 18:00:00,0.0,,0.0,13.55879,3.44875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3116,2021-05-10 19:00:00,0.0,,0.0,12.81785,2.0825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3117,2021-05-10 20:00:00,0.0,,0.0,12.07691,1.66542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3118,2021-05-10 21:00:00,0.0,,0.0,11.33597,1.30083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3119,2021-05-10 22:00:00,0.0,,0.0,10.59503,1.44917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3120,2021-05-10 23:00:00,0.0,,0.0,9.91164,1.36458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3121,2021-05-11 00:00:00,0.0,,0.0,9.58838,1.13625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3122,2021-05-11 01:00:00,0.0,,0.0,9.34516,1.53708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3123,2021-05-11 02:00:00,0.0,,0.0,9.12111,1.31042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3124,2021-05-11 03:00:00,0.0,,0.0,8.99634,2.1425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3125,2021-05-11 04:00:00,0.0,,0.0,8.89401,2.80958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3126,2021-05-11 05:00:00,0.0,,0.0,8.82484,2.92417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3127,2021-05-11 06:00:00,0.0,,0.0,8.78775,3.07417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3128,2021-05-11 07:00:00,2.91667,,2.91667,9.20608,3.1,0.2,0.29326975,68.08084,84.75652,0.0,,2.91667,0.0,2.8791466,0.001109881,0.0,2.8791466,0.001109881,0.0,2.7429252,0.0,2.6880667,2.6880667,310.6238,9.346625,68.71105,67.747955,67.54692,0.0,0.0,67.5459,305.63293,0.0,0.0,0.0,55.380665,12.16523,579.9998,11.557221,11.557217597961426
3129,2021-05-11 08:00:00,120.95,,71.01667,11.34052,3.16042,0.2,11.478956,59.1641,73.52158,0.0,,120.95,71.171974,79.88726,0.046025127,71.171974,79.88726,0.046025127,62.185013,76.10755,0.0,135.52672,135.52672,15660.6045,18.407051,14973.539,15332.826,14600.971,0.0,0.0,14593.051,752.13605,0.0,0.0,0.0,0.0,14593.051,752.13605,14086.254,14080.20703125
3130,2021-05-11 09:00:00,171.43333,,135.61667,13.09785,3.60792,0.2,21.57308,48.630646,63.528763,0.0,,171.43333,43.420605,141.22343,0.065235555,43.420605,141.22343,0.065235555,40.721107,134.54173,0.0,171.75758,171.75758,19847.248,21.873,19201.65,19418.16,18800.16,0.0,0.0,18786.998,750.9797,0.0,0.0,0.0,0.0,18786.998,750.9797,18224.0,18213.8828125
3131,2021-05-11 10:00:00,287.25,,215.35,15.04575,4.14667,0.2,29.977354,35.806133,55.485046,0.0,,287.25,81.53597,222.53073,0.1093073,81.53597,222.53073,0.1093073,78.41785,212.0021,0.0,284.61157,284.61157,32887.8,29.234535,32440.818,31944.295,30822.197,0.0,0.0,30786.121,742.33545,0.0,0.0,0.0,0.0,30786.121,742.33545,30066.078,30038.498046875
3132,2021-05-11 11:00:00,251.33333,,218.35,16.04908,4.55542,0.2,35.868088,20.300241,50.3547,0.0,,251.33333,35.916874,221.7283,0.09563992,35.916874,221.7283,0.09563992,34.89806,211.23766,0.0,241.213,241.213,27873.336,27.85273,27342.314,27057.836,26065.123,0.0,0.0,26039.488,743.6733,0.0,0.0,0.0,0.0,26039.488,743.6733,25405.713,25386.115234375
3133,2021-05-11 12:00:00,171.88333,,170.65,16.27693,5.71833,0.2,38.359764,2.6595583,49.071564,0.0,,171.88333,1.3019298,169.9133,0.0654068,1.3019298,169.9133,0.0654068,1.2676599,161.87418,0.0,159.879,159.879,18474.639,23.697332,17813.613,17896.766,17120.31,0.0,0.0,17109.342,749.24646,0.0,0.0,0.0,0.0,17109.342,749.24646,16565.188,16556.8125
3134,2021-05-11 13:00:00,238.85,,213.53333,16.84936,5.975,0.2,36.96466,344.7005,51.924023,0.0,,238.85,25.964344,215.8407,0.09088963,25.964344,215.8407,0.09088963,25.157478,205.6286,0.0,226.17036,226.17036,26134.902,27.22464,25576.504,25368.52,24279.14,0.0,0.0,24256.854,745.4217,0.0,0.0,0.0,0.0,24256.854,745.4217,23642.918,23625.8125
3135,2021-05-11 14:00:00,491.86667,,117.28333,18.30598,5.87667,0.2,31.96559,328.47025,58.303383,0.0,,491.86667,371.76132,118.859085,0.18717012,371.76132,118.859085,0.18717012,354.97192,113.235504,0.0,458.8433,458.8433,53021.652,39.44922,52938.457,50202.973,48363.004,0.0,0.0,48269.008,721.6112,0.0,0.0,0.0,0.0,48269.008,721.6112,47227.05,47158.69921875
3136,2021-05-11 15:00:00,362.58334,,86.1,19.09006,5.675,0.2,24.18983,314.89508,67.201935,0.0,,362.58334,261.4523,85.512535,0.1379739,261.4523,85.512535,0.1379739,240.78777,81.466675,0.0,315.80936,315.80936,36492.457,33.776524,36109.035,34969.08,33873.426,0.0,0.0,33828.523,729.9611,0.0,0.0,0.0,0.0,33828.523,729.9611,33057.5,33024.1171875
3137,2021-05-11 16:00:00,245.05,,67.7,19.09563,5.70417,0.2,14.508889,303.77835,77.74308,0.0,,245.05,150.28381,65.23745,0.093248926,150.28381,65.23745,0.093248926,122.403076,62.150864,0.0,180.86285,180.86285,20899.645,27.495358,20266.977,20081.32,19405.049,0.0,0.0,19390.512,737.91547,0.0,0.0,0.0,0.0,19390.512,737.91547,18829.193,18818.36328125
3138,2021-05-11 17:00:00,50.68333,,29.55,18.06412,4.69542,0.2,3.5872016,294.48077,89.32428,0.0,,50.68333,2.8647373,24.35167,0.019286538,2.8647373,24.35167,0.019286538,0.0,23.199518,0.0,22.735527,22.735527,2627.1309,19.16961,2085.433,2128.3162,2057.2322,0.0,0.0,2057.0464,691.7215,0.0,0.0,0.0,0.0,2057.0464,691.7215,1928.4586,1928.3450927734375
3139,2021-05-11 18:00:00,0.0,,0.0,16.97335,4.15,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3140,2021-05-11 19:00:00,0.0,,0.0,15.90114,4.5225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3141,2021-05-11 20:00:00,0.0,,0.0,14.82893,4.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3142,2021-05-11 21:00:00,0.0,,0.0,13.75672,4.63625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3143,2021-05-11 22:00:00,0.0,,0.0,12.68452,4.7525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3144,2021-05-11 23:00:00,0.0,,0.0,11.59952,3.92292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3145,2021-05-12 00:00:00,0.0,,0.0,10.42022,2.54625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3146,2021-05-12 01:00:00,0.0,,0.0,9.13453,2.04917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3147,2021-05-12 02:00:00,0.0,,0.0,7.90404,2.50958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3148,2021-05-12 03:00:00,0.0,,0.0,7.11532,2.44292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3149,2021-05-12 04:00:00,0.0,,0.0,6.42645,1.45583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3150,2021-05-12 05:00:00,0.0,,0.0,5.88513,1.24917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3151,2021-05-12 06:00:00,0.0,,0.0,5.43212,1.59417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3152,2021-05-12 07:00:00,4.15,,4.15,5.57749,2.43375,0.2,0.14962944,67.87251,84.89762,0.0,,4.15,0.0,4.1069436,0.0015792003,0.0,4.1069436,0.0015792003,0.0,3.9126315,0.0,3.8343787,3.8343787,443.08218,5.78414,139.13564,136.7757,136.15747,0.0,0.0,136.15553,448.26617,0.0,0.0,0.0,16.483559,119.67197,579.9987,113.712265,113.71186828613281
3153,2021-05-12 08:00:00,117.38333,,83.4,7.11547,2.45,0.2,11.315784,58.967087,73.68504,0.0,,117.38333,48.652958,91.5356,0.0446679,48.652958,91.5356,0.0446679,42.425945,87.204765,0.0,127.0381,127.0381,14679.558,13.957005,13985.685,14547.238,14007.419,0.0,0.0,14000.452,768.06274,0.0,0.0,0.0,0.0,14000.452,768.06274,13496.976,13491.4091796875
3154,2021-05-12 09:00:00,270.96667,,96.71667,9.06318,2.46542,0.2,21.385662,48.448616,63.71942,0.0,,270.96667,211.58238,105.25681,0.103111,211.58238,105.25681,0.103111,198.26831,100.27679,0.0,292.5742,292.5742,33807.28,24.808477,33376.3,33394.426,32049.928,0.0,0.0,32012.46,758.8728,0.0,0.0,0.0,0.0,32012.46,758.8728,31254.14,31224.505859375
3155,2021-05-12 10:00:00,346.8,,195.91667,10.84486,1.82833,0.2,29.762875,35.65267,55.7051,0.0,,346.8,171.26028,204.78409,0.13196787,171.26028,204.78409,0.13196787,164.6259,195.09512,0.0,352.5266,352.5266,40735.76,30.374573,40429.19,39649.992,38348.77,0.0,0.0,38292.832,740.0701,0.0,0.0,0.0,0.0,38292.832,740.0701,37421.066,37378.46875
3156,2021-05-12 11:00:00,455.35,,193.53333,12.32881,1.79917,0.2,35.62917,20.200731,50.598827,0.0,,455.35,285.28183,202.7231,0.17327443,285.28183,202.7231,0.17327443,277.0738,193.13165,0.0,460.80133,460.80133,53246.227,37.890755,53167.0,50717.895,48963.62,0.0,0.0,48867.484,721.98016,0.0,0.0,0.0,0.0,48867.484,721.98016,47814.05,47744.33984375
3157,2021-05-12 12:00:00,490.03333,,219.23334,13.46048,2.00792,0.2,38.108204,2.6409721,49.323353,0.0,,490.03333,286.0001,226.4285,0.18647248,286.0001,226.4285,0.18647248,278.3605,215.71547,0.0,484.19446,484.19446,55951.426,40.0662,55919.45,52909.965,51295.43,0.0,0.0,51188.305,716.8212,0.0,0.0,0.0,0.0,51188.305,716.8212,50100.64,50024.16015625
3158,2021-05-12 13:00:00,488.38333,,195.8,14.18819,2.77083,0.2,36.718727,344.76785,52.162785,0.0,,488.38333,300.1846,199.78111,0.1858446,300.1846,199.78111,0.1858446,290.7257,190.32884,0.0,471.43347,471.43347,54476.516,39.208935,54418.93,51653.766,49594.855,0.0,0.0,49496.55,722.3743,0.0,0.0,0.0,0.0,49496.55,722.3743,48431.113,48359.59765625
3159,2021-05-12 14:00:00,366.63333,,212.16667,14.265,2.9725,0.2,31.740011,328.60132,58.51639,0.0,,366.63333,153.34764,212.30359,0.13951506,153.34764,212.30359,0.13951506,146.33371,202.25885,0.0,341.6207,341.6207,39475.62,32.230484,39146.074,38130.965,37002.883,0.0,0.0,36949.54,733.79626,0.0,0.0,0.0,0.0,36949.54,733.79626,36111.305,36071.52734375
3160,2021-05-12 15:00:00,241.25,,185.78333,13.68127,3.39833,0.2,23.990114,315.06223,67.386894,0.0,,241.25,52.45547,183.1409,0.09180291,52.45547,183.1409,0.09180291,48.2571,174.47594,0.0,218.27838,218.27838,25223.652,24.940039,24651.383,24653.664,23735.559,0.0,0.0,23714.678,751.1073,0.0,0.0,0.0,0.0,23714.678,751.1073,23104.47,23088.140625
3161,2021-05-12 16:00:00,137.3,,94.53333,12.65095,3.51917,0.2,14.333778,303.96423,77.90322,0.0,,137.3,36.201187,91.437805,0.052246794,36.201187,91.437805,0.052246794,29.373966,87.1116,0.0,114.15586,114.15586,13191.178,18.506807,12489.812,12786.723,12195.442,0.0,0.0,12189.971,757.00836,0.0,0.0,0.0,0.0,12189.971,757.00836,11731.253,11727.0478515625
3162,2021-05-12 17:00:00,4.11667,,4.11667,11.27826,4.39125,0.2,3.4326215,294.6788,89.46443,0.0,,4.11667,0.0,4.357323,0.0015665172,0.0,4.357323,0.0015665172,0.0,4.151165,0.0,4.0681415,4.0681415,470.0875,11.478826,156.33856,154.51479,153.66118,0.0,0.0,153.65906,483.14447,0.0,0.0,0.0,11.716149,141.94292,580.0,134.87935,134.87879943847656
3163,2021-05-12 18:00:00,0.0,,0.0,10.34438,2.83167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3164,2021-05-12 19:00:00,0.0,,0.0,9.49712,3.15958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3165,2021-05-12 20:00:00,0.0,,0.0,8.64986,3.12583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3166,2021-05-12 21:00:00,0.0,,0.0,7.8026,3.14833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3167,2021-05-12 22:00:00,0.0,,0.0,6.95534,3.58125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3168,2021-05-12 23:00:00,0.0,,0.0,6.1721,4.33708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3169,2021-05-13 00:00:00,0.0,,0.0,5.78913,3.69292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3170,2021-05-13 01:00:00,0.0,,0.0,5.49264,3.55625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3171,2021-05-13 02:00:00,0.0,,0.0,5.21843,5.00042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3172,2021-05-13 03:00:00,0.0,,0.0,5.06327,6.08208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3173,2021-05-13 04:00:00,0.0,,0.0,4.93501,6.41042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3174,2021-05-13 05:00:00,0.0,,0.0,4.84652,6.52833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3175,2021-05-13 06:00:00,0.0,,0.0,4.79708,5.81458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3176,2021-05-13 07:00:00,3.86667,,3.86667,5.2699,6.05,0.2,0.0071154935,67.66966,85.03773,0.0,,3.86667,0.0,3.830747,0.0014713847,0.0,3.830747,0.0014713847,0.0,3.6495025,0.0,3.5765126,3.5765126,413.28104,5.433409,121.111084,119.00039,118.64324,0.0,0.0,118.64151,414.12964,0.0,0.0,0.0,23.032856,95.60866,579.99866,90.84349,90.8432388305664
3177,2021-05-13 08:00:00,141.08333,,50.63333,7.82565,5.83458,0.2,11.154147,58.775734,73.847015,0.0,,141.08333,130.07785,58.78936,0.053686466,130.07785,58.78936,0.053686466,113.20351,56.007854,0.0,165.82713,165.82713,19162.488,15.481519,18508.975,19143.373,18466.285,0.0,0.0,18454.32,772.1645,0.0,0.0,0.0,0.0,18454.32,772.1645,17883.627,17873.88671875
3178,2021-05-13 09:00:00,306.86667,,70.15,11.00709,6.70792,0.2,21.200415,48.272488,63.907852,0.0,,306.86667,287.8949,78.49031,0.11677203,287.8949,78.49031,0.11677203,269.56064,74.776695,0.0,337.4506,337.4506,38993.668,25.979494,38655.383,38515.05,37074.473,0.0,0.0,37023.934,753.9131,0.0,0.0,0.0,0.0,37023.934,753.9131,36164.3,36124.265625
3179,2021-05-13 10:00:00,451.31668,,88.58333,14.08748,6.8225,0.2,29.551456,35.505104,55.921906,0.0,,451.31668,412.0956,96.06724,0.17173962,412.0956,96.06724,0.17173962,395.9273,91.522,0.0,477.70032,477.70032,55200.438,35.172436,55155.453,53157.7,51063.79,0.0,0.0,50961.824,733.41003,0.0,0.0,0.0,0.0,50961.824,733.41003,49853.566,49777.73828125
3180,2021-05-13 11:00:00,540.7167,,110.36667,16.67544,7.26375,0.2,35.394363,20.106365,50.838566,0.0,,540.7167,469.21417,117.34889,0.20575903,469.21417,117.34889,0.20575903,455.52457,111.79675,0.0,555.9749,555.9749,64245.152,40.727543,64347.617,60740.133,58434.57,0.0,0.0,58292.492,709.08887,0.0,0.0,0.0,0.0,58292.492,709.08887,57078.246,56978.5
3181,2021-05-13 12:00:00,547.23334,,158.35,18.50867,6.40917,0.2,37.86166,2.6256502,49.569912,0.0,,547.23334,410.9094,165.35243,0.20823881,410.9094,165.35243,0.20823881,399.7743,157.5291,0.0,546.15735,546.15735,63110.73,43.072865,63195.746,59112.715,57142.297,0.0,0.0,57006.582,708.6952,0.0,0.0,0.0,0.0,57006.582,708.6952,55819.785,55724.75390625
3182,2021-05-13 13:00:00,530.25,,135.66667,19.70667,5.52667,0.2,36.478264,344.8361,52.396046,0.0,,530.25,404.99158,139.83527,0.20177613,404.99158,139.83527,0.20177613,392.056,133.21922,0.0,514.7697,514.7697,59482.55,43.80774,59510.09,55504.715,53913.36,0.0,0.0,53789.82,703.9503,0.0,0.0,0.0,0.0,53789.82,703.9503,52676.758,52592.01171875
3183,2021-05-13 14:00:00,468.66666,,104.35,20.28858,5.80083,0.2,31.519894,328.73138,58.724056,0.0,,468.66666,361.78406,105.89945,0.17834182,361.78406,105.89945,0.17834182,345.03006,100.88903,0.0,437.0007,437.0007,50496.24,40.494934,50368.004,47575.023,45875.785,0.0,0.0,45787.76,708.45984,0.0,0.0,0.0,0.0,45787.76,708.45984,44808.55,44747.4140625
3184,2021-05-13 15:00:00,360.41666,,75.18333,20.15438,5.15583,0.2,23.79565,315.22736,67.56678,0.0,,360.41666,269.77292,75.07371,0.13714942,269.77292,75.07371,0.13714942,247.91454,71.521736,0.0,313.04755,313.04755,36173.984,35.060394,35784.883,34488.543,33348.293,0.0,0.0,33304.164,725.84015,0.0,0.0,0.0,0.0,33304.164,725.84015,32547.52,32515.25
3185,2021-05-13 16:00:00,192.2,,53.83333,18.95863,4.96667,0.2,14.163696,304.14755,78.05852,0.0,,192.2,117.00291,51.631863,0.0731379,117.00291,51.631863,0.0731379,94.579544,49.189003,0.0,140.89317,140.89317,16281.116,25.725363,15598.994,15556.675,14925.691,0.0,0.0,14917.136,738.4622,0.0,0.0,0.0,0.0,14917.136,738.4622,14411.379,14405.03515625
3186,2021-05-13 17:00:00,17.06667,,17.06667,17.08458,6.72875,0.2,3.2829096,294.87402,89.599884,0.0,,17.06667,0.0,16.82729,0.0064943833,0.0,16.82729,0.0064943833,0.0,16.031137,0.0,15.710515,15.710515,1815.3711,17.780983,1326.71,1357.5104,1311.1581,0.0,0.0,1311.079,677.4082,0.0,0.0,0.0,0.0,1311.079,677.4082,1229.0577,1229.0118408203125
3187,2021-05-13 18:00:00,0.0,,0.0,15.94913,6.75167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3188,2021-05-13 19:00:00,0.0,,0.0,14.96063,6.42208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3189,2021-05-13 20:00:00,0.0,,0.0,13.97214,4.67292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3190,2021-05-13 21:00:00,0.0,,0.0,12.98365,4.20167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3191,2021-05-13 22:00:00,0.0,,0.0,11.99516,4.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3192,2021-05-13 23:00:00,0.0,,0.0,10.99421,4.2225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3193,2021-05-14 00:00:00,0.0,,0.0,9.89121,4.54833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3194,2021-05-14 01:00:00,0.0,,0.0,8.62152,4.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3195,2021-05-14 02:00:00,0.0,,0.0,7.39137,4.55167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3196,2021-05-14 03:00:00,0.0,,0.0,6.57057,4.27583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3197,2021-05-14 04:00:00,0.0,,0.0,5.84231,4.39833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3198,2021-05-14 05:00:00,0.0,,0.0,5.25077,4.50167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3199,2021-05-14 06:00:00,0.0,,0.0,4.74263,3.94458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3200,2021-05-14 07:00:00,4.16667,,4.16667,4.88103,2.98167,0.2,-0.13421158,67.47234,85.17677,0.0,,4.16667,0.0,4.1320963,0.0015855437,0.0,4.1320963,0.0,0.0,3.936594,0.0,3.8578622,3.8578622,445.80246,5.0838265,140.72816,138.2551,137.74393,0.0,0.0,137.74197,451.11514,0.0,0.0,0.0,15.727091,122.01488,579.9987,115.93899,115.93858337402344
