hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
3201,2021-05-14 08:00:00,157.01666,,45.8,6.83191,2.65792,0.2,10.994118,58.590076,74.00742,0.0,,157.01666,160.67273,53.704323,0.05974958,160.67273,53.704323,0.05974958,139.54752,51.163406,0.0,186.8967,186.8967,21596.95,16.802309,20973.264,21589.584,20829.525,0.0,0.0,20814.158,770.1284,0.0,0.0,0.0,0.0,20814.158,770.1284,20228.617,20216.091796875
3202,2021-05-14 09:00:00,335.85,,48.23333,9.31803,3.86583,0.2,21.017427,48.102264,64.093956,0.0,,335.85,350.3642,53.145172,0.12780106,350.3642,53.145172,0.12780106,327.7855,50.63071,0.0,370.84787,370.84787,42852.92,28.043726,42585.113,42119.51,40720.016,0.0,0.0,40657.914,748.5652,0.0,0.0,0.0,0.0,40657.914,748.5652,39729.133,39681.1484375
3203,2021-05-14 10:00:00,494.31668,,55.38333,11.70362,4.61917,0.2,29.343195,35.36342,56.135357,0.0,,494.31668,499.1188,59.724373,0.18810242,499.1188,59.724373,0.18810242,479.28928,56.89863,0.0,525.4641,525.4641,60719.195,37.342495,60766.496,58093.707,55911.14,0.0,0.0,55787.55,727.93463,0.0,0.0,0.0,0.0,55787.55,727.93463,54594.973,54504.046875
3204,2021-05-14 11:00:00,599.25,,63.3,13.72072,5.50208,0.2,35.163754,20.017094,51.073822,0.0,,599.25,584.7168,67.164856,0.22803272,584.7168,67.164856,0.22803272,567.42236,63.987083,0.0,618.78125,618.78125,71503.19,42.72395,71704.305,67165.45,64855.22,0.0,0.0,64681.066,711.2862,0.0,0.0,0.0,0.0,64681.066,711.2862,63329.17,63206.6171875
3205,2021-05-14 12:00:00,641.7833,,66.48333,15.22392,6.85625,0.2,37.620216,2.6135397,49.811153,0.0,,641.7833,608.177,69.602066,0.24421792,608.177,69.602066,0.24421792,591.4629,66.30898,0.0,644.61646,644.61646,74487.85,43.632637,74723.56,69754.95,67711.44,0.0,0.0,67520.2,708.1208,0.0,0.0,0.0,0.0,67520.2,708.1208,66114.3,65980.8359375
3206,2021-05-14 13:00:00,619.01666,,66.61667,16.14306,6.95,0.2,36.24334,344.90512,52.623737,0.0,,619.01666,567.1914,68.88557,0.23555453,567.1914,68.88557,0.23555453,548.8337,65.62638,0.0,602.17084,602.17084,69583.195,42.56821,69760.63,65387.77,62930.43,0.0,0.0,62767.375,713.60693,0.0,0.0,0.0,0.0,62767.375,713.60693,61451.617,61336.26953125
3207,2021-05-14 14:00:00,530.45,,59.86667,16.43121,6.98958,0.2,31.305307,328.86044,58.92631,0.0,,530.45,467.45132,61.179256,0.20185225,467.45132,61.179256,0.20185225,445.54053,58.284676,0.0,493.7487,493.7487,57055.863,38.05947,57042.676,54385.543,52461.434,0.0,0.0,52352.055,725.60315,0.0,0.0,0.0,0.0,52352.055,725.60315,51230.395,51150.36328125
3208,2021-05-14 15:00:00,390.13333,,54.65,16.00535,6.52667,0.2,23.606499,315.3904,67.74154,0.0,,390.13333,317.33105,54.995815,0.14845751,317.33105,54.995815,0.14845751,291.30963,52.393795,0.0,336.82938,336.82938,38921.543,31.073948,38581.95,37741.383,36426.625,0.0,0.0,36376.13,741.25684,0.0,0.0,0.0,0.0,36376.13,741.25684,35542.305,35503.73046875
3209,2021-05-14 16:00:00,213.9,,56.46667,14.70485,6.915,0.2,13.998693,304.3283,78.20893,0.0,,213.9,132.99095,54.215744,0.08139541,132.99095,54.215744,0.08139541,107.09947,51.65063,0.0,155.5751,155.5751,17977.361,21.542856,17311.008,17527.834,16921.32,0.0,0.0,16910.715,751.57654,0.0,0.0,0.0,0.0,16910.715,751.57654,16367.89,16359.7060546875
3210,2021-05-14 17:00:00,18.3,,16.46667,12.88735,8.48042,0.2,3.1381042,295.06638,89.73061,0.0,,18.3,0.099077195,15.140658,0.0069637024,0.099077195,15.140658,0.0069637024,0.0,14.424307,0.0,14.135821,14.135821,1633.4126,13.465948,1159.2311,1200.074,1159.3824,0.0,0.0,1159.3214,681.9431,0.0,0.0,0.0,0.0,1159.3214,681.9431,1085.4957,1085.4598388671875
3211,2021-05-14 18:00:00,0.0,,0.0,11.98503,8.36708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3212,2021-05-14 19:00:00,0.0,,0.0,11.25693,7.82667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3213,2021-05-14 20:00:00,0.0,,0.0,10.52884,8.33583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3214,2021-05-14 21:00:00,0.0,,0.0,9.80075,10.57875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3215,2021-05-14 22:00:00,0.0,,0.0,9.07266,10.31375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3216,2021-05-14 23:00:00,0.0,,0.0,8.45046,10.79417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3217,2021-05-15 00:00:00,0.0,,0.0,8.49749,11.27667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3218,2021-05-15 01:00:00,0.0,,0.0,8.73185,10.62667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3219,2021-05-15 02:00:00,0.0,,0.0,8.97003,10.84042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3220,2021-05-15 03:00:00,0.0,,0.0,9.15261,9.905,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3221,2021-05-15 04:00:00,0.0,,0.0,9.32261,9.85,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3222,2021-05-15 05:00:00,0.0,,0.0,9.47158,9.81042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3223,2021-05-15 06:00:00,0.0,,0.0,9.60759,10.78083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3224,2021-05-15 07:00:00,1.15,,1.15,9.83907,13.66333,0.2,-0.27428985,67.280594,85.31469,0.0,,1.15,0.0,1.1444265,0.0004376097,0.0,1.1444265,0.0,0.0,1.0902802,0.0,1.0684745,1.0684745,123.468216,9.873616,10.928659,10.780525,10.748357,0.0,0.0,10.7481985,123.43632,0.0,0.0,0.0,10.7481985,0.0,580.0,0.0,0.0
3225,2021-05-15 08:00:00,28.91667,,28.85,10.84846,13.34208,0.2,10.835776,58.41015,74.16618,0.0,,28.91667,0.09676223,28.22235,0.011003666,0.09676223,28.22235,0.011003666,0.08386846,26.887062,0.0,26.431513,26.431513,3054.362,11.715641,2490.3384,2607.8276,2513.8765,0.0,0.0,2513.6199,718.7481,0.0,0.0,0.0,0.0,2513.6199,718.7481,2350.57,2350.40234375
3226,2021-05-15 09:00:00,272.51666,,95.46667,14.01625,12.99458,0.2,20.836792,47.937958,64.27763,0.0,,272.51666,216.02487,105.10733,0.10370082,216.02487,105.10733,0.10370082,201.93909,100.134384,0.0,296.03198,296.03198,34207.75,23.88343,33783.836,33913.715,32554.953,0.0,0.0,32516.523,760.265,0.0,0.0,0.0,0.0,32516.523,760.265,31746.797,31716.12109375
3227,2021-05-15 10:00:00,252.33333,,211.43333,15.79438,11.58667,0.2,29.138184,35.22758,56.345364,0.0,,252.33333,46.55036,216.23007,0.09602045,46.55036,216.23007,0.09602045,44.67799,205.99957,0.0,245.664,245.664,28386.596,24.524431,27863.832,27908.889,26902.848,0.0,0.0,26875.932,751.3307,0.0,0.0,0.0,0.0,26875.932,751.3307,26226.201,26205.21484375
3228,2021-05-15 11:00:00,95.48333,,92.68333,15.99037,10.40917,0.2,34.937435,19.932861,51.304516,0.0,,95.48333,3.0566847,91.95151,0.03633429,3.0566847,91.95151,0.03633429,2.9650552,87.601,0.0,88.75473,88.75473,10256.13,19.317997,9552.589,9753.191,9280.044,0.0,0.0,9276.791,747.16144,0.0,0.0,0.0,0.0,9276.791,747.16144,8865.71,8863.3271484375
3229,2021-05-15 12:00:00,321.56668,,262.9,17.24594,9.24875,0.2,37.383957,2.6045868,50.047005,0.0,,321.56668,62.049118,267.7315,0.12236583,62.049118,267.7315,0.12236583,60.320286,255.0643,0.0,309.07687,309.07687,35714.746,29.46225,35317.43,34751.09,33549.38,0.0,0.0,33506.906,744.43384,0.0,0.0,0.0,0.0,33506.906,744.43384,32729.83,32697.068359375
3230,2021-05-15 13:00:00,388.46667,,229.76666,18.81634,7.99125,0.2,36.014027,344.97495,52.845795,0.0,,388.46667,163.01283,232.6626,0.14782329,163.01283,232.6626,0.14782329,157.66818,221.65462,0.0,371.73636,371.73636,42955.613,34.374466,42689.703,41255.445,39454.94,0.0,0.0,39394.598,734.6424,0.0,0.0,0.0,0.0,39394.598,734.6424,38506.367,38461.21484375
3231,2021-05-15 14:00:00,563.73334,,86.85,20.5985,8.30958,0.2,31.096312,328.9884,59.1231,0.0,,563.73334,473.85208,88.443184,0.21451755,473.85208,88.443184,0.21451755,451.37784,84.25867,0.0,524.92377,524.92377,60657.836,42.252003,60704.453,56963.79,55143.117,0.0,0.0,55017.613,711.98206,0.0,0.0,0.0,0.0,55017.613,711.98206,53867.09,53778.40625
3232,2021-05-15 15:00:00,242.83333,,163.75,20.79708,8.35167,0.2,23.422714,315.55136,67.91111,0.0,,242.83333,74.81254,161.61507,0.092405416,74.81254,161.61507,0.092405416,68.605865,153.96855,0.0,218.12294,218.12294,25205.057,29.777601,24632.455,24203.668,23321.629,0.0,0.0,23300.436,735.8095,0.0,0.0,0.0,0.0,23300.436,735.8095,22704.85,22689.083984375
3233,2021-05-15 16:00:00,54.3,,54.15,19.68764,7.99125,0.2,13.838815,304.5064,78.35441,0.0,,54.3,0.12658736,53.619846,0.02066279,0.12658736,53.619846,0.02066279,0.10156107,51.082928,0.0,50.160797,50.160797,5796.2046,21.786999,5141.1646,5202.8413,4980.671,0.0,0.0,4979.6597,716.797,0.0,0.0,0.0,0.0,4979.6597,716.797,4698.0635,4697.38623046875
3234,2021-05-15 17:00:00,3.35,,3.35,18.43399,7.72167,0.2,2.9982398,295.25583,89.85659,0.0,,3.35,0.0,3.5757945,0.0012747762,0.0,3.5757945,0.0012747762,0.0,3.4066126,0.0,3.3384805,3.3384805,385.7759,18.575438,105.6442,105.03771,104.72765,0.0,0.0,104.72611,387.23187,0.0,0.0,0.0,31.750576,72.97553,580.00006,69.33564,69.33549499511719
3235,2021-05-15 18:00:00,0.0,,0.0,17.80941,8.53542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3236,2021-05-15 19:00:00,0.0,,0.0,17.2952,8.06708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3237,2021-05-15 20:00:00,0.0,,0.0,16.78099,7.61792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3238,2021-05-15 21:00:00,0.0,,0.0,16.26678,6.92583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3239,2021-05-15 22:00:00,0.0,,0.0,15.74036,7.32417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3240,2021-05-15 23:00:00,0.0,,0.0,15.11139,7.07417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3241,2021-05-16 00:00:00,0.0,,0.0,14.2858,7.72958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3242,2021-05-16 01:00:00,0.0,,0.0,13.32379,8.58542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3243,2021-05-16 02:00:00,0.0,,0.0,12.39988,8.25333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3244,2021-05-16 03:00:00,0.0,,0.0,11.81402,8.07417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3245,2021-05-16 04:00:00,0.0,,0.0,11.2468,8.55375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3246,2021-05-16 05:00:00,0.0,,0.0,10.92388,9.78375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3247,2021-05-16 06:00:00,0.0,,0.0,10.64382,9.40333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3248,2021-05-16 07:00:00,1.4,,1.4,10.71256,9.23958,0.2,-0.41305596,67.09447,85.45141,0.0,,1.4,0.0,1.3960677,0.00053274224,0.0,1.3960677,0.0,0.0,1.3300154,0.0,1.3034152,1.3034152,150.61308,10.764099,16.240053,16.032845,15.992706,0.0,0.0,15.992466,149.27109,0.0,0.0,0.0,15.992466,0.0,580.0,0.0,0.0
3249,2021-05-16 08:00:00,59.61667,,57.53333,11.56402,9.19083,0.2,10.679199,58.235977,74.32322,0.0,,59.61667,3.0378306,58.085182,0.022685943,3.0378306,58.085182,0.022685943,2.627599,55.336994,0.0,56.8053,56.8053,6564.2637,13.815183,5894.46,6138.282,5842.2466,0.0,0.0,5840.962,746.18195,0.0,0.0,0.0,0.0,5840.962,746.18195,5510.142,5509.21728515625
3250,2021-05-16 09:00:00,152.73334,,143.01666,12.82496,11.15125,0.2,20.658598,47.779568,64.45881,0.0,,152.73334,11.874879,145.69669,0.058119647,11.874879,145.69669,0.058119647,11.091537,138.80333,0.0,146.89696,146.89696,16974.156,18.149624,16298.097,16703.268,16110.029,0.0,0.0,16100.559,759.04944,0.0,0.0,0.0,0.0,16100.559,759.04944,15565.277,15557.8994140625
3251,2021-05-16 10:00:00,236.7,,205.38333,14.17946,12.24917,0.2,28.93652,35.097565,56.551826,0.0,,236.7,35.675407,209.81535,0.0900715,35.675407,209.81535,0.0900715,34.222916,199.88835,0.0,229.42905,229.42905,26511.328,22.090479,25958.688,26228.203,25260.484,0.0,0.0,25237.34,760.2098,0.0,0.0,0.0,0.0,25237.34,760.2098,24601.225,24582.6875
3252,2021-05-16 11:00:00,355.18332,,277.05,15.68311,16.66958,0.2,34.7155,19.853615,51.53055,0.0,,355.18332,85.34918,284.35135,0.13515797,85.34918,284.35135,0.13515797,82.75685,270.8978,0.0,346.58157,346.58157,40048.85,25.456392,39729.746,39661.52,38491.95,0.0,0.0,38437.426,755.0375,0.0,0.0,0.0,0.0,38437.426,755.0375,37547.234,37504.05078125
3253,2021-05-16 12:00:00,405.86667,,260.51666,16.96005,15.86417,0.2,37.15295,2.5987363,50.277397,0.0,,405.86667,153.80382,266.6638,0.15444452,153.80382,266.6638,0.15444452,149.46062,254.04712,0.0,395.43756,395.43756,45695.008,28.527246,45479.324,44907.594,43440.457,0.0,0.0,43369.55,746.8809,0.0,0.0,0.0,0.0,43369.55,746.8809,42388.36,42333.7109375
3254,2021-05-16 13:00:00,372.95,,238.38333,17.7371,14.21583,0.2,35.79039,345.04553,53.062153,0.0,,372.95,138.27739,241.38806,0.14191873,138.27739,241.38806,0.14191873,133.68633,229.96724,0.0,356.3805,356.3805,41180.617,28.973728,40882.184,40300.188,38830.574,0.0,0.0,38773.93,747.59204,0.0,0.0,0.0,0.0,38773.93,747.59204,37884.547,37840.765625
3255,2021-05-16 14:00:00,305.56668,,248.51666,18.04162,12.36958,0.2,30.892971,329.1153,59.314358,0.0,,305.56668,56.704613,252.03867,0.116277345,56.704613,252.03867,0.116277345,53.984135,240.11394,0.0,288.21613,288.21613,33304.727,27.925396,32865.023,32517.133,31014.238,0.0,0.0,30978.162,749.1091,0.0,0.0,0.0,0.0,30978.162,749.1091,30248.656,30220.716796875
3256,2021-05-16 15:00:00,231.48334,,159.83333,17.9147,12.5225,0.2,23.244354,315.71014,68.075455,0.0,,231.48334,67.788765,157.78308,0.0880864,67.788765,157.78308,0.0880864,62.100613,150.31787,0.0,208.17012,208.17012,24054.898,25.003967,23465.336,23462.32,22242.127,0.0,0.0,22223.928,755.3941,0.0,0.0,0.0,0.0,22223.928,755.3941,21633.11,21618.83984375
3257,2021-05-16 16:00:00,82.48333,,74.33333,17.08644,12.6725,0.2,13.684104,304.68185,78.49493,0.0,,82.48333,6.871393,75.15559,0.031387396,6.871393,75.15559,0.031387396,5.492418,71.59975,0.0,75.55032,75.55032,8730.008,19.641819,8034.1396,8194.097,7936.8774,0.0,0.0,7934.4385,736.724,0.0,0.0,0.0,0.0,7934.4385,736.724,7550.4414,7548.70361328125
3258,2021-05-16 17:00:00,3.46667,,3.46667,15.98658,12.8325,0.2,2.863348,295.4423,89.97778,0.0,,3.46667,0.0,3.7022948,0.0013191726,0.0,3.7022948,0.0013191726,0.0,3.5271277,0.0,3.4565852,3.4565852,399.41354,16.102646,113.1745,112.27552,111.94347,0.0,0.0,111.941826,401.33167,0.0,0.0,0.0,27.567284,84.37454,579.99994,80.16768,80.16748809814453
3259,2021-05-16 18:00:00,0.0,,0.0,14.98891,10.82,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3260,2021-05-16 19:00:00,0.0,,0.0,14.01436,8.81875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3261,2021-05-16 20:00:00,0.0,,0.0,13.0398,8.89375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3262,2021-05-16 21:00:00,0.0,,0.0,12.06525,7.34292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3263,2021-05-16 22:00:00,0.0,,0.0,11.09069,7.95458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3264,2021-05-16 23:00:00,0.0,,0.0,10.13825,8.93833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3265,2021-05-17 00:00:00,0.0,,0.0,9.31861,10.25167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3266,2021-05-17 01:00:00,0.0,,0.0,8.49519,8.91542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3267,2021-05-17 02:00:00,0.0,,0.0,7.71486,9.78375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3268,2021-05-17 03:00:00,0.0,,0.0,7.23139,9.16167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3269,2021-05-17 04:00:00,0.0,,0.0,6.815,7.44958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3270,2021-05-17 05:00:00,0.0,,0.0,6.49777,6.57667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3271,2021-05-17 06:00:00,0.0,,0.0,6.24224,6.90792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3272,2021-05-17 07:00:00,2.7,,2.7,6.5425,7.37417,0.2,-0.55044526,66.91402,85.58687,0.0,,2.7,0.0,2.692277,0.0010274316,0.0,2.692277,0.0,0.0,2.564897,0.0,2.5135992,2.5135992,290.45328,6.6506963,60.09878,59.111076,58.954575,0.0,0.0,58.95368,286.12018,0.0,0.0,0.0,58.95368,0.0,580.0,0.0,0.0
3273,2021-05-17 08:00:00,128.48334,,48.95,8.67543,7.1275,0.2,10.524466,58.067593,74.47843,0.0,,128.48334,116.521126,57.03112,0.04889179,116.521126,57.03112,0.04889179,100.57576,54.3328,0.0,151.8104,151.8104,17542.014,15.283761,16871.344,17464.01,16911.943,0.0,0.0,16901.783,768.0349,0.0,0.0,0.0,0.0,16901.783,768.0349,16350.649,16342.4990234375
3274,2021-05-17 09:00:00,289.46667,,71.11667,11.4216,7.21583,0.2,20.482933,47.627098,64.63737,0.0,,289.46667,267.28137,79.57533,0.11015081,267.28137,79.57533,0.11015081,249.44618,75.81038,0.0,318.75143,318.75143,36833.11,25.241247,36455.83,36420.0,34869.35,0.0,0.0,34823.37,745.56134,0.0,0.0,0.0,0.0,34823.37,745.56134,34017.637,33982.28125
3275,2021-05-17 10:00:00,417.68332,,100.21667,14.0338,9.0625,0.2,28.738297,34.973343,56.75465,0.0,,417.68332,361.97955,109.05648,0.15894112,361.97955,109.05648,0.15894112,347.06476,103.89668,0.0,441.94223,441.94223,51068.52,31.65029,50950.562,49744.99,48052.66,0.0,0.0,47964.34,740.9966,0.0,0.0,0.0,0.0,47964.34,740.9966,46901.336,46834.10546875
3276,2021-05-17 11:00:00,507.03333,,115.68333,16.32377,9.55667,0.2,34.498035,19.779297,51.751842,0.0,,507.03333,427.7577,123.624916,0.19294149,427.7577,123.624916,0.19294149,414.5971,117.77584,0.0,521.72546,521.72546,60286.42,36.65815,60326.965,57825.69,55913.844,0.0,0.0,55790.254,727.02924,0.0,0.0,0.0,0.0,55790.254,727.02924,54599.098,54508.1328125
3277,2021-05-17 12:00:00,579.8333,,85.28333,18.23933,8.06875,0.2,36.927284,2.5959313,50.50225,0.0,,579.8333,523.56354,89.05027,0.22064407,523.56354,89.05027,0.22064407,508.58414,84.83703,0.0,581.55273,581.55273,67198.86,42.493137,67343.805,63138.754,60177.21,0.0,0.0,60027.26,708.8285,0.0,0.0,0.0,0.0,60027.26,708.8285,58777.15,58672.1953125
3278,2021-05-17 13:00:00,570.5833,,73.81667,19.56087,8.225,0.2,35.5725,345.11682,53.27275,0.0,,570.5833,510.6635,76.27738,0.21712418,510.6635,76.27738,0.21712418,493.49954,72.668465,0.0,554.84467,554.84467,64113.344,42.53688,64213.62,60191.508,58181.73,0.0,0.0,58041.67,710.65137,0.0,0.0,0.0,0.0,58041.67,710.65137,56829.996,56731.640625
3279,2021-05-17 14:00:00,491.88333,,72.05,20.18022,7.74208,0.2,30.695343,329.24106,59.500034,0.0,,491.88333,417.4193,73.50655,0.18717645,417.4193,73.50655,0.18717645,397.16827,70.02873,0.0,457.8531,457.8531,52906.64,39.561035,52821.305,50070.06,47747.742,0.0,0.0,47656.61,724.13165,0.0,0.0,0.0,0.0,47656.61,724.13165,46622.418,46556.125
3280,2021-05-17 15:00:00,368.53333,,64.5,20.05486,7.24292,0.2,23.071465,315.86676,68.23451,0.0,,368.53333,287.6861,64.458046,0.14023806,287.6861,64.458046,0.14023806,263.27866,61.40834,0.0,318.19327,318.19327,36768.332,33.833313,36389.875,35233.605,33960.598,0.0,0.0,33915.715,733.7665,0.0,0.0,0.0,0.0,33915.715,733.7665,33139.53,33106.0078125
3281,2021-05-17 16:00:00,193.68333,,49.08333,18.88982,6.51625,0.2,13.534602,304.85455,78.63044,0.0,,193.68333,121.803276,47.569595,0.07370236,121.803276,47.569595,0.07370236,97.000305,45.31893,0.0,139.47285,139.47285,16116.732,25.132318,15433.251,15424.573,14791.82,0.0,0.0,14783.399,738.84985,0.0,0.0,0.0,0.0,14783.399,738.84985,14279.784,14273.552734375
3282,2021-05-17 17:00:00,16.6,,16.58333,17.08039,6.37583,0.2,2.7334569,295.62567,90.0,0.0,,16.6,0.0,16.169514,0.006316801,0.0,16.169514,0.006316801,0.0,15.404486,0.0,15.0963955,15.0963955,1744.4852,17.760403,1261.3324,1290.3141,1246.1349,0.0,0.0,1246.0636,674.7778,0.0,0.0,0.0,0.0,1246.0636,674.7778,1168.382,1168.3404541015625
3283,2021-05-17 18:00:00,0.0,,0.0,15.97029,6.20167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3284,2021-05-17 19:00:00,0.0,,0.0,14.99926,6.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3285,2021-05-17 20:00:00,0.0,,0.0,14.02822,5.86,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3286,2021-05-17 21:00:00,0.0,,0.0,13.05719,3.89958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3287,2021-05-17 22:00:00,0.0,,0.0,12.08615,3.47167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3288,2021-05-17 23:00:00,0.0,,0.0,11.13406,4.04042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3289,2021-05-18 00:00:00,0.0,,0.0,10.2902,2.85667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3290,2021-05-18 01:00:00,0.0,,0.0,9.40896,2.70167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3291,2021-05-18 02:00:00,0.0,,0.0,8.567,2.2775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3292,2021-05-18 03:00:00,0.0,,0.0,8.03041,2.16375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3293,2021-05-18 04:00:00,0.0,,0.0,7.56285,1.93875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3294,2021-05-18 05:00:00,0.0,,0.0,7.19728,1.88792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3295,2021-05-18 06:00:00,0.0,,0.0,6.89531,1.825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3296,2021-05-18 07:00:00,3.06667,,3.06667,7.097,2.11667,0.2,-0.68639183,66.73927,85.72099,0.0,,3.06667,0.0,3.0603802,0.0011669606,0.0,3.0603802,0.0,0.0,2.9155843,0.0,2.8572726,2.8572726,330.16476,7.2532277,77.560974,76.32972,76.11551,0.0,0.0,76.11436,324.58997,0.0,0.0,0.0,48.09097,28.023384,579.99805,26.623539,26.623517990112305
3297,2021-05-18 08:00:00,110.28333,,54.3,8.73494,3.6875,0.2,10.371655,57.905018,74.63175,0.0,,110.28333,82.4118,62.100216,0.041966137,82.4118,62.100216,0.041966137,70.98427,59.162064,0.0,127.5434,127.5434,14738.14,15.227621,14044.6,14544.088,13921.987,0.0,0.0,13915.028,767.5419,0.0,0.0,0.0,0.0,13915.028,767.5419,13413.525,13408.0107421875
3298,2021-05-18 09:00:00,241.46667,,103.46667,10.81221,4.8425,0.2,20.309889,47.480545,64.813225,0.0,,241.46667,169.19946,112.55439,0.09188536,169.19946,112.55439,0.09188536,157.78029,107.229095,0.0,259.7092,259.7092,30010.184,23.35604,29514.148,29684.87,28556.271,0.0,0.0,28526.729,759.55817,0.0,0.0,0.0,0.0,28526.729,759.55817,27838.31,27814.580078125
3299,2021-05-18 10:00:00,357.43332,,144.83333,12.82474,5.715,0.2,28.543608,34.854877,56.95374,0.0,,357.43332,242.6277,154.31635,0.13601416,242.6277,154.31635,0.13601416,232.51256,147.01517,0.0,371.93716,371.93716,42977.74,30.089931,42712.227,41933.77,40351.25,0.0,0.0,40289.492,743.88855,0.0,0.0,0.0,0.0,40289.492,743.88855,39373.316,39325.890625
3300,2021-05-18 11:00:00,415.75,,200.45,14.44066,7.05625,0.2,34.28513,19.70985,51.968307,0.0,,415.75,235.4749,209.87572,0.15820542,235.4749,209.87572,0.15820542,228.13844,199.94585,0.0,419.5226,419.5226,48476.254,32.761845,48311.383,46972.945,45359.75,0.0,0.0,45280.734,738.13446,0.0,0.0,0.0,0.0,45280.734,738.13446,44272.953,44213.2265625
3301,2021-05-18 12:00:00,427.05,,219.75,15.58075,7.33125,0.2,36.707024,2.5961137,50.7215,0.0,,427.05,219.56584,225.0002,0.16250542,219.56584,225.0002,0.16250542,213.20334,214.35475,0.0,419.00693,419.00693,48416.65,33.65188,48250.69,46760.887,45186.234,0.0,0.0,45106.332,733.7967,0.0,0.0,0.0,0.0,45106.332,733.7967,44107.42,44048.00390625
3302,2021-05-18 13:00:00,419.85,,227.73334,16.2976,8.42333,0.2,35.360416,345.18878,53.47752,0.0,,419.85,197.56767,230.66713,0.1597656,197.56767,230.66713,0.1597656,190.8476,219.75357,0.0,402.38913,402.38913,46497.66,32.81077,46296.676,45005.69,43363.99,0.0,0.0,43291.18,736.28174,0.0,0.0,0.0,0.0,43291.18,736.28174,42324.31,42269.7109375
3303,2021-05-18 14:00:00,327.41666,,241.45,16.45677,7.57125,0.2,30.503485,329.36566,59.680073,0.0,,327.41666,85.49873,240.86787,0.124591924,85.49873,240.86787,0.124591924,81.30556,229.47166,0.0,304.56168,304.56168,35193.992,29.449394,34787.45,34230.57,32766.814,0.0,0.0,32726.12,742.83203,0.0,0.0,0.0,0.0,32726.12,742.83203,31966.768,31935.55859375
3304,2021-05-18 15:00:00,261.73334,,134.46667,16.14924,6.71875,0.2,22.904097,316.02118,68.38826,0.0,,261.73334,120.44056,132.9553,0.09959744,120.44056,132.9553,0.09959744,110.11238,126.66478,0.0,232.04161,232.04161,26813.191,26.439663,26265.299,26126.791,25199.273,0.0,0.0,25175.225,745.5476,0.0,0.0,0.0,0.0,25175.225,745.5476,24549.963,24531.47265625
3305,2021-05-18 16:00:00,114.33333,,89.45,15.09755,6.09042,0.2,13.390346,305.02448,78.760925,0.0,,114.33333,20.942045,86.87607,0.043507285,20.942045,86.87607,0.043507285,16.616728,82.7657,0.0,97.394775,97.394775,11254.507,19.542011,10549.547,10761.698,10290.241,0.0,0.0,10286.257,747.6876,0.0,0.0,0.0,0.0,10286.257,747.6876,9867.726,9864.732421875
3306,2021-05-18 17:00:00,3.25,,3.25,13.74419,5.89125,0.2,2.6085916,295.8059,90.0,0.0,,3.25,0.0,3.4730747,0.0012367232,0.0,3.4730747,0.0012367232,0.0,3.308753,0.0,3.2425778,3.2425778,374.6978,13.893507,99.715836,98.7244,98.43463,0.0,0.0,98.43318,374.6518,0.0,0.0,0.0,34.18797,64.24522,579.9999,61.039837,61.03972244262695
3307,2021-05-18 18:00:00,0.0,,0.0,13.12956,5.1075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3308,2021-05-18 19:00:00,0.0,,0.0,12.6516,4.23167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3309,2021-05-18 20:00:00,0.0,,0.0,12.17364,3.80792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3310,2021-05-18 21:00:00,0.0,,0.0,11.69568,5.04333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3311,2021-05-18 22:00:00,0.0,,0.0,11.21161,5.10167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3312,2021-05-18 23:00:00,0.0,,0.0,10.74162,4.98625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3313,2021-05-19 00:00:00,0.0,,0.0,10.55561,5.16625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3314,2021-05-19 01:00:00,0.0,,0.0,10.26982,4.15667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3315,2021-05-19 02:00:00,0.0,,0.0,10.21946,3.68083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3316,2021-05-19 03:00:00,0.0,,0.0,10.15603,2.87583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3317,2021-05-19 04:00:00,0.0,,0.0,10.09245,3.51917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3318,2021-05-19 05:00:00,0.0,,0.0,10.03066,3.94833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3319,2021-05-19 06:00:00,0.0,,0.0,9.98033,4.10875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3320,2021-05-19 07:00:00,1.11667,,1.11667,10.16742,4.62667,0.2,-0.82082844,66.57029,85.85371,0.0,,1.11667,0.0,1.1218055,0.00042492663,0.0,1.1218055,0.0,0.0,1.0687295,0.0,1.0473549,1.0473549,121.02604,10.218506,10.501207,10.362072,10.320275,0.0,0.0,10.320128,123.68626,0.0,0.0,0.0,10.320128,0.0,580.0,0.0,0.0
3321,2021-05-19 08:00:00,70.11667,,63.61667,11.45821,3.81625,0.2,10.220849,57.748272,74.78308,0.0,,70.11667,9.614822,63.531578,0.02668151,9.614822,63.531578,0.02668151,8.263988,60.525703,0.0,67.413895,67.413895,7790.018,14.869914,7102.946,7369.239,7102.929,0.0,0.0,7101.0215,747.02167,0.0,0.0,0.0,0.0,7101.0215,747.02167,6730.569,6729.181640625
3322,2021-05-19 09:00:00,174.88333,,126.0,13.29464,3.88792,0.2,20.139555,47.33991,64.98629,0.0,,174.88333,60.03227,131.41757,0.066548385,60.03227,131.41757,0.066548385,55.9351,125.199814,0.0,177.5122,177.5122,20512.82,22.248987,19875.35,20072.027,19212.16,0.0,0.0,19198.549,755.0809,0.0,0.0,0.0,0.0,19198.549,755.0809,18630.082,18619.541015625
3323,2021-05-19 10:00:00,267.5,,189.96667,15.15352,3.4075,0.2,28.352545,34.742138,57.149,0.0,,267.5,88.56357,196.2438,0.10179183,88.56357,196.2438,0.10179183,84.828545,186.95891,0.0,266.3517,266.3517,30778.13,28.886173,30295.03,29868.7,28552.465,0.0,0.0,28521.672,747.4659,0.0,0.0,0.0,0.0,28521.672,747.4659,27843.223,27819.599609375
3324,2021-05-19 11:00:00,321.21667,,248.63333,16.69001,2.41625,0.2,34.076862,19.645218,52.17986,0.0,,321.21667,79.43358,254.94446,0.12223264,79.43358,254.94446,0.12223264,76.92812,242.88226,0.0,313.41418,313.41418,36215.02,33.594616,35826.668,34716.863,33346.98,0.0,0.0,33303.45,731.5972,0.0,0.0,0.0,0.0,33303.45,731.5972,32541.803,32509.55859375
3325,2021-05-19 12:00:00,300.81668,,252.16667,17.6553,2.54833,0.2,36.49225,2.5992246,50.935074,0.0,,300.81668,51.552956,256.64636,0.114469826,51.552956,256.64636,0.114469826,50.0404,244.50365,0.0,288.65317,288.65317,33354.68,33.13109,32915.797,31948.912,30741.912,0.0,0.0,30704.88,733.345,0.0,0.0,0.0,0.0,30704.88,733.345,29993.934,29966.396484375
3326,2021-05-19 13:00:00,306.31668,,263.08334,18.29469,2.66042,0.2,35.154205,345.26138,53.676407,0.0,,306.31668,44.477222,267.50006,0.11656275,44.477222,267.50006,0.11656275,42.94675,254.84381,0.0,291.83475,291.83475,33721.74,33.86146,33289.242,32224.451,31243.73,0.0,0.0,31204.963,726.84406,0.0,0.0,0.0,0.0,31204.963,726.84406,30489.512,30461.103515625
3327,2021-05-19 14:00:00,232.26666,,211.46667,18.45125,3.21667,0.2,30.31745,329.48907,59.854424,0.0,,232.26666,20.693195,213.91533,0.08838448,20.693195,213.91533,0.08838448,19.667597,203.79434,0.0,218.99269,218.99269,25305.629,29.840612,24734.525,24298.125,23423.926,0.0,0.0,23402.549,734.83905,0.0,0.0,0.0,0.0,23402.549,734.83905,22806.053,22790.18359375
3328,2021-05-19 15:00:00,186.15,,162.3,18.23675,4.38208,0.2,22.742294,316.17328,68.53664,0.0,,186.15,22.57413,163.74695,0.070835695,22.57413,163.74695,0.070835695,20.618149,155.99957,0.0,173.08537,173.08537,20000.625,26.77367,19356.895,19230.283,18460.482,0.0,0.0,18447.463,739.7121,0.0,0.0,0.0,0.0,18447.463,739.7121,17893.307,17883.546875
3329,2021-05-19 16:00:00,106.23333,,81.06667,17.52905,4.45,0.2,13.25137,305.19153,78.88635,0.0,,106.23333,21.162815,78.89008,0.040424988,21.162815,78.89008,0.040424988,16.731413,75.157555,0.0,90.051186,90.051186,10405.937,21.956852,9701.964,9811.033,9480.209,0.0,0.0,9476.715,735.4158,0.0,0.0,0.0,0.0,9476.715,735.4158,9069.855,9067.3388671875
3330,2021-05-19 17:00:00,8.85,,8.85,16.51425,4.3325,0.2,2.4887745,295.98297,90.0,0.0,,8.85,0.0,9.079954,0.0033676922,0.0,9.079954,0.0033676922,0.0,8.650353,0.0,8.477346,8.477346,979.59546,16.933313,570.86316,580.02344,565.71716,0.0,0.0,565.7012,647.43994,0.0,0.0,0.0,0.0,565.7012,647.43994,531.84265,531.8340454101562
3331,2021-05-19 18:00:00,0.0,,0.0,16.22859,2.81,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3332,2021-05-19 19:00:00,0.0,,0.0,16.03168,2.27583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3333,2021-05-19 20:00:00,0.0,,0.0,15.91431,2.39833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3334,2021-05-19 21:00:00,0.0,,0.0,15.82075,2.59833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3335,2021-05-19 22:00:00,0.0,,0.0,15.69041,2.70167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3336,2021-05-19 23:00:00,0.0,,0.0,15.55525,2.21708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3337,2021-05-20 00:00:00,0.0,,0.0,15.44624,1.72833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3338,2021-05-20 01:00:00,0.0,,0.0,15.42206,1.39042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3339,2021-05-20 02:00:00,0.0,,0.0,15.39061,1.01542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3340,2021-05-20 03:00:00,0.0,,0.0,15.38612,0.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3341,2021-05-20 04:00:00,0.0,,0.0,15.38879,1.02167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3342,2021-05-20 05:00:00,0.0,,0.0,15.40204,1.35083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3343,2021-05-20 06:00:00,0.0,,0.0,15.43071,0.87833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3344,2021-05-20 07:00:00,1.93333,,1.93333,15.74034,0.74917,0.2,-0.95368665,66.4071,85.98495,0.0,,1.93333,0.0,1.9417679,0.0007356904,0.0,1.9417679,0.0,0.0,1.8498969,0.0,1.812899,1.812899,209.48491,15.845828,31.35932,31.102009,31.013273,0.0,0.0,31.012804,207.58392,0.0,0.0,0.0,31.012804,0.0,580.0,0.0,0.0
3345,2021-05-20 08:00:00,83.86667,,62.75,17.32833,0.9975,0.2,10.072127,57.597378,74.93235,0.0,,83.86667,31.388565,69.19212,0.0319138,31.388565,69.19212,0.0319138,26.920788,65.918434,0.0,90.98244,90.98244,10513.371,22.562876,9809.224,9897.524,9531.446,0.0,0.0,9527.922,735.67596,0.0,0.0,0.0,0.0,9527.922,735.67596,9120.405,9117.8662109375
3346,2021-05-20 09:00:00,191.3,,131.35,19.36229,1.20083,0.2,19.972023,47.20518,65.15646,0.0,,191.3,73.74225,137.2236,0.07279543,73.74225,137.2236,0.07279543,68.65348,130.73114,0.0,195.39693,195.39693,22578.924,30.500652,21968.441,21526.275,20864.934,0.0,0.0,20847.734,728.3594,0.0,0.0,0.0,0.0,20847.734,728.3594,20282.508,20269.91015625
3347,2021-05-20 10:00:00,263.56668,,199.46667,21.18753,0.97333,0.2,28.165203,34.635086,57.340332,0.0,,263.56668,73.28453,206.30383,0.10029508,73.28453,206.30383,0.10029508,70.15872,196.54295,0.0,261.36765,261.36765,30202.693,36.241497,29709.93,28496.092,27520.557,0.0,0.0,27489.955,719.9195,0.0,0.0,0.0,0.0,27489.955,719.9195,26854.969,26832.984375
3348,2021-05-20 11:00:00,319.36667,,263.55,22.66826,1.53542,0.2,33.87333,19.585339,52.38642,0.0,,319.36667,61.121773,270.04074,0.12152866,61.121773,270.04074,0.12152866,59.170612,257.26428,0.0,310.1062,310.1062,35833.76,40.078407,35438.57,33505.36,32418.168,0.0,0.0,32374.672,711.087,0.0,0.0,0.0,0.0,32374.672,711.087,31649.332,31618.833984375
3349,2021-05-20 12:00:00,325.56668,,236.16667,23.90187,1.37583,0.2,36.28303,2.605203,51.142902,0.0,,325.56668,94.779,239.88542,0.12388795,94.779,239.88542,0.12388795,91.96439,228.5357,0.0,314.0901,314.0901,36293.832,41.664196,35906.895,33738.086,32478.494,0.0,0.0,32434.043,707.2971,0.0,0.0,0.0,0.0,32434.043,707.2971,31710.734,31680.033203125
3350,2021-05-20 13:00:00,347.33334,,247.7,24.81225,1.42583,0.2,34.95393,345.33453,53.86935,0.0,,347.33334,102.53945,249.54752,0.13217083,102.53945,249.54752,0.13217083,98.97117,237.74066,0.0,329.9776,329.9776,38129.55,43.430634,37775.63,35253.383,33847.188,0.0,0.0,33799.043,705.57495,0.0,0.0,0.0,0.0,33799.043,705.57495,33050.195,33016.80078125
3351,2021-05-20 14:00:00,283.01666,,223.56667,25.20935,1.1275,0.2,30.137291,329.61127,60.023037,0.0,,283.01666,59.16321,223.09834,0.107696384,59.16321,223.09834,0.107696384,56.200928,212.54288,0.0,263.36893,263.36893,30432.977,40.27255,29944.031,28279.686,27292.502,0.0,0.0,27261.441,710.18427,0.0,0.0,0.0,0.0,27261.441,710.18427,26638.857,26617.255859375
3352,2021-05-20 15:00:00,212.93333,,161.33333,25.10896,0.98625,0.2,22.586102,316.3231,68.67961,0.0,,212.93333,48.84735,159.24266,0.08102756,48.84735,159.24266,0.08102756,44.572216,151.7084,0.0,192.35501,192.35501,22227.97,36.181503,21612.697,20724.8,20064.193,0.0,0.0,20047.498,712.36237,0.0,0.0,0.0,0.0,20047.498,712.36237,19494.443,19482.875
3353,2021-05-20 16:00:00,104.8,,85.03333,24.32943,1.32333,0.2,13.117707,305.35565,79.00668,0.0,,104.8,16.60875,82.63916,0.039879564,16.60875,82.63916,0.039879564,13.08438,78.72925,0.0,89.977356,89.977356,10397.34,29.42997,9693.391,9532.447,9145.364,0.0,0.0,9141.919,716.16473,0.0,0.0,0.0,0.0,9141.919,716.16473,8749.339,8747.0009765625
3354,2021-05-20 17:00:00,3.45,,3.45,23.15423,1.38542,0.2,2.3740242,296.15674,90.0,0.0,,3.45,0.0,3.677263,0.0013128292,0.0,3.677263,0.0013128292,0.0,3.5032804,0.0,3.433215,3.433215,396.73013,23.348299,111.71362,111.54888,111.13042,0.0,0.0,111.128815,402.99298,0.0,0.0,0.0,30.447674,80.681145,580.0,76.657936,76.65776062011719
3355,2021-05-20 18:00:00,0.0,,0.0,22.3865,1.9675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3356,2021-05-20 19:00:00,0.0,,0.0,21.70008,2.78792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3357,2021-05-20 20:00:00,0.0,,0.0,21.01366,1.93167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3358,2021-05-20 21:00:00,0.0,,0.0,20.32724,1.53875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3359,2021-05-20 22:00:00,0.0,,0.0,19.64081,1.47583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3360,2021-05-20 23:00:00,0.0,,0.0,18.93202,1.31375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3361,2021-05-21 00:00:00,0.0,,0.0,18.0739,1.28542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3362,2021-05-21 01:00:00,0.0,,0.0,17.13603,1.7225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3363,2021-05-21 02:00:00,0.0,,0.0,16.29226,1.92083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3364,2021-05-21 03:00:00,0.0,,0.0,15.75656,2.58625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3365,2021-05-21 04:00:00,0.0,,0.0,15.2898,2.31125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3366,2021-05-21 05:00:00,0.0,,0.0,14.93221,2.93458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3367,2021-05-21 06:00:00,0.0,,0.0,14.63666,2.79042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3368,2021-05-21 07:00:00,1.93333,,1.93333,14.84262,2.5,0.2,-1.084897,66.249725,86.11464,0.0,,1.93333,0.0,1.9454979,0.0007356904,0.0,1.9454979,0.0,0.0,1.8534504,0.0,1.8163813,1.8163813,209.88518,14.940217,31.460455,31.176529,31.106272,0.0,0.0,31.105799,207.65833,0.0,0.0,0.0,31.105799,0.0,580.0,0.0,0.0
3369,2021-05-21 08:00:00,114.75,,45.76667,16.53228,2.845,0.2,9.925571,57.45235,75.07946,0.0,,114.75,103.04521,53.71318,0.04366584,103.04521,53.71318,0.04366584,88.18707,51.171844,0.0,136.57175,136.57175,15781.4,23.756235,15095.197,15163.634,14699.431,0.0,0.0,14691.23,741.56506,0.0,0.0,0.0,0.0,14691.23,741.56506,14187.891,14181.7412109375
3370,2021-05-21 09:00:00,221.4,,112.4,18.43662,3.3275,0.2,19.807379,47.07635,65.32366,0.0,,221.4,134.29361,122.0477,0.084249385,134.29361,122.0477,0.084249385,124.92492,116.27325,0.0,236.3742,236.3742,27314.203,30.668123,26774.201,26223.375,25276.527,0.0,0.0,25251.479,733.73846,0.0,0.0,0.0,0.0,25251.479,733.73846,24633.295,24614.818359375
3371,2021-05-21 10:00:00,349.91666,,161.88333,20.42361,2.45333,0.2,27.98167,34.533688,57.527657,0.0,,349.91666,215.16629,172.09674,0.13315386,215.16629,172.09674,0.13315386,205.88649,163.95432,0.0,362.444,362.444,41881.69,39.93978,41596.094,39358.35,37792.03,0.0,0.0,37733.914,717.4885,0.0,0.0,0.0,0.0,37733.914,717.4885,36896.383,36854.71875
3372,2021-05-21 11:00:00,422.36667,,172.78333,22.13091,2.67417,0.2,33.67461,19.530151,52.587906,0.0,,422.36667,273.4705,181.43228,0.16072327,273.4705,181.43228,0.16072327,264.6378,172.84818,0.0,428.73624,428.73624,49541.8,44.985847,49396.273,45845.87,44412.363,0.0,0.0,44328.562,702.3385,0.0,0.0,0.0,0.0,44328.562,702.3385,43383.605,43326.20703125
3373,2021-05-21 12:00:00,441.7,,214.43333,23.39963,2.66917,0.2,36.07944,2.6139867,51.34492,0.0,,441.7,241.0531,221.62343,0.16808018,241.0531,221.62343,0.16808018,233.8101,211.13774,0.0,436.0489,436.0489,50388.32,46.649677,50258.03,46337.49,44560.273,0.0,0.0,44475.45,700.1821,0.0,0.0,0.0,0.0,44475.45,700.1821,43530.52,43472.8125
3374,2021-05-21 13:00:00,451.11667,,169.13333,24.28777,4.05208,0.2,34.75964,345.40823,54.0563,0.0,,451.11667,290.31964,172.97166,0.17166351,290.31964,172.97166,0.17166351,280.1061,164.78784,0.0,435.99606,435.99606,50380.93,46.1173,50250.58,46431.414,44447.402,0.0,0.0,44361.848,695.8755,0.0,0.0,0.0,0.0,44361.848,695.8755,43424.277,43366.8125
3375,2021-05-21 14:00:00,361.26666,,156.85,24.58368,4.87,0.2,29.963057,329.73218,60.185863,0.0,,361.26666,203.49434,158.0088,0.13747287,203.49434,158.0088,0.13747287,193.20453,150.53293,0.0,336.8627,336.8627,38925.78,40.83364,38586.246,36381.406,35333.508,0.0,0.0,35281.54,709.68536,0.0,0.0,0.0,0.0,35281.54,709.68536,34499.727,34463.4609375
3376,2021-05-21 15:00:00,258.01666,,142.95,24.26954,5.21458,0.2,22.43556,316.47052,68.817154,0.0,,258.01666,108.94656,141.30547,0.098183125,108.94656,141.30547,0.098183125,99.31877,134.61987,0.0,229.25987,229.25987,26491.73,35.156796,25938.842,24978.357,24126.92,0.0,0.0,24103.436,720.373,0.0,0.0,0.0,0.0,24103.436,720.373,23507.055,23490.193359375
3377,2021-05-21 16:00:00,125.5,,83.05,23.26069,4.4325,0.2,12.989384,305.51685,79.12192,0.0,,125.5,35.6415,80.319466,0.047756538,35.6415,80.319466,0.047756538,27.980608,76.5193,0.0,102.40991,102.40991,11833.963,28.300179,11129.233,10991.582,10594.209,0.0,0.0,10589.697,720.9218,0.0,0.0,0.0,0.0,10589.697,720.9218,10182.516,10179.3681640625
3378,2021-05-21 17:00:00,3.26667,,3.26667,21.87121,3.55833,0.2,2.2643561,296.32718,90.0,0.0,,3.26667,0.0,3.4844384,0.0012430665,0.0,3.4844384,0.0012430665,0.0,3.319579,0.0,3.2531874,3.2531874,375.91843,22.037792,100.38927,100.12336,99.778885,0.0,0.0,99.77743,378.6447,0.0,0.0,0.0,35.73537,64.04205,580.0,60.846794,60.8466796875
3379,2021-05-21 18:00:00,0.0,,0.0,20.92308,2.49458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3380,2021-05-21 19:00:00,0.0,,0.0,20.06181,1.9525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3381,2021-05-21 20:00:00,0.0,,0.0,19.20053,1.84917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3382,2021-05-21 21:00:00,0.0,,0.0,18.33925,2.07333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3383,2021-05-21 22:00:00,0.0,,0.0,17.47798,2.29583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3384,2021-05-21 23:00:00,0.0,,0.0,16.64185,3.11667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3385,2021-05-22 00:00:00,0.0,,0.0,15.95909,4.10625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3386,2021-05-22 01:00:00,0.0,,0.0,15.28616,4.645,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3387,2021-05-22 02:00:00,0.0,,0.0,14.64976,5.15167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3388,2021-05-22 03:00:00,0.0,,0.0,14.25828,4.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3389,2021-05-22 04:00:00,0.0,,0.0,13.92216,5.02,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3390,2021-05-22 05:00:00,0.0,,0.0,13.66785,5.43375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3391,2021-05-22 06:00:00,0.0,,0.0,13.45807,5.87417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3392,2021-05-22 07:00:00,1.0,,1.0,13.57883,5.74833,0.2,-1.214389,66.09822,86.2427,0.0,,1.0,0.0,1.0119417,0.0003805302,0.0,1.0119417,0.0,0.0,0.96406364,0.0,0.9447824,0.9447824,109.17344,13.62262,8.548666,8.461433,8.4135275,0.0,0.0,8.413414,114.072,0.0,0.0,0.0,8.413414,0.0,580.0,0.0,0.0
3393,2021-05-22 08:00:00,68.4,,61.75,14.65472,6.23625,0.2,9.781264,57.3132,75.22433,0.0,,68.4,9.982996,61.684196,0.026028264,9.982996,61.684196,0.026028264,8.524966,58.765728,0.0,65.94488,65.94488,7620.2627,17.644112,6935.2046,7124.4863,6837.7886,0.0,0.0,6836.005,741.7245,0.0,0.0,0.0,0.0,6836.005,741.7245,6475.952,6474.666015625
3394,2021-05-22 09:00:00,166.25,,137.5,16.15374,6.10958,0.2,19.645716,46.953407,65.48778,0.0,,166.25,35.478584,140.13733,0.06326314,35.478584,140.13733,0.06326314,32.97682,133.507,0.0,163.15414,163.15414,18852.816,23.59254,18195.809,18287.97,17685.697,0.0,0.0,17673.957,745.8325,0.0,0.0,0.0,0.0,17673.957,745.8325,17124.777,17115.818359375
3395,2021-05-22 10:00:00,254.65,,186.06667,17.69128,7.07792,0.2,27.80204,34.437897,57.710873,0.0,,254.65,78.548965,192.28082,0.09690201,78.548965,192.28082,0.09690201,75.12428,183.18344,0.0,253.14157,253.14157,29251.826,28.735458,28743.209,28354.424,27400.81,0.0,0.0,27371.992,739.9089,0.0,0.0,0.0,0.0,27371.992,739.9089,26723.357,26701.544921875
3396,2021-05-22 11:00:00,328.31668,,262.11667,19.10401,8.08208,0.2,33.480785,19.479593,52.784237,0.0,,328.31668,72.57944,268.64175,0.12493441,72.57944,268.64175,0.12493441,70.208305,255.93149,0.0,319.617,319.617,36932.316,32.425636,36556.797,35581.703,34246.473,0.0,0.0,34201.18,736.96436,0.0,0.0,0.0,0.0,34201.18,736.96436,33416.246,33382.13671875
3397,2021-05-22 12:00:00,339.18332,,253.2,20.14099,8.16875,0.2,35.881542,2.6255126,51.54107,0.0,,339.18332,91.24141,257.38318,0.12906949,91.24141,257.38318,0.12906949,88.468414,245.2056,0.0,327.00052,327.00052,37786.594,33.71672,37426.496,36253.43,34681.027,0.0,0.0,34634.56,736.41943,0.0,0.0,0.0,0.0,34634.56,736.41943,33841.15,33806.2734375
3398,2021-05-22 13:00:00,312.28333,,246.95,20.72245,6.96792,0.2,34.5714,345.48242,54.237206,0.0,,312.28333,67.29047,248.83592,0.11883324,67.29047,248.83592,0.11883324,64.89806,237.06273,0.0,295.92157,295.92157,34194.45,33.697834,33770.254,32711.592,31590.252,0.0,0.0,31550.973,728.90857,0.0,0.0,0.0,0.0,31550.973,728.90857,30826.969,30797.93359375
3399,2021-05-22 14:00:00,290.06668,,234.58333,21.02431,6.86708,0.2,29.794796,329.85178,60.34287,0.0,,290.06668,55.25037,237.83621,0.11037913,55.25037,237.83621,0.11037913,52.429882,226.58345,0.0,273.43307,273.43307,31595.502,33.068768,31126.252,30218.504,29050.479,0.0,0.0,29017.367,731.6812,0.0,0.0,0.0,0.0,29017.367,731.6812,28341.686,28317.314453125
3400,2021-05-22 15:00:00,199.7,,163.98334,20.78459,5.83,0.2,22.290703,316.61557,68.94923,0.0,,199.7,33.82296,165.49141,0.07599188,33.82296,165.49141,0.07599188,30.805948,157.6615,0.0,184.69809,184.69809,21342.553,29.313465,20715.525,20388.25,19724.107,0.0,0.0,19708.959,731.9324,0.0,0.0,0.0,0.0,19708.959,731.9324,19148.393,19137.23828125
3401,2021-05-22 16:00:00,102.08333,,83.76667,20.17345,5.80083,0.2,12.866426,305.675,79.23202,0.0,,102.08333,15.368075,81.39535,0.03884579,15.368075,81.39535,0.03884579,12.023683,77.54429,0.0,87.77661,87.77661,10142.707,24.232128,9439.479,9466.159,9129.454,0.0,0.0,9126.153,727.7059,0.0,0.0,0.0,0.0,9126.153,727.7059,8727.425,8725.1015625
3402,2021-05-22 17:00:00,6.3,,6.3,19.15213,5.58542,0.2,2.159783,296.49417,90.0,0.0,,6.3,0.0,6.5594707,0.0023973403,0.0,6.5594707,0.0023973403,0.0,6.249122,0.0,6.12414,6.12414,707.6792,19.438091,337.9797,339.2075,332.44894,0.0,0.0,332.44278,612.8999,0.0,0.0,0.0,0.0,332.44278,612.8999,314.22437,314.2213439941406
3403,2021-05-22 18:00:00,0.0,,0.0,18.29277,6.17417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3404,2021-05-22 19:00:00,0.0,,0.0,17.47345,5.61875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3405,2021-05-22 20:00:00,0.0,,0.0,16.65412,4.83333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3406,2021-05-22 21:00:00,0.0,,0.0,15.8348,3.81625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3407,2021-05-22 22:00:00,0.0,,0.0,15.01548,3.9725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3408,2021-05-22 23:00:00,0.0,,0.0,14.20793,4.12583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3409,2021-05-23 00:00:00,0.0,,0.0,13.47234,3.85167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3410,2021-05-23 01:00:00,0.0,,0.0,12.74257,4.05375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3411,2021-05-23 02:00:00,0.0,,0.0,12.05525,5.72542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3412,2021-05-23 03:00:00,0.0,,0.0,11.63865,6.53625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3413,2021-05-23 04:00:00,0.0,,0.0,11.28324,6.28875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3414,2021-05-23 05:00:00,0.0,,0.0,11.01824,6.32583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3415,2021-05-23 06:00:00,0.0,,0.0,10.80633,6.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3416,2021-05-23 07:00:00,1.78333,,1.78333,11.07986,6.50542,0.2,-1.3420907,65.952614,86.369064,0.0,,1.78333,0.0,1.8025267,0.00067861093,0.0,1.8025267,0.0,0.0,1.7172436,0.0,1.6828988,1.6828988,194.46744,11.15522,27.033674,26.69848,26.627138,0.0,0.0,26.626738,192.58376,0.0,0.0,0.0,26.626738,0.0,580.0,0.0,0.0
3417,2021-05-23 08:00:00,115.91667,,45.48333,13.02148,7.665,0.2,9.639288,57.179943,75.366875,0.0,,115.91667,106.26481,53.414368,0.04410979,106.26481,53.414368,0.04410979,90.54624,50.88717,0.0,138.60474,138.60474,16016.324,18.9092,15332.008,15672.134,15178.992,0.0,0.0,15170.495,754.8843,0.0,0.0,0.0,0.0,15170.495,754.8843,14652.101,14645.552734375
3418,2021-05-23 09:00:00,269.43332,,73.53333,15.60124,8.71833,0.2,19.487122,46.83634,65.64873,0.0,,269.43332,242.13612,82.20042,0.102527514,242.13612,82.20042,0.102527514,224.88098,78.311264,0.0,297.1284,297.1284,34335.344,27.632164,33913.688,33590.64,32351.97,0.0,0.0,32312.896,748.1687,0.0,0.0,0.0,0.0,32312.896,748.1687,31557.62,31527.154296875
3419,2021-05-23 10:00:00,405.43332,,84.85,18.17221,9.23542,0.2,27.6264,34.347675,57.889893,0.0,,405.43332,367.48724,92.90494,0.15427962,367.48724,92.90494,0.15427962,351.29398,88.509315,0.0,431.0072,431.0072,49804.652,35.21817,49663.883,47852.484,45762.555,0.0,0.0,45680.9,734.28217,0.0,0.0,0.0,0.0,45680.9,734.28217,44670.38,44609.42578125
3420,2021-05-23 11:00:00,497.76666,,97.86667,20.40324,9.23958,0.2,33.291935,19.433601,52.975334,0.0,,497.76666,438.69742,104.51078,0.18941525,438.69742,104.51078,0.18941525,424.20523,99.566055,0.0,513.29584,513.29584,59313.07,40.699802,59337.645,56013.223,53936.906,0.0,0.0,53818.812,718.1833,0.0,0.0,0.0,0.0,53818.812,718.1833,52682.777,52598.08984375
3421,2021-05-23 12:00:00,520.01666,,124.13333,22.06194,8.925,0.2,35.68941,2.6397164,51.731277,0.0,,520.01666,420.285,130.46292,0.19788204,420.285,130.46292,0.19788204,407.36975,124.29032,0.0,521.02686,521.02686,60206.844,42.96121,60246.133,56379.45,54762.16,0.0,0.0,54637.402,708.9498,0.0,0.0,0.0,0.0,54637.402,708.9498,53499.42,53411.9140625
3422,2021-05-23 13:00:00,507.26666,,112.45,23.16488,8.99375,0.2,34.389263,345.55704,54.412006,0.0,,507.26666,406.79803,116.37576,0.19303028,406.79803,116.37576,0.19303028,392.1868,110.86967,0.0,492.99533,492.99533,56969.066,42.877995,56954.48,53310.99,51681.766,0.0,0.0,51570.83,708.64374,0.0,0.0,0.0,0.0,51570.83,708.64374,50488.785,50411.15625
3423,2021-05-23 14:00:00,443.58334,,91.85,23.67561,7.66708,0.2,29.632553,329.97,60.494003,0.0,,443.58334,350.36667,93.44208,0.16879685,350.36667,93.44208,0.16879685,332.31583,89.02104,0.0,412.91013,412.91013,47713.3,41.21375,47534.53,44768.273,43221.777,0.0,0.0,43145.28,714.10614,0.0,0.0,0.0,0.0,43145.28,714.10614,42207.797,42153.265625
3424,2021-05-23 15:00:00,318.3,,77.3,23.45049,8.05958,0.2,22.151567,316.75812,69.0758,0.0,,318.3,228.26453,76.900635,0.12112276,228.26453,76.900635,0.12112276,207.7198,73.26223,0.0,275.3624,275.3624,31819.371,34.939342,31353.96,30227.084,29039.986,0.0,0.0,29006.31,726.56274,0.0,0.0,0.0,0.0,29006.31,726.56274,28335.078,28310.580078125
3425,2021-05-23 16:00:00,161.63333,,59.83333,22.32232,8.34,0.2,12.748858,305.83005,79.33697,0.0,,161.63333,85.35657,57.609444,0.06150636,85.35657,57.609444,0.06150636,66.55911,54.883762,0.0,119.014015,119.014015,13752.552,27.224947,13053.556,12945.545,12462.758,0.0,0.0,12456.585,727.0598,0.0,0.0,0.0,0.0,12456.585,727.0598,12005.76,12001.345703125
3426,2021-05-23 17:00:00,10.03333,,10.03333,20.64955,10.04667,0.2,2.0603142,296.65768,90.0,0.0,,10.03333,0.0,10.117967,0.003817985,0.0,10.117967,0.003817985,0.0,9.639255,0.0,9.446469,9.446469,1091.5785,21.009611,669.5832,675.8987,658.69684,0.0,0.0,658.67444,637.37665,0.0,0.0,0.0,0.0,658.67444,637.37665,620.4554,620.4436645507812
3427,2021-05-23 18:00:00,0.0,,0.0,19.43504,9.09292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3428,2021-05-23 19:00:00,0.0,,0.0,18.3145,9.175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3429,2021-05-23 20:00:00,0.0,,0.0,17.19396,8.79208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3430,2021-05-23 21:00:00,0.0,,0.0,16.07342,8.19292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
