hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
3431,2021-05-23 22:00:00,0.0,,0.0,14.95288,7.39708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3432,2021-05-23 23:00:00,0.0,,0.0,13.83702,6.16708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3433,2021-05-24 00:00:00,0.0,,0.0,12.74105,6.75833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3434,2021-05-24 01:00:00,0.0,,0.0,11.59353,9.97958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3435,2021-05-24 02:00:00,0.0,,0.0,10.50163,13.345,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3436,2021-05-24 03:00:00,0.0,,0.0,9.81544,11.62208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3437,2021-05-24 04:00:00,0.0,,0.0,9.22094,11.92,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3438,2021-05-24 05:00:00,0.0,,0.0,8.76195,12.225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3439,2021-05-24 06:00:00,0.0,,0.0,8.37762,11.7125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3440,2021-05-24 07:00:00,1.83333,,1.83333,8.58954,9.74542,0.2,-1.4679298,65.81292,86.493645,0.0,,1.83333,0.0,1.8561708,0.00069763744,0.0,1.8561708,0.0,0.0,1.7683496,0.0,1.7329826,1.7329826,200.2492,8.656506,28.649067,28.229803,28.164871,0.0,0.0,28.164442,197.86723,0.0,0.0,0.0,28.164442,0.0,580.0,0.0,0.0
3441,2021-05-24 08:00:00,131.01666,,37.91667,10.64559,9.99667,0.2,9.499725,57.05258,75.507,0.0,,131.01666,141.17154,44.384224,0.049855795,141.17154,44.384224,0.049855795,120.02533,42.284267,0.0,159.0634,159.0634,18380.07,16.722244,17717.918,18248.324,17578.844,0.0,0.0,17567.746,765.6816,0.0,0.0,0.0,0.0,17567.746,765.6816,17009.682,17000.875
3442,2021-05-24 09:00:00,304.66666,,48.38333,13.39272,10.05167,0.2,19.331686,46.725136,65.80642,0.0,,304.66666,317.27713,53.50073,0.11593486,317.27713,53.50073,0.11593486,294.43173,50.969444,0.0,338.49313,338.49313,39114.332,26.29176,38778.227,38596.75,37268.785,0.0,0.0,37217.535,752.75146,0.0,0.0,0.0,0.0,37217.535,752.75146,36355.03,36314.76953125
3443,2021-05-24 10:00:00,444.08334,,54.15,16.08614,9.70333,0.2,27.454838,34.262978,58.064632,0.0,,444.08334,447.37088,58.546688,0.16898713,447.37088,58.546688,0.16898713,427.4518,55.776665,0.0,473.56393,473.56393,54723.37,34.420654,54670.12,52838.445,50739.316,0.0,0.0,50640.086,736.0585,0.0,0.0,0.0,0.0,50640.086,736.0585,49533.88,49458.921875
3444,2021-05-24 11:00:00,547.1,,58.31667,18.41889,9.08583,0.2,33.108147,19.39211,53.161125,0.0,,547.1,536.5195,62.049564,0.20818807,536.5195,62.049564,0.20818807,518.6032,59.113808,0.0,566.16266,566.16266,65420.85,40.96305,65540.36,61806.156,59512.2,0.0,0.0,59367.992,717.4107,0.0,0.0,0.0,0.0,59367.992,717.4107,58117.184,58014.421875
3445,2021-05-24 12:00:00,603.9,,83.36667,20.25168,7.58958,0.2,35.50311,2.6565323,51.915493,0.0,,603.9,552.86884,87.16246,0.22980218,552.86884,87.16246,0.22980218,535.6964,83.038536,0.0,606.3602,606.3602,70069.09,46.09749,70252.8,64950.22,62896.297,0.0,0.0,62726.766,699.1918,0.0,0.0,0.0,0.0,62726.766,699.1918,61436.492,61321.38671875
3446,2021-05-24 13:00:00,576.85,,62.55,21.45096,8.48375,0.2,34.213284,345.63202,54.58066,0.0,,576.85,530.1067,64.82002,0.21950884,530.1067,64.82002,0.21950884,510.87817,61.753193,0.0,561.1787,561.1787,64847.312,44.417282,64958.703,60448.805,58601.113,0.0,0.0,58456.375,704.29553,0.0,0.0,0.0,0.0,58456.375,704.29553,57246.47,57146.203125
3447,2021-05-24 14:00:00,504.96667,,59.06667,21.96148,8.10333,0.2,29.47637,330.0868,60.639233,0.0,,504.96667,444.30737,60.447903,0.19215506,444.30737,60.447903,0.19215506,421.21365,57.58793,0.0,469.22556,469.22556,54220.85,41.499886,54158.797,50962.723,49381.27,0.0,0.0,49280.355,711.8677,0.0,0.0,0.0,0.0,49280.355,711.8677,48233.8,48163.0703125
3448,2021-05-24 15:00:00,369.61667,,58.05,21.70045,8.0,0.2,22.018183,316.89816,69.196846,0.0,,369.61667,295.15952,58.418694,0.1406503,295.15952,58.418694,0.1406503,268.36426,55.654728,0.0,317.5386,317.5386,36692.684,34.98497,36312.902,35008.066,33676.215,0.0,0.0,33631.492,729.56805,0.0,0.0,0.0,0.0,33631.492,729.56805,32864.86,32831.91015625
3449,2021-05-24 16:00:00,195.91667,,48.16667,20.45848,8.04833,0.2,12.636697,305.98196,79.43677,0.0,,195.91667,123.80962,46.721436,0.07455221,123.80962,46.721436,0.07455221,96.23149,44.510902,0.0,137.92755,137.92755,15938.2,26.216131,15253.333,15183.9,14618.89,0.0,0.0,14610.613,737.1686,0.0,0.0,0.0,0.0,14610.613,737.1686,14110.977,14104.8876953125
3450,2021-05-24 17:00:00,13.26667,,12.78333,18.60809,8.26375,0.2,1.9659556,296.81763,90.0,0.0,,13.26667,0.0,13.964228,0.0050483686,0.0,13.964228,0.0050483686,0.0,13.303537,0.0,13.037466,13.037466,1506.5283,19.147018,1043.1791,1061.4731,1033.8966,0.0,0.0,1033.8451,660.61206,0.0,0.0,0.0,0.0,1033.8451,660.61206,971.04895,971.0202026367188
3451,2021-05-24 18:00:00,0.0,,0.0,17.50488,7.585,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3452,2021-05-24 19:00:00,0.0,,0.0,16.54845,6.17125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3453,2021-05-24 20:00:00,0.0,,0.0,15.59202,5.43417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3454,2021-05-24 21:00:00,0.0,,0.0,14.63558,3.94792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3455,2021-05-24 22:00:00,0.0,,0.0,13.67915,3.16625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3456,2021-05-24 23:00:00,0.0,,0.0,12.76176,2.99833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3457,2021-05-25 00:00:00,0.0,,0.0,12.0844,3.26542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3458,2021-05-25 01:00:00,0.0,,0.0,11.43436,2.44042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3459,2021-05-25 02:00:00,0.0,,0.0,10.82011,2.69833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3460,2021-05-25 03:00:00,0.0,,0.0,10.44334,2.45667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3461,2021-05-25 04:00:00,0.0,,0.0,10.12026,1.45333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3462,2021-05-25 05:00:00,0.0,,0.0,9.8765,1.71042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3463,2021-05-25 06:00:00,0.0,,0.0,9.67997,1.67667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3464,2021-05-25 07:00:00,1.66667,,1.66667,9.95945,1.64417,0.2,-1.5918328,65.67917,86.61638,0.0,,1.66667,0.0,1.6920594,0.0006342183,0.0,1.6920594,0.0,0.0,1.6120028,0.0,1.5797628,1.5797628,182.54776,10.047704,23.826265,23.507166,23.451334,0.0,0.0,23.450981,180.59975,0.0,0.0,0.0,23.450981,0.0,580.0,0.0,0.0
3465,2021-05-25 08:00:00,118.75,,42.5,11.98688,2.92875,0.2,9.362659,56.93113,75.64464,0.0,,118.75,116.208015,50.307247,0.04518796,116.208015,50.307247,0.04518796,98.58327,47.927055,0.0,143.58011,143.58011,16591.613,19.552656,15912.187,16226.944,15595.925,0.0,0.0,15587.032,757.78485,0.0,0.0,0.0,0.0,15587.032,757.78485,15060.289,15053.3740234375
3466,2021-05-25 09:00:00,268.18332,,67.23333,14.59388,3.4,0.2,19.179499,46.619774,65.96076,0.0,,268.18332,249.16977,75.52654,0.10205185,249.16977,75.52654,0.10205185,231.04494,71.95315,0.0,296.93814,296.93814,34312.004,29.908743,33889.895,33290.184,32123.482,0.0,0.0,32084.256,741.79926,0.0,0.0,0.0,0.0,32084.256,741.79926,31338.941,31308.953125
3467,2021-05-25 10:00:00,387.05,,102.91667,17.05233,3.11542,0.2,27.287445,34.18376,58.234997,0.0,,387.05,326.2659,111.93192,0.14728421,326.2659,111.93192,0.14728421,311.59103,106.63608,0.0,409.86258,409.86258,47361.355,38.466873,47176.195,44900.715,43448.65,0.0,0.0,43372.504,719.2727,0.0,0.0,0.0,0.0,43372.504,719.2727,42424.523,42369.578125
3468,2021-05-25 11:00:00,453.93332,,146.65,19.0608,2.85083,0.2,32.92949,19.355055,53.341534,0.0,,453.93332,337.4897,155.57172,0.17273533,337.4897,155.57172,0.17273533,326.10077,148.21114,0.0,464.82568,464.82568,53711.215,43.64121,53640.14,50051.133,48047.08,0.0,0.0,47950.934,709.32025,0.0,0.0,0.0,0.0,47950.934,709.32025,46931.61,46864.47265625
3469,2021-05-25 12:00:00,477.83334,,164.65,20.56882,3.12875,0.2,35.322697,2.675893,52.09365,0.0,,477.83334,332.78732,170.89336,0.18183002,332.78732,170.89336,0.18183002,322.3432,162.80786,0.0,475.44803,475.44803,54940.684,45.39502,54891.09,50869.887,49203.215,0.0,0.0,49099.94,701.0157,0.0,0.0,0.0,0.0,49099.94,701.0157,48071.945,48001.16015625
3470,2021-05-25 13:00:00,484.01666,,135.13333,21.64026,4.66583,0.2,34.043507,345.70734,54.743122,0.0,,484.01666,359.7401,139.41762,0.18418296,359.7401,139.41762,0.18418296,346.56696,132.82133,0.0,469.8005,469.8005,54289.02,44.514534,54228.17,50431.88,48571.453,0.0,0.0,48472.883,706.931,0.0,0.0,0.0,0.0,48472.883,706.931,47447.61,47379.328125
3471,2021-05-25 14:00:00,418.6,,110.0,22.1473,5.20708,0.2,29.326288,330.20215,60.778522,0.0,,418.6,307.5946,111.72167,0.15928994,307.5946,111.72167,0.15928994,291.47055,106.435776,0.0,389.9482,389.9482,45060.168,40.671757,44832.844,42306.12,40736.742,0.0,0.0,40668.87,715.5493,0.0,0.0,0.0,0.0,40668.87,715.5493,39776.58,39728.41796875
3472,2021-05-25 15:00:00,322.53333,,74.8,22.05821,5.98542,0.2,21.890581,317.0356,69.31234,0.0,,322.53333,234.73526,74.43731,0.12273367,234.73526,74.43731,0.12273367,213.24913,70.91545,0.0,278.4813,278.4813,32178.65,34.827133,31719.396,30591.816,29545.4,0.0,0.0,29510.615,725.5722,0.0,0.0,0.0,0.0,29510.615,725.5722,28830.031,28804.671875
3473,2021-05-25 16:00:00,181.63333,,45.05,21.10258,5.65333,0.2,12.52996,306.13065,79.531395,0.0,,181.63333,114.38918,43.631657,0.069116965,114.38918,43.631657,0.069116965,88.630585,41.56731,0.0,127.59393,127.59393,14744.228,27.042088,14050.803,13943.893,13281.438,0.0,0.0,13274.573,735.50586,0.0,0.0,0.0,0.0,13274.573,735.50586,12801.869,12796.8984375
3474,2021-05-25 17:00:00,15.1,,14.33333,19.50088,5.38958,0.2,1.8767107,296.97394,90.0,0.0,,15.1,0.0,15.4051285,0.005746006,0.0,15.4051285,0.005746006,0.0,14.676265,0.0,14.38274,14.38274,1661.9679,20.17848,1185.4,1203.3418,1171.1508,0.0,0.0,1171.0859,666.41644,0.0,0.0,0.0,0.0,1171.0859,666.41644,1099.3326,1099.2957763671875
3475,2021-05-25 18:00:00,0.0,,0.0,18.3916,4.92125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3476,2021-05-25 19:00:00,0.0,,0.0,17.38561,3.39958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3477,2021-05-25 20:00:00,0.0,,0.0,16.37961,2.24542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3478,2021-05-25 21:00:00,0.0,,0.0,15.37362,1.55167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3479,2021-05-25 22:00:00,0.0,,0.0,14.36762,1.76042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3480,2021-05-25 23:00:00,0.0,,0.0,13.37158,1.97167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3481,2021-05-26 00:00:00,0.0,,0.0,12.43206,2.46125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3482,2021-05-26 01:00:00,0.0,,0.0,11.4708,2.42083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3483,2021-05-26 02:00:00,0.0,,0.0,10.55977,3.27417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3484,2021-05-26 03:00:00,0.0,,0.0,9.99512,2.39792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3485,2021-05-26 04:00:00,0.0,,0.0,9.50876,1.26792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3486,2021-05-26 05:00:00,0.0,,0.0,9.1381,1.08792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3487,2021-05-26 06:00:00,0.0,,0.0,8.83221,1.06125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3488,2021-05-26 07:00:00,1.76667,,1.76667,9.11706,1.40875,0.2,-1.7137252,65.55139,86.737175,0.0,,1.76667,0.0,1.7960014,0.0006722713,0.0,1.7960014,0.0,0.0,1.711027,0.0,1.6768066,1.6768066,193.76167,9.211744,26.849518,26.469852,26.388723,0.0,0.0,26.388325,191.56316,0.0,0.0,0.0,26.388325,0.0,580.0,0.0,0.0
3489,2021-05-26 08:00:00,142.66667,,46.56667,11.46176,2.02875,0.2,9.228173,56.81559,75.77968,0.0,,142.66667,147.207,54.497177,0.054288976,147.207,54.497177,0.054288976,124.60475,51.91875,0.0,172.99303,172.99303,19990.299,20.958448,19346.398,19628.074,18927.924,0.0,0.0,18914.76,755.9986,0.0,0.0,0.0,0.0,18914.76,755.9986,18348.115,18337.826171875
3490,2021-05-26 09:00:00,332.36667,,71.03333,14.58195,3.37792,0.2,19.030645,46.52023,66.111664,0.0,,332.36667,324.5534,78.568306,0.12647556,324.5534,78.568306,0.12647556,300.70834,74.851,0.0,368.04816,368.04816,42529.566,33.583458,42255.844,40955.184,39481.414,0.0,0.0,39420.543,734.40497,0.0,0.0,0.0,0.0,39420.543,734.40497,38532.086,38486.6796875
3491,2021-05-26 10:00:00,492.05,,84.21667,17.62884,4.19417,0.2,27.124308,34.109978,58.4009,0.0,,492.05,468.7056,91.570946,0.18723989,468.7056,91.570946,0.18723989,447.4147,87.23844,0.0,523.9601,523.9601,60544.887,43.693512,60589.64,56537.473,54053.867,0.0,0.0,53928.68,697.8478,0.0,0.0,0.0,0.0,53928.68,697.8478,52821.125,52735.41015625
3492,2021-05-26 11:00:00,597.7167,,94.18333,20.24074,4.89417,0.2,32.756046,19.322367,53.516483,0.0,,597.7167,553.34875,100.71829,0.22744925,553.34875,100.71829,0.22744925,534.4843,95.953,0.0,617.8286,617.8286,71392.78,50.01149,71592.875,65164.75,63074.24,0.0,0.0,62899.945,690.5551,0.0,0.0,0.0,0.0,62899.945,690.5551,61620.844,61504.99609375
3493,2021-05-26 12:00:00,640.8667,,98.68333,22.24213,5.6425,0.2,35.148243,2.6977308,52.265694,0.0,,640.8667,576.3767,103.87438,0.24386913,576.3767,103.87438,0.24386913,558.106,98.95976,0.0,643.92444,643.92444,74407.18,52.23164,74641.82,67334.06,65127.67,0.0,0.0,64939.01,684.8913,0.0,0.0,0.0,0.0,64939.01,684.8913,63627.27,63503.41015625
3494,2021-05-26 13:00:00,617.1667,,95.5,23.53739,6.425,0.2,33.879986,345.78293,54.899345,0.0,,617.1667,538.0988,98.98409,0.23485056,538.0988,98.98409,0.23485056,518.21375,94.30085,0.0,600.2643,600.2643,69364.88,50.515682,69538.93,63163.508,60352.742,0.0,0.0,60187.453,677.9485,0.0,0.0,0.0,0.0,60187.453,677.9485,58986.074,58880.1171875
3495,2021-05-26 14:00:00,528.0,,84.0,24.07413,5.89917,0.2,29.182343,330.31598,60.91184,0.0,,528.0,442.6926,85.68569,0.20091994,442.6926,85.68569,0.20091994,419.2972,81.63164,0.0,490.91028,490.91028,56725.39,46.671852,56706.695,52294.234,50678.453,0.0,0.0,50567.758,697.3071,0.0,0.0,0.0,0.0,50567.758,697.3071,49519.85,49445.171875
3496,2021-05-26 15:00:00,382.48334,,70.43333,23.74467,6.80458,0.2,21.768785,317.17044,69.42227,0.0,,382.48334,295.7398,70.45786,0.14554645,295.7398,70.45786,0.14554645,268.45587,67.12428,0.0,328.86856,328.86856,38001.91,38.272263,37645.645,35845.824,34627.094,0.0,0.0,34578.477,718.66534,0.0,0.0,0.0,0.0,34578.477,718.66534,33802.383,33767.3984375
3497,2021-05-26 16:00:00,198.18333,,56.11667,22.36083,7.32583,0.2,12.428659,306.27606,79.62085,0.0,,198.18333,118.92223,53.97301,0.07541474,118.92223,53.97301,0.07541474,91.863945,51.419384,0.0,140.41766,140.41766,16225.809,28.418324,15543.228,15346.346,14897.01,0.0,0.0,14888.225,728.67303,0.0,0.0,0.0,0.0,14888.225,728.67303,14387.908,14381.56640625
3498,2021-05-26 17:00:00,9.83333,,9.83333,20.34853,6.64625,0.2,1.7925792,297.1265,90.0,0.0,,9.83333,0.0,9.871111,0.003741879,0.0,9.871111,0.003741879,0.0,9.4040785,0.0,9.215997,9.215997,1064.9596,20.758585,646.0119,652.3183,635.81287,0.0,0.0,635.7918,634.5723,0.0,0.0,0.0,0.0,635.7918,634.5723,599.1507,599.1397705078125
3499,2021-05-26 18:00:00,0.0,,0.0,19.14949,5.53167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3500,2021-05-26 19:00:00,0.0,,0.0,18.10926,4.98167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3501,2021-05-26 20:00:00,0.0,,0.0,17.06902,3.9075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3502,2021-05-26 21:00:00,0.0,,0.0,16.02879,3.25583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3503,2021-05-26 22:00:00,0.0,,0.0,14.98855,2.70958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3504,2021-05-26 23:00:00,0.0,,0.0,13.97066,3.73292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3505,2021-05-27 00:00:00,0.0,,0.0,13.08673,3.49208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3506,2021-05-27 01:00:00,0.0,,0.0,12.19703,3.02583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3507,2021-05-27 02:00:00,0.0,,0.0,11.35388,3.24833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3508,2021-05-27 03:00:00,0.0,,0.0,10.83146,3.3,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3509,2021-05-27 04:00:00,0.0,,0.0,10.38154,3.33625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3510,2021-05-27 05:00:00,0.0,,0.0,10.03873,3.58542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3511,2021-05-27 06:00:00,0.0,,0.0,9.75518,3.77417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3512,2021-05-27 07:00:00,1.33333,,1.33333,10.00217,3.8,0.2,-1.833532,65.429596,86.85596,0.0,,1.33333,0.0,1.3614948,0.0005073723,0.0,1.3614948,0.0,0.0,1.2970783,0.0,1.2711368,1.2711368,146.88287,10.066547,15.450047,15.243441,15.201591,0.0,0.0,15.201361,145.68034,0.0,0.0,0.0,15.201361,0.0,580.0,0.0,0.0
3513,2021-05-27 08:00:00,126.9,,38.4,12.08285,3.93292,0.2,9.096352,56.705956,75.91205,0.0,,126.9,136.25891,44.817627,0.04828928,136.25891,44.817627,0.04828928,115.0824,42.697166,0.0,154.62396,154.62396,17867.527,19.866678,17200.207,17519.44,16685.367,0.0,0.0,16675.14,757.2379,0.0,0.0,0.0,0.0,16675.14,757.2379,16132.561,16124.61328125
3514,2021-05-27 09:00:00,297.81668,,49.13333,14.87742,4.78208,0.2,18.885218,46.426483,66.25903,0.0,,297.81668,309.32587,54.369087,0.11332824,309.32587,54.369087,0.11332824,286.37634,51.79672,0.0,331.4096,331.4096,38295.72,30.92841,37944.82,37134.633,35237.37,0.0,0.0,35190.598,746.1873,0.0,0.0,0.0,0.0,35190.598,746.1873,34376.656,34340.62109375
3515,2021-05-27 10:00:00,445.01666,,60.66667,17.63672,5.05,0.2,26.965508,34.041576,58.562267,0.0,,445.01666,442.08682,65.52406,0.16934228,442.08682,65.52406,0.16934228,421.8109,62.423916,0.0,474.55014,474.55014,54835.324,40.34188,54784.08,51781.15,50281.094,0.0,0.0,50177.473,714.9372,0.0,0.0,0.0,0.0,50177.473,714.9372,49110.53,49036.98828125
3516,2021-05-27 11:00:00,543.15,,65.0,20.01839,5.10708,0.2,32.587894,19.29398,53.685905,0.0,,543.15,525.7514,69.10361,0.20668498,525.7514,69.10361,0.20668498,507.65015,65.83411,0.0,562.0145,562.0145,64941.613,46.838596,65054.465,59964.812,58080.445,0.0,0.0,57935.105,696.553,0.0,0.0,0.0,0.0,57935.105,696.553,56748.98,56650.60546875
3517,2021-05-27 12:00:00,593.3333,,63.35,21.85078,6.29083,0.2,34.979805,2.7219758,52.431572,0.0,,593.3333,563.653,66.49479,0.22578123,563.653,66.49479,0.22578123,545.61255,63.348717,0.0,596.782,596.782,68959.8,48.836803,69128.87,63219.04,60886.23,0.0,0.0,60725.76,694.7035,0.0,0.0,0.0,0.0,60725.76,694.7035,59484.766,59376.9609375
3518,2021-05-27 13:00:00,562.93335,,58.93333,23.0396,7.08208,0.2,33.722767,345.8587,55.04929,0.0,,562.93335,520.0653,61.135136,0.21421313,520.0653,61.135136,0.21421313,500.6775,58.242645,0.0,547.74176,547.74176,63292.727,46.932213,63380.746,58398.85,56863.492,0.0,0.0,56724.285,696.29584,0.0,0.0,0.0,0.0,56724.285,696.29584,55563.707,55469.58203125
3519,2021-05-27 14:00:00,477.58334,,71.45,23.5227,7.55,0.2,29.044567,330.42825,61.03915,0.0,,477.58334,405.0643,73.026474,0.18173487,405.0643,73.026474,0.18173487,383.49036,69.571365,0.0,444.0005,444.0005,51306.18,42.482117,51192.418,47983.66,46074.01,0.0,0.0,45983.918,703.0237,0.0,0.0,0.0,0.0,45983.918,703.0237,45008.203,44946.3203125
3520,2021-05-27 15:00:00,346.58334,,55.95,23.22251,7.12917,0.2,21.65282,317.3026,69.52662,0.0,,346.58334,275.50287,56.006226,0.13188542,275.50287,56.006226,0.13188542,249.89484,53.3564,0.0,297.18622,297.18622,34341.273,36.15809,33919.645,32553.527,31470.467,0.0,0.0,31430.55,722.28534,0.0,0.0,0.0,0.0,31430.55,722.28534,30714.453,30685.62109375
3521,2021-05-27 16:00:00,178.95,,45.98333,21.96818,6.44958,0.2,12.332808,306.4181,79.705124,0.0,,178.95,111.25544,44.576008,0.06809588,111.25544,44.576008,0.06809588,85.69157,42.46698,0.0,125.595375,125.595375,14512.797,27.606632,13817.904,13684.131,13212.622,0.0,0.0,13205.727,728.4756,0.0,0.0,0.0,0.0,13205.727,728.4756,12737.827,12732.875
3522,2021-05-27 17:00:00,9.23333,,9.2,20.14861,4.39,0.2,1.713558,297.27527,90.0,0.0,,9.23333,0.0,9.270936,0.0035135609,0.0,9.270936,0.0035135609,0.0,8.832299,0.0,8.655654,8.655654,1000.16724,20.57537,588.9252,594.4345,578.2604,0.0,0.0,578.2428,632.1502,0.0,0.0,0.0,0.0,578.2428,632.1502,545.0653,545.0562133789062
3523,2021-05-27 18:00:00,0.0,,0.0,19.05039,3.24208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3524,2021-05-27 19:00:00,0.0,,0.0,18.09318,3.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3525,2021-05-27 20:00:00,0.0,,0.0,17.13597,3.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3526,2021-05-27 21:00:00,0.0,,0.0,16.17876,3.03958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3527,2021-05-27 22:00:00,0.0,,0.0,15.22155,2.56792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3528,2021-05-27 23:00:00,0.0,,0.0,14.28482,2.08458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3529,2021-05-28 00:00:00,0.0,,0.0,13.472,3.02167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3530,2021-05-28 01:00:00,0.0,,0.0,12.66099,2.63,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3531,2021-05-28 02:00:00,0.0,,0.0,11.89412,2.11625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3532,2021-05-28 03:00:00,0.0,,0.0,11.42262,1.76375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3533,2021-05-28 04:00:00,0.0,,0.0,11.0179,1.94417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3534,2021-05-28 05:00:00,0.0,,0.0,10.71183,3.08917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3535,2021-05-28 06:00:00,0.0,,0.0,10.46033,4.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3536,2021-05-28 07:00:00,1.25,,1.25,10.71377,3.26792,0.2,-1.9511775,65.313805,86.97266,0.0,,1.25,0.0,1.2796074,0.00047566273,0.0,1.2796074,0.0,0.0,1.2190652,0.0,1.1946839,1.1946839,138.04797,10.775759,13.651644,13.477667,13.440688,0.0,0.0,13.440486,137.16916,0.0,0.0,0.0,13.440486,0.0,580.0,0.0,0.0
3537,2021-05-28 08:00:00,122.23333,,40.96667,12.77663,3.1,0.2,8.967277,56.60223,76.04166,0.0,,122.23333,125.76381,48.711563,0.04651347,125.76381,48.711563,0.04651347,105.98332,46.406868,0.0,149.34239,149.34239,17257.074,20.584963,16583.799,16849.2,16005.589,0.0,0.0,15996.227,758.4459,0.0,0.0,0.0,0.0,15996.227,758.4459,15462.783,15455.4912109375
3538,2021-05-28 09:00:00,297.1,,48.4,15.63528,3.18458,0.2,18.743298,46.338516,66.40278,0.0,,297.1,309.82526,53.591927,0.11305552,309.82526,53.591927,0.11305552,286.61783,51.056328,0.0,330.9207,330.9207,38239.03,32.870937,37887.07,36815.29,35477.434,0.0,0.0,35428.926,737.281,0.0,0.0,0.0,0.0,35428.926,737.281,34618.367,34581.78515625
3539,2021-05-28 10:00:00,447.65,,65.6,18.49016,3.67333,0.2,26.811132,33.978508,58.719006,0.0,,447.65,439.80396,70.774956,0.17034434,439.80396,70.774956,0.17034434,419.44305,67.42638,0.0,477.13205,477.13205,55134.812,42.794544,55088.734,51576.566,49589.258,0.0,0.0,49487.56,711.3975,0.0,0.0,0.0,0.0,49487.56,711.3975,48437.98,48366.26953125
3540,2021-05-28 11:00:00,550.73334,,68.35,20.97891,3.43,0.2,32.4251,19.269823,53.84973,0.0,,550.73334,530.70154,72.62743,0.20957066,530.70154,72.62743,0.20957066,512.25464,69.19121,0.0,569.81696,569.81696,65846.0,50.327667,65971.52,59960.324,57622.11,0.0,0.0,57477.242,690.5648,0.0,0.0,0.0,0.0,57477.242,690.5648,56310.387,56213.9140625
3541,2021-05-28 12:00:00,593.85,,64.23333,22.90582,2.65583,0.2,34.81744,2.7485583,52.59123,0.0,,593.85,563.505,67.42116,0.22597785,563.505,67.42116,0.22597785,545.3011,64.23126,0.0,597.3417,597.3417,69024.28,54.775307,69193.97,61759.742,59596.72,0.0,0.0,59433.773,675.9718,0.0,0.0,0.0,0.0,59433.773,675.9718,58250.934,58147.50390625
3542,2021-05-28 13:00:00,574.0,,72.11667,24.17308,2.24917,0.2,33.571896,345.93463,55.192917,0.0,,574.0,518.0677,74.652145,0.21842434,518.0677,74.652145,0.21842434,498.59143,71.120125,0.0,558.3173,558.3173,64515.754,54.516823,64622.383,57740.664,55653.06,0.0,0.0,55511.523,678.6288,0.0,0.0,0.0,0.0,55511.523,678.6288,54404.72,54314.06640625
3543,2021-05-28 14:00:00,487.68332,,55.35,24.71667,2.66125,0.2,28.912998,330.5389,61.16043,0.0,,487.68332,431.32983,56.709785,0.18557823,431.32983,56.709785,0.18557823,408.18582,54.026672,0.0,452.96826,452.96826,52341.85,48.87756,52246.62,47750.82,46178.36,0.0,0.0,46085.797,693.40515,0.0,0.0,0.0,0.0,46085.797,693.40515,45120.832,45058.5234375
3544,2021-05-28 15:00:00,353.43332,,59.51667,24.44227,2.47583,0.2,21.542706,317.432,69.62536,0.0,,353.43332,278.67838,59.57706,0.13449205,278.67838,59.57706,0.13449205,252.59038,56.75829,0.0,303.16168,303.16168,35030.656,40.749622,34621.246,32645.346,31475.062,0.0,0.0,31433.9,710.7275,0.0,0.0,0.0,0.0,31433.9,710.7275,30727.4,30698.517578125
3545,2021-05-28 16:00:00,183.51666,,47.06667,23.18072,2.44125,0.2,12.24241,306.55673,79.784225,0.0,,183.51666,114.12586,45.663612,0.06983363,114.12586,45.663612,0.06983363,87.657875,43.503124,0.0,128.53778,128.53778,14852.668,30.105776,14159.893,13890.964,13408.204,0.0,0.0,13401.005,723.7153,0.0,0.0,0.0,0.0,13401.005,723.7153,12931.347,12926.251953125
3546,2021-05-28 17:00:00,10.56667,,10.3,21.32913,1.54542,0.2,1.6396408,297.42017,90.0,0.0,,10.56667,0.0,10.25283,0.004020937,0.0,10.25283,0.004020937,0.0,9.767736,0.0,9.572382,9.572382,1106.0978,21.866302,682.4575,687.61316,670.5868,0.0,0.0,670.5633,636.0071,0.0,0.0,0.0,0.0,670.5633,636.0071,631.81885,631.806640625
3547,2021-05-28 18:00:00,0.0,,0.0,20.20569,0.76708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3548,2021-05-28 19:00:00,0.0,,0.0,19.22508,0.4025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3549,2021-05-28 20:00:00,0.0,,0.0,18.24446,0.13875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3550,2021-05-28 21:00:00,0.0,,0.0,17.26385,0.08792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3551,2021-05-28 22:00:00,0.0,,0.0,16.28324,0.04917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3552,2021-05-28 23:00:00,0.0,,0.0,15.31649,0.32167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3553,2021-05-29 00:00:00,0.0,,0.0,14.42544,0.68708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3554,2021-05-29 01:00:00,0.0,,0.0,13.4849,0.47583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3555,2021-05-29 02:00:00,0.0,,0.0,12.58561,0.57417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3556,2021-05-29 03:00:00,0.0,,0.0,12.01102,0.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3557,2021-05-29 04:00:00,0.0,,0.0,11.50982,0.58792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3558,2021-05-29 05:00:00,0.0,,0.0,11.11707,0.56125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3559,2021-05-29 06:00:00,0.0,,0.0,10.78037,0.82417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3560,2021-05-29 07:00:00,0.63333,,0.63333,10.81779,0.79833,0.2,-2.066585,65.20403,87.08718,0.0,,0.63333,0.0,0.6523094,0.00024100118,0.0,0.6523094,0.0,0.0,0.6214466,0.0,0.6090177,0.6090177,70.37441,10.8531475,3.5567145,3.5115983,3.5015128,0.0,0.0,3.5014606,70.47021,0.0,0.0,0.0,3.5014606,0.0,580.0,0.0,0.0
3561,2021-05-29 08:00:00,65.88333,,54.13333,11.93811,1.27083,0.2,8.841032,56.504414,76.16842,0.0,,65.88333,18.277,58.292435,0.025070596,18.277,58.292435,0.025070596,15.368309,55.534443,0.0,69.484695,69.484695,8029.388,15.886405,7339.7686,7587.4087,7266.6143,0.0,0.0,7264.6216,745.4237,0.0,0.0,0.0,0.0,7264.6216,745.4237,6890.8813,6889.4306640625
3562,2021-05-29 09:00:00,239.58333,,82.46667,14.09966,1.70875,0.2,18.604977,46.25629,66.542816,0.0,,239.58333,196.03217,91.57275,0.09116869,196.03217,91.57275,0.09116869,181.21056,87.24016,0.0,263.0817,263.0817,30399.979,28.753706,29910.475,29503.516,28465.8,0.0,0.0,28434.838,742.0606,0.0,0.0,0.0,0.0,28434.838,742.0606,27762.545,27738.900390625
3563,2021-05-29 10:00:00,281.05,,172.76666,15.76057,2.09917,0.2,26.661263,33.920723,58.871033,0.0,,281.05,124.753654,181.05655,0.10694801,124.753654,181.05655,0.10694801,118.9254,172.4902,0.0,285.58728,285.58728,33001.195,31.388123,32556.207,31804.271,30452.227,0.0,0.0,30416.627,739.6008,0.0,0.0,0.0,0.0,30416.627,739.6008,29706.227,29679.111328125
3564,2021-05-29 11:00:00,353.18332,,264.85,17.14055,2.02333,0.2,32.26774,19.249826,54.00789,0.0,,353.18332,97.234474,272.30524,0.13439691,97.234474,272.30524,0.13439691,93.82337,259.42163,0.0,346.1801,346.1801,40003.027,36.149265,39683.09,38092.86,36888.74,0.0,0.0,36834.375,724.59235,0.0,0.0,0.0,0.0,36834.375,724.59235,36007.52,35967.92578125
3565,2021-05-29 12:00:00,358.5,,239.51666,18.10244,2.44917,0.2,34.661205,2.7774062,52.74461,0.0,,358.5,126.65013,243.55914,0.13642007,126.65013,243.55914,0.13642007,122.522064,232.03561,0.0,347.46652,347.46652,40151.14,36.815678,39833.93,38140.562,36614.41,0.0,0.0,36561.12,726.16144,0.0,0.0,0.0,0.0,36561.12,726.16144,35738.223,35699.20703125
3566,2021-05-29 13:00:00,389.91666,,209.5,18.92721,2.26125,0.2,33.427406,346.01065,55.330185,0.0,,389.91666,186.30074,212.43439,0.14837506,186.30074,212.43439,0.14837506,179.24045,202.38347,0.0,373.99146,373.99146,43216.61,39.241936,42955.473,40757.453,39391.81,0.0,0.0,39328.56,718.1567,0.0,0.0,0.0,0.0,39328.56,718.1567,38459.26,38413.9453125
3567,2021-05-29 14:00:00,330.15,,179.26666,19.28518,2.79667,0.2,28.787663,330.6479,61.275654,0.0,,330.15,150.5798,179.72667,0.12563205,150.5798,179.72667,0.12563205,142.44284,171.22325,0.0,307.39276,307.39276,35521.457,35.580498,35120.75,33780.223,32408.05,0.0,0.0,32366.213,726.1862,0.0,0.0,0.0,0.0,32366.213,726.1862,31628.316,31597.92578125
3568,2021-05-29 15:00:00,278.36667,,97.93333,19.28137,3.08125,0.2,21.438457,317.5586,69.71849,0.0,,278.36667,171.11867,97.46538,0.10592692,171.11867,97.46538,0.10592692,154.99162,92.85399,0.0,242.8887,242.8887,28066.877,31.99159,27538.973,26839.895,25675.537,0.0,0.0,25649.652,733.37146,0.0,0.0,0.0,0.0,25649.652,733.37146,25027.395,25008.30859375
3569,2021-05-29 16:00:00,190.51666,,53.73333,18.7482,4.0975,0.2,12.157471,306.6919,79.85815,0.0,,190.51666,114.36704,51.653072,0.07249734,114.36704,51.653072,0.07249734,87.6106,49.209206,0.0,134.08342,134.08342,15493.344,25.447653,14805.047,14779.435,14185.032,0.0,0.0,14177.278,737.9611,0.0,0.0,0.0,0.0,14177.278,737.9611,13685.251,13679.548828125
3570,2021-05-29 17:00:00,20.06667,,14.96667,17.57161,3.53167,0.2,1.5708187,297.56113,90.0,0.0,,20.06667,0.0,12.620085,0.007635974,0.0,12.620085,0.007635974,0.0,12.02299,0.0,11.78253,11.78253,1361.5043,18.175674,911.47925,928.9911,902.49677,0.0,0.0,902.4568,656.16583,0.0,0.0,0.0,0.0,902.4568,656.16583,847.95886,847.9368286132812
3571,2021-05-29 18:00:00,0.0,,0.0,16.85053,2.76958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3572,2021-05-29 19:00:00,0.0,,0.0,16.22774,1.91708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3573,2021-05-29 20:00:00,0.0,,0.0,15.60495,1.85792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3574,2021-05-29 21:00:00,0.0,,0.0,14.98217,2.62417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3575,2021-05-29 22:00:00,0.0,,0.0,14.35938,2.15,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3576,2021-05-29 23:00:00,0.0,,0.0,13.781,2.77083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3577,2021-05-30 00:00:00,0.0,,0.0,13.47705,2.81542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3578,2021-05-30 01:00:00,0.0,,0.0,13.21354,2.33875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3579,2021-05-30 02:00:00,0.0,,0.0,12.96425,2.54833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3580,2021-05-30 03:00:00,0.0,,0.0,12.81071,2.49125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3581,2021-05-30 04:00:00,0.0,,0.0,12.67881,1.81625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3582,2021-05-30 05:00:00,0.0,,0.0,12.5789,1.72417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3583,2021-05-30 06:00:00,0.0,,0.0,12.49868,1.87417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3584,2021-05-30 07:00:00,0.93333,,0.93333,12.56345,1.85167,0.2,-2.179678,65.100296,87.19946,0.0,,0.93333,0.0,0.96133316,0.00035516024,0.0,0.96133316,0.0,0.0,0.9158495,0.0,0.8975325,0.8975325,103.7106,12.61312,7.7121334,7.62648,7.600583,0.0,0.0,7.6004753,106.2088,0.0,0.0,0.0,7.6004753,0.0,580.0,0.0,0.0
3585,2021-05-30 08:00:00,29.38333,,29.38333,13.00417,1.50333,0.2,8.717702,56.41249,76.29225,0.0,,29.38333,0.0,28.893661,0.011181245,0.0,28.893661,0.011181245,0.0,27.526613,0.0,26.97608,26.97608,3117.2122,14.520888,2550.1643,2645.715,2554.4873,0.0,0.0,2554.2185,715.2017,0.0,0.0,0.0,0.0,2554.2185,715.2017,2390.1099,2389.935791015625
3586,2021-05-30 09:00:00,63.03333,,63.03333,13.54381,1.17583,0.2,18.470339,46.179787,66.67906,0.0,,63.03333,0.0,62.519398,0.023986084,0.0,62.519398,0.023986084,0.0,59.561413,0.0,58.370182,58.370182,6744.8804,16.874918,6072.043,6255.1724,6004.624,0.0,0.0,6003.2363,737.19305,0.0,0.0,0.0,0.0,6003.2363,737.19305,5671.915,5670.9345703125
3587,2021-05-30 10:00:00,86.5,,86.5,14.04286,1.26208,0.2,26.515984,33.868164,59.01827,0.0,,86.5,0.0,85.8935,0.03291586,0.0,85.8935,0.03291586,0.0,81.82961,0.0,80.19302,80.19302,9266.769,18.601442,8567.358,8770.192,8470.895,0.0,0.0,8468.156,742.29974,0.0,0.0,0.0,0.0,8468.156,742.29974,8070.928,8068.93505859375
3588,2021-05-30 11:00:00,123.21667,,122.76667,14.58215,1.2975,0.2,32.115883,19.23392,54.160316,0.0,,123.21667,0.4956116,122.18221,0.046887662,0.4956116,122.18221,0.046887662,0.4780698,116.4014,0.0,114.54188,114.54188,13235.828,21.082813,12534.603,12714.617,12126.312,0.0,0.0,12120.663,737.5624,0.0,0.0,0.0,0.0,12120.663,737.5624,11672.726,11668.5595703125
3589,2021-05-30 12:00:00,163.43333,,158.63333,15.13451,1.83375,0.2,34.511158,2.8084471,52.891674,0.0,,163.43333,5.11141,158.00427,0.062191315,5.11141,158.00427,0.062191315,4.9433765,150.52861,0.0,152.36255,152.36255,17605.865,23.5732,16935.89,17022.402,16421.57,0.0,0.0,16411.387,745.6962,0.0,0.0,0.0,0.0,16411.387,745.6962,15878.35,15870.6708984375
3590,2021-05-30 13:00:00,175.43333,,169.03333,15.54634,2.11042,0.2,33.28935,346.0867,55.461063,0.0,,175.43333,6.6110377,168.14394,0.06675768,6.6110377,168.14394,0.06675768,6.358571,160.18852,0.0,163.21616,163.21616,18860.258,24.47308,18203.414,18236.818,17566.12,0.0,0.0,17554.465,745.3029,0.0,0.0,0.0,0.0,17554.465,745.3029,17006.928,16998.099609375
3591,2021-05-30 14:00:00,119.58333,,119.38333,15.55933,2.44583,0.2,28.668587,330.7551,61.384804,0.0,,119.58333,0.19965908,118.42739,0.04550507,0.19965908,118.42739,0.04550507,0.18879752,112.82423,0.0,110.75276,110.75276,12797.94,21.524963,12095.21,12249.659,11858.474,0.0,0.0,11853.106,741.4045,0.0,0.0,0.0,0.0,11853.106,741.4045,11409.742,11405.7548828125
3592,2021-05-30 15:00:00,71.96667,,71.96667,15.56511,2.925,0.2,21.340092,317.6823,69.80599,0.0,,71.96667,0.0,71.33853,0.02738549,0.0,71.33853,0.02738549,0.0,67.96329,0.0,66.60403,66.60403,7696.518,19.075325,7010.5923,7164.7876,6903.056,0.0,0.0,6901.2173,737.15137,0.0,0.0,0.0,0.0,6901.2173,737.15137,6542.054,6540.75
3593,2021-05-30 16:00:00,37.78333,,37.78333,15.26336,2.46625,0.2,12.077992,306.8235,79.926895,0.0,,37.78333,0.0,37.53383,0.014377697,0.0,37.53383,0.014377697,0.0,35.757988,0.0,35.042828,35.042828,4049.3108,17.149168,3443.5417,3542.7131,3426.5962,0.0,0.0,3426.1145,714.98553,0.0,0.0,0.0,0.0,3426.1145,714.98553,3215.7776,3215.462890625
3594,2021-05-30 17:00:00,2.6,,2.6,14.83446,2.05667,0.2,1.507079,297.69806,90.0,0.0,,2.6,0.0,2.7761052,0.0009893785,0.0,2.7761052,0.0009893785,0.0,2.6447592,0.0,2.591864,2.591864,299.49582,14.976563,63.889767,63.31618,63.13807,0.0,0.0,63.137108,296.2444,0.0,0.0,0.0,60.036003,3.1011076,580.00006,2.9460711,2.946070909500122
3595,2021-05-30 18:00:00,0.0,,0.0,14.55677,0.9325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3596,2021-05-30 19:00:00,0.0,,0.0,14.35977,0.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3597,2021-05-30 20:00:00,0.0,,0.0,14.14099,0.55958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3598,2021-05-30 21:00:00,0.0,,0.0,13.89688,1.04667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3599,2021-05-30 22:00:00,0.0,,0.0,13.63231,1.57625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3600,2021-05-30 23:00:00,0.0,,0.0,13.39528,3.44083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3601,2021-05-31 00:00:00,0.0,,0.0,13.28253,3.59917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3602,2021-05-31 01:00:00,0.0,,0.0,13.09368,4.06833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3603,2021-05-31 02:00:00,0.0,,0.0,12.90843,4.93375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3604,2021-05-31 03:00:00,0.0,,0.0,12.82227,4.81708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3605,2021-05-31 04:00:00,0.0,,0.0,12.69014,4.28542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3606,2021-05-31 05:00:00,0.0,,0.0,12.61203,5.42458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3607,2021-05-31 06:00:00,0.0,,0.0,12.61106,6.83208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3608,2021-05-31 07:00:00,0.6,,0.6,12.65051,6.59458,0.2,-2.2903783,65.0026,87.30941,0.0,,0.6,0.0,0.62077993,0.00022831811,0.0,0.62077993,0.0,0.0,0.5914089,0.0,0.5795807,0.5795807,66.97168,12.676358,3.2217548,3.1861546,3.176565,0.0,0.0,3.1765177,67.08276,0.0,0.0,0.0,3.1765177,0.0,580.0,0.0,0.0
3609,2021-05-31 08:00:00,14.36667,,14.36667,12.85665,5.64042,0.2,8.59737,56.326458,76.41307,0.0,,14.36667,0.0,13.775856,0.0054669515,0.0,13.775856,0.0054669515,0.0,13.124078,0.0,12.861596,12.861596,1486.1915,13.45571,1024.6583,1059.216,1028.3838,0.0,0.0,1028.3354,679.29095,0.0,0.0,0.0,0.0,1028.3354,679.29095,962.8884,962.8602294921875
3610,2021-05-31 09:00:00,34.55,,34.55,13.14021,5.87417,0.2,18.339468,46.108967,66.811424,0.0,,34.55,0.0,33.91084,0.013147318,0.0,33.91084,0.013147318,0.0,32.306416,0.0,31.660286,31.660286,3658.568,14.599264,3067.7273,3183.581,3078.2778,0.0,0.0,3077.8933,720.2446,0.0,0.0,0.0,0.0,3077.8933,720.2446,2883.3364,2883.08349609375
3611,2021-05-31 10:00:00,53.06667,,53.06667,13.41936,5.4825,0.2,26.375372,33.820778,59.16064,0.0,,53.06667,0.0,52.404556,0.02019347,0.0,52.404556,0.02019347,0.0,49.925137,0.0,48.926632,48.926632,5653.7207,15.71467,5001.8184,5173.968,4961.241,0.0,0.0,4960.2773,734.54816,0.0,0.0,0.0,0.0,4960.2773,734.54816,4669.8413,4669.17529296875
3612,2021-05-31 11:00:00,66.26667,,66.26667,13.69724,4.38083,0.2,31.969599,19.222029,54.306946,0.0,,66.26667,0.0,65.59715,0.025216468,0.0,65.59715,0.025216468,0.0,62.49355,0.0,61.24368,61.24368,7077.1025,16.718073,6399.211,6595.865,6285.662,0.0,0.0,6284.156,741.7153,0.0,0.0,0.0,0.0,6284.156,741.7153,5940.867,5939.79052734375
3613,2021-05-31 12:00:00,68.38333,,68.38333,13.84239,4.17583,0.2,34.367348,2.8416073,53.032368,0.0,,68.38333,0.0,67.73958,0.026021922,0.0,67.73958,0.026021922,0.0,64.53461,0.0,63.243916,63.243916,7307.915,16.991117,6626.743,6823.708,6612.2515,0.0,0.0,6610.5645,737.6101,0.0,0.0,0.0,0.0,6610.5645,737.6101,6259.5474,6258.3544921875
3614,2021-05-31 13:00:00,64.15,,64.15,13.69104,4.13458,0.2,33.157757,346.1627,55.58552,0.0,,64.15,0.0,63.565742,0.024411011,0.0,63.565742,0.024411011,0.0,60.55825,0.0,59.347084,59.347084,6857.7886,16.651308,6183.1074,6374.8525,6177.214,0.0,0.0,6175.751,737.97797,0.0,0.0,0.0,0.0,6175.751,737.97797,5838.1797,5837.13818359375
3615,2021-05-31 14:00:00,60.0,,60.0,13.8728,4.84417,0.2,28.555796,330.86053,61.487854,0.0,,60.0,0.0,59.48355,0.02283181,0.0,59.48355,0.02283181,0.0,56.6692,0.0,55.535816,55.535816,6417.437,16.554949,5750.139,5930.3994,5718.597,0.0,0.0,5717.316,734.3911,0.0,0.0,0.0,0.0,5717.316,734.3911,5397.659,5396.77197265625
3616,2021-05-31 15:00:00,39.8,,39.8,13.97602,5.45625,0.2,21.24762,317.8031,69.88788,0.0,,39.8,0.0,39.512028,0.015145102,0.0,39.512028,0.015145102,0.0,37.642593,0.0,36.88974,36.88974,4262.74,15.708708,3649.5654,3774.0122,3628.2524,0.0,0.0,3627.722,721.9126,0.0,0.0,0.0,0.0,3627.722,721.9126,3404.2495,3403.89501953125
3617,2021-05-31 16:00:00,20.31667,,20.31667,13.85414,6.24667,0.2,12.003973,306.95148,79.99048,0.0,,20.31667,0.0,20.293299,0.007731106,0.0,20.293299,0.007731106,0.0,19.33316,0.0,18.946497,18.946497,2189.3267,14.712609,1674.1794,1732.3386,1679.9711,0.0,0.0,1679.8488,696.537,0.0,0.0,0.0,0.0,1679.8488,696.537,1571.7673,1571.69189453125
3618,2021-05-31 17:00:00,2.4,,2.4,13.68215,6.25,0.2,1.4484068,297.8309,90.0,0.0,,2.4,0.0,2.5664072,0.00091327244,0.0,2.5664072,0.00091327244,0.0,2.4449825,0.0,2.3960829,2.3960829,276.88318,13.790701,54.66081,54.111576,53.951008,0.0,0.0,53.950184,273.30145,0.0,0.0,0.0,53.950184,0.0,580.0,0.0,0.0
3619,2021-05-31 18:00:00,0.0,,0.0,13.43296,6.31375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3620,2021-05-31 19:00:00,0.0,,0.0,13.17054,5.97667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3621,2021-05-31 20:00:00,0.0,,0.0,12.89276,5.93875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3622,2021-05-31 21:00:00,0.0,,0.0,12.45251,5.83292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3623,2021-05-31 22:00:00,0.0,,0.0,11.58721,6.93042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3624,2021-05-31 23:00:00,0.0,,0.0,10.6861,7.25,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3625,2021-06-01 00:00:00,0.0,,0.0,9.72176,7.01708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3626,2021-06-01 01:00:00,0.0,,0.0,8.74512,6.52167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3627,2021-06-01 02:00:00,0.0,,0.0,7.78945,7.71667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3628,2021-06-01 03:00:00,0.0,,0.0,6.96396,7.95583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3629,2021-06-01 04:00:00,0.0,,0.0,6.18864,6.64708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3630,2021-06-01 05:00:00,0.0,,0.0,5.58569,6.01375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3631,2021-06-01 06:00:00,0.0,,0.0,5.07014,5.88333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3632,2021-06-01 07:00:00,0.51667,,0.51667,5.11372,4.22125,0.2,-2.3986087,64.91095,87.41695,0.0,,0.51667,0.0,0.5360235,0.00019660854,0.0,0.5360235,0.0,0.0,0.51066256,0.0,0.5004493,0.5004493,57.828735,5.1385846,2.402113,2.3594089,2.353367,0.0,0.0,2.353332,57.52363,0.0,0.0,0.0,2.353332,0.0,580.0,0.0,0.0
3633,2021-06-01 08:00:00,82.85,,45.33333,6.54484,4.15875,0.2,8.480118,56.246304,76.53078,0.0,,82.85,59.25761,52.884083,0.031526927,59.25761,52.884083,0.031526927,49.500065,50.381977,0.0,97.8844,97.8844,11310.919,11.422005,10605.857,11132.684,10765.191,0.0,0.0,10761.065,768.368,0.0,0.0,0.0,0.0,10761.065,768.368,10331.748,10328.49609375
3634,2021-06-01 09:00:00,213.4,,101.51667,8.70111,4.8425,0.2,18.212448,46.0438,66.93983,0.0,,213.4,140.21968,110.75171,0.081205145,140.21968,110.75171,0.081205145,129.3317,105.5117,0.0,230.14653,230.14653,26594.188,19.817076,26042.896,26522.873,25548.203,0.0,0.0,25524.953,766.5783,0.0,0.0,0.0,0.0,25524.953,766.5783,24880.725,24861.833984375
3635,2021-06-01 10:00:00,343.63333,,125.26667,11.02073,5.625,0.2,26.23951,33.778507,59.298065,0.0,,343.63333,252.1731,134.03354,0.13076286,252.1731,134.03354,0.13076286,240.0866,127.69199,0.0,360.423,360.423,41648.633,27.820091,41358.77,40937.812,39434.38,0.0,0.0,39376.816,750.4769,0.0,0.0,0.0,0.0,39376.816,750.4769,38472.074,38427.12890625
3636,2021-06-01 11:00:00,423.73334,,152.5,13.03388,4.96625,0.2,31.828955,19.214083,54.447716,0.0,,423.73334,299.0365,160.58871,0.16124333,299.0365,160.58871,0.16124333,288.2734,152.99077,0.0,432.4389,432.4389,49969.992,33.803196,49832.17,48265.44,46277.49,0.0,0.0,46195.29,738.7737,0.0,0.0,0.0,0.0,46195.29,738.7737,45169.094,45106.83203125
3637,2021-06-01 12:00:00,446.45,,153.83333,14.51218,5.15542,0.2,34.229824,2.8768127,53.16665,0.0,,446.45,311.85126,159.89174,0.1698877,311.85126,159.89174,0.1698877,301.43408,152.32677,0.0,444.68564,444.68564,51385.23,35.686646,51272.863,49316.035,47258.965,0.0,0.0,47171.59,732.15027,0.0,0.0,0.0,0.0,47171.59,732.15027,46135.61,46070.48046875
3638,2021-06-01 13:00:00,426.93332,,190.98334,15.42244,6.18542,0.2,33.03266,346.2386,55.703526,0.0,,426.93332,243.8962,195.16211,0.16246101,243.8962,195.16211,0.16246101,234.44887,185.92839,0.0,411.9697,411.9697,47605.17,34.140957,47424.43,45875.31,44141.5,0.0,0.0,44066.13,735.7107,0.0,0.0,0.0,0.0,44066.13,735.7107,43084.895,43028.0
3639,2021-06-01 14:00:00,364.5,,131.56667,15.7464,5.56875,0.2,28.449314,330.96408,61.58479,0.0,,364.5,232.6774,132.86581,0.13870326,232.6774,132.86581,0.13870326,219.86307,126.57953,0.0,339.51373,339.51373,39231.55,31.61173,38897.566,37975.395,36772.07,0.0,0.0,36720.13,736.61816,0.0,0.0,0.0,0.0,36720.13,736.61816,35883.78,35844.44921875
3640,2021-06-01 15:00:00,257.45,,114.96667,15.38422,5.20958,0.2,21.161049,317.92087,69.96413,0.0,,257.45,135.22784,113.97981,0.0979675,135.22784,113.97981,0.0979675,122.25419,108.587074,0.0,226.22444,226.22444,26141.412,26.12977,25583.057,25476.604,24610.059,0.0,0.0,24587.203,746.1961,0.0,0.0,0.0,0.0,24587.203,746.1961,23968.562,23951.015625
3641,2021-06-01 16:00:00,129.68333,,64.58333,14.23343,5.96042,0.2,11.935408,307.07578,80.04891,0.0,,129.68333,54.396923,62.102177,0.04934842,54.396923,62.102177,0.04934842,41.377598,59.16393,0.0,98.5307,98.5307,11385.398,18.756401,10680.357,10926.077,10497.358,0.0,0.0,10493.245,750.3597,0.0,0.0,0.0,0.0,10493.245,750.3597,10072.96,10069.8603515625
3642,2021-06-01 17:00:00,6.18333,,6.18333,12.64367,5.59042,0.2,1.3947839,297.95953,90.0,0.0,,6.18333,0.0,6.370035,0.0023529436,0.0,6.370035,0.0023529436,0.0,6.0686493,0.0,5.947276,5.947276,687.23834,12.921309,321.15485,322.54468,314.8716,0.0,0.0,314.86624,623.9729,0.0,0.0,0.0,0.0,314.86624,623.9729,297.0314,297.0287170410156
3643,2021-06-01 18:00:00,0.0,,0.0,11.64405,5.72958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3644,2021-06-01 19:00:00,0.0,,0.0,10.75904,6.925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3645,2021-06-01 20:00:00,0.0,,0.0,9.87405,5.66083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3646,2021-06-01 21:00:00,0.0,,0.0,8.98904,4.70917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3647,2021-06-01 22:00:00,0.0,,0.0,8.10404,3.33667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3648,2021-06-01 23:00:00,0.0,,0.0,7.27861,2.22833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3649,2021-06-02 00:00:00,0.0,,0.0,6.82407,2.43542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3650,2021-06-02 01:00:00,0.0,,0.0,6.4404,2.62083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3651,2021-06-02 02:00:00,0.0,,0.0,6.08164,3.3225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3652,2021-06-02 03:00:00,0.0,,0.0,5.86989,3.22417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3653,2021-06-02 04:00:00,0.0,,0.0,5.69137,3.68292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3654,2021-06-02 05:00:00,0.0,,0.0,5.56195,4.23208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3655,2021-06-02 06:00:00,0.0,,0.0,5.45967,4.71542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3656,2021-06-02 07:00:00,0.53333,,0.53333,5.63612,3.57292,0.2,-2.5042906,64.82535,87.52199,0.0,,0.53333,0.0,0.5543738,0.00020294817,0.0,0.5543738,0.0,0.0,0.52814466,0.0,0.51758176,0.51758176,59.807816,5.662606,2.5690267,2.5245426,2.5181718,0.0,0.0,2.5181344,59.543644,0.0,0.0,0.0,2.5181344,0.0,580.0,0.0,0.0
3657,2021-06-02 08:00:00,54.98333,,49.03333,6.89166,2.66542,0.2,8.36603,56.172012,76.6453,0.0,,54.98333,9.445751,48.320488,0.020922817,9.445751,48.320488,0.020922817,7.873316,46.034298,0.0,52.829464,52.829464,6104.5044,9.708998,5443.1,5749.2324,5513.614,0.0,0.0,5512.489,754.4387,0.0,0.0,0.0,0.0,5512.489,754.4387,5189.081,5188.26416015625
3658,2021-06-02 09:00:00,131.68333,,118.28333,8.58766,2.77333,0.2,18.089365,45.98425,67.06417,0.0,,131.68333,16.817968,119.94884,0.050109483,16.817968,119.94884,0.050109483,15.501057,114.27369,0.0,127.17925,127.17925,14696.037,15.336773,14002.238,14494.813,13997.128,0.0,0.0,13990.1045,763.0529,0.0,0.0,0.0,0.0,13990.1045,763.0529,13489.312,13483.775390625
3659,2021-06-02 10:00:00,179.36667,,169.0,10.19697,2.98375,0.2,26.108473,33.741295,59.430466,0.0,,179.36667,11.980584,170.19075,0.06825443,11.980584,170.19075,0.06825443,11.401775,162.1385,0.0,170.06947,170.06947,19651.762,19.136173,19003.889,19405.842,18681.908,0.0,0.0,18669.234,759.76575,0.0,0.0,0.0,0.0,18669.234,759.76575,18102.797,18092.802734375
3660,2021-06-02 11:00:00,313.23334,,222.51666,12.40639,3.52417,0.2,31.694016,19.210005,54.58257,0.0,,313.23334,100.06601,228.32294,0.119194746,100.06601,228.32294,0.119194746,96.43592,217.52028,0.0,307.6771,307.6771,35553.84,28.185722,35153.676,34750.668,33618.22,0.0,0.0,33575.69,746.36206,0.0,0.0,0.0,0.0,33575.69,746.36206,32795.47,32762.6953125
3661,2021-06-02 12:00:00,452.05,,162.65,14.78476,3.06875,0.2,34.09864,2.913987,53.294476,0.0,,452.05,308.54285,168.93938,0.17201868,308.54285,168.93938,0.17201868,298.15924,160.94633,0.0,449.92346,449.92346,51990.926,38.34238,51889.434,49412.816,47430.527,0.0,0.0,47341.168,724.69324,0.0,0.0,0.0,0.0,47341.168,724.69324,46312.043,46246.6484375
3662,2021-06-02 13:00:00,303.9,,234.18333,15.7438,2.425,0.2,32.9141,346.31427,55.81505,0.0,,303.9,72.08833,236.15823,0.11564312,72.08833,236.15823,0.11564312,69.277664,224.98486,0.0,288.3773,288.3773,33323.133,31.291801,32883.67,32137.746,31181.34,0.0,0.0,31143.521,734.45233,0.0,0.0,0.0,0.0,31143.521,734.45233,30422.945,30394.712890625
3663,2021-06-02 14:00:00,237.26666,,198.13333,15.92759,2.875,0.2,28.349157,331.06573,61.6756,0.0,,237.26666,39.10199,200.46986,0.09028713,39.10199,200.46986,0.09028713,36.93643,190.98502,0.0,223.36302,223.36302,25811.219,27.726248,25247.87,24996.025,24073.807,0.0,0.0,24051.895,743.58856,0.0,0.0,0.0,0.0,24051.895,743.58856,23441.727,23424.916015625
3664,2021-06-02 15:00:00,182.28333,,141.51666,15.8213,2.38875,0.2,21.080387,318.0356,70.03475,0.0,,182.28333,38.700752,139.87653,0.06936431,38.700752,139.87653,0.06936431,34.968674,133.25854,0.0,164.86267,164.86267,19050.559,24.724625,18395.805,18412.393,17572.986,0.0,0.0,17561.365,748.5207,0.0,0.0,0.0,0.0,17561.365,748.5207,17012.104,17003.26171875
3665,2021-06-02 16:00:00,190.4,,60.5,15.52911,2.65,0.2,11.872288,307.1963,80.1022,0.0,,190.4,108.53338,58.391552,0.07245295,108.53338,58.391552,0.07245295,82.38968,55.62887,0.0,135.25818,135.25818,15629.539,22.747345,14942.253,15064.785,14458.265,0.0,0.0,14450.397,747.25543,0.0,0.0,0.0,0.0,14450.397,747.25543,13948.604,13942.6650390625
