hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
3666,2021-06-02 17:00:00,16.23333,,13.91667,14.31139,2.2775,0.2,1.346189,298.08395,90.0,0.0,,16.23333,0.0,12.366654,0.006177272,0.0,12.366654,0.006177272,0.0,11.78155,0.0,11.545919,11.545919,1334.1794,14.938086,886.7747,911.2756,887.23425,0.0,0.0,887.19714,667.729,0.0,0.0,0.0,0.0,887.19714,667.729,831.9832,831.9620361328125
3667,2021-06-02 18:00:00,0.0,,0.0,13.34841,2.38125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3668,2021-06-02 19:00:00,0.0,,0.0,12.45885,3.72375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3669,2021-06-02 20:00:00,0.0,,0.0,11.56928,5.23125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3670,2021-06-02 21:00:00,0.0,,0.0,10.67971,5.39583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3671,2021-06-02 22:00:00,0.0,,0.0,9.79015,6.25958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3672,2021-06-02 23:00:00,0.0,,0.0,8.89562,5.92917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3673,2021-06-03 00:00:00,0.0,,0.0,7.96668,5.55167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3674,2021-06-03 01:00:00,0.0,,0.0,7.00993,5.54833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3675,2021-06-03 02:00:00,0.0,,0.0,6.10553,5.71542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3676,2021-06-03 03:00:00,0.0,,0.0,5.55011,4.83333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3677,2021-06-03 04:00:00,0.0,,0.0,5.07358,4.125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3678,2021-06-03 05:00:00,0.0,,0.0,4.7136,4.575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3679,2021-06-03 06:00:00,0.0,,0.0,4.41386,4.29417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3680,2021-06-03 07:00:00,0.46667,,0.46667,4.61304,5.75792,0.2,-2.6073456,64.7458,87.624466,0.0,,0.46667,0.0,0.48632967,0.00017758203,0.0,0.48632967,0.0,0.0,0.46331993,0.0,0.45405352,0.45405352,52.469067,4.634076,1.9778655,1.9418269,1.9368963,0.0,0.0,1.9368672,52.08611,0.0,0.0,0.0,1.9368672,0.0,580.0,0.0,0.0
3681,2021-06-03 08:00:00,93.31667,,40.78333,6.50828,5.21542,0.2,8.255187,56.103565,76.756546,0.0,,93.31667,83.8183,48.50808,0.03550981,83.8183,48.50808,0.03550981,69.7154,46.213013,0.0,113.60984,113.60984,13128.04,11.903258,12426.427,13018.983,12509.119,0.0,0.0,12503.642,773.31854,0.0,0.0,0.0,0.0,12503.642,773.31854,12029.891,12025.458984375
3682,2021-06-03 09:00:00,243.61667,,65.66667,9.28082,5.5925,0.2,17.970297,45.930283,67.18439,0.0,,243.61667,223.65561,73.943954,0.0927035,223.65561,73.943954,0.0927035,205.99945,70.445435,0.0,270.916,270.916,31305.57,21.926935,30831.389,31165.723,29853.686,0.0,0.0,29821.787,767.54266,0.0,0.0,0.0,0.0,29821.787,767.54266,29100.277,29074.44140625
3683,2021-06-03 10:00:00,348.86667,,115.2,11.95294,6.80125,0.2,25.982336,33.70908,59.55777,0.0,,348.86667,270.24274,124.68097,0.1327543,270.24274,124.68097,0.1327543,257.08633,118.78193,0.0,368.3509,368.3509,42564.44,28.22711,42291.344,41802.258,40209.508,0.0,0.0,40148.848,747.537,0.0,0.0,0.0,0.0,40148.848,747.537,39231.54,39184.40625
3684,2021-06-03 11:00:00,473.45,,86.18333,14.52995,7.95875,0.2,31.564842,19.209724,54.711445,0.0,,473.45,427.38797,92.47031,0.18016201,427.38797,92.47031,0.18016201,411.76654,88.09525,0.0,489.86456,489.86456,56605.87,35.062386,56585.016,54557.418,52665.81,0.0,0.0,52557.49,731.27625,0.0,0.0,0.0,0.0,52557.49,731.27625,51423.402,51342.75
3685,2021-06-03 12:00:00,482.61667,,140.91667,16.39008,7.54708,0.2,33.97384,2.9530542,53.415806,0.0,,482.61667,364.44012,147.71681,0.18365021,364.44012,147.71681,0.18365021,352.08847,140.72789,0.0,482.96002,482.96002,55806.887,37.01586,55772.477,53384.453,51802.08,0.0,0.0,51694.203,724.04675,0.0,0.0,0.0,0.0,51694.203,724.04675,50586.69,50508.53515625
3686,2021-06-03 13:00:00,441.2,,161.71667,17.4776,5.99958,0.2,32.802105,346.38974,55.920067,0.0,,441.2,289.08414,165.63307,0.16788992,289.08414,165.63307,0.16788992,277.74335,157.79646,0.0,426.829,426.829,49320.88,37.035957,49171.395,47058.05,45349.164,0.0,0.0,45265.465,718.2126,0.0,0.0,0.0,0.0,45265.465,718.2126,44283.336,44223.625
3687,2021-06-03 14:00:00,397.46667,,108.16667,17.97499,4.99042,0.2,28.255342,331.16537,61.76027,0.0,,397.46667,289.1533,109.9869,0.15124807,289.1533,109.9869,0.15124807,273.05554,104.78309,0.0,370.28183,370.28183,42787.652,35.73946,42518.65,40882.266,39526.37,0.0,0.0,39464.258,725.1033,0.0,0.0,0.0,0.0,39464.258,725.1033,38584.883,38539.53125
3688,2021-06-03 15:00:00,279.73334,,97.98333,17.65935,5.14833,0.2,21.005636,318.14722,70.09974,0.0,,279.73334,172.58493,97.57456,0.10644698,172.58493,97.57456,0.10644698,155.86266,92.95801,0.0,243.84425,243.84425,28177.777,29.274157,27651.623,27223.273,26118.625,0.0,0.0,26092.55,740.3265,0.0,0.0,0.0,0.0,26092.55,740.3265,25460.574,25440.771484375
3689,2021-06-03 16:00:00,138.78333,,58.4,16.39482,5.28458,0.2,11.814604,307.31302,80.150375,0.0,,138.78333,67.159485,56.319458,0.052811246,67.159485,56.319458,0.052811246,50.887405,53.65481,0.0,102.45137,102.45137,11838.393,21.24463,11133.688,11287.194,10830.567,0.0,0.0,10826.104,743.8716,0.0,0.0,0.0,0.0,10826.104,743.8716,10406.372,10403.0791015625
3690,2021-06-03 17:00:00,7.26667,,7.26667,14.59065,5.99083,0.2,1.3025986,298.20404,90.0,0.0,,7.26667,0.0,7.389901,0.0027651873,0.0,7.389901,0.0027651873,0.0,7.0402627,0.0,6.8994575,6.8994575,797.27966,14.906926,413.28168,418.04697,409.09177,0.0,0.0,409.08307,636.6378,0.0,0.0,0.0,0.0,409.08307,636.6378,385.1568,385.15228271484375
3691,2021-06-03 18:00:00,0.0,,0.0,13.32938,7.2425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3692,2021-06-03 19:00:00,0.0,,0.0,12.17676,7.625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3693,2021-06-03 20:00:00,0.0,,0.0,11.0215,7.33,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3694,2021-06-03 21:00:00,0.0,,0.0,9.85512,6.54375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3695,2021-06-03 22:00:00,0.0,,0.0,8.71608,5.80833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3696,2021-06-03 23:00:00,0.0,,0.0,7.58183,4.71708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3697,2021-06-04 00:00:00,0.0,,0.0,6.52915,4.60417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3698,2021-06-04 01:00:00,0.0,,0.0,5.41817,3.61958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3699,2021-06-04 02:00:00,0.0,,0.0,4.35615,3.15167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3700,2021-06-04 03:00:00,0.0,,0.0,3.67814,3.23292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3701,2021-06-04 04:00:00,0.0,,0.0,3.08692,4.215,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3702,2021-06-04 05:00:00,0.0,,0.0,2.62396,5.52542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3703,2021-06-04 06:00:00,0.0,,0.0,2.22667,6.66375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3704,2021-06-04 07:00:00,0.45,,0.45,2.32044,5.56625,0.2,-2.707695,64.6723,87.72428,0.0,,0.45,0.0,0.46995243,0.00017123859,0.0,0.46995243,0.0,0.0,0.44771755,0.0,0.4387632,0.4387632,50.70152,2.3409455,1.84687,1.8094469,1.8048606,0.0,0.0,1.8048334,50.32009,0.0,0.0,0.0,1.8048334,0.0,580.0,0.0,0.0
3705,2021-06-04 08:00:00,91.06667,,40.96667,3.90343,5.95,0.2,8.147673,56.040947,76.86444,0.0,,91.06667,80.33528,48.686474,0.03465362,80.33528,48.686474,0.03465362,66.67696,46.38297,0.0,110.79874,110.79874,12803.228,8.991967,12100.5,12804.752,12348.741,0.0,0.0,12343.457,779.6024,0.0,0.0,0.0,0.0,12343.457,779.6024,11870.523,11866.23828125
3706,2021-06-04 09:00:00,226.61667,,85.68333,6.18552,5.41375,0.2,17.85533,45.88185,67.300385,0.0,,226.61667,177.37628,93.98681,0.08623449,177.37628,93.98681,0.08623449,163.26292,89.54,0.0,247.74687,247.74687,28628.006,17.84456,28109.219,28822.344,27633.902,0.0,0.0,27607.205,775.17975,0.0,0.0,0.0,0.0,27607.205,775.17975,26925.264,26903.146484375
3707,2021-06-04 10:00:00,351.53333,,110.28333,8.55523,5.84583,0.2,25.861176,33.6818,59.67991,0.0,,351.53333,279.21255,119.60817,0.13376905,279.21255,119.60817,0.13376905,265.5191,113.94914,0.0,371.87888,371.87888,42972.418,25.715261,42706.812,42591.047,40972.637,0.0,0.0,40911.73,760.726,0.0,0.0,0.0,0.0,40911.73,760.726,39964.188,39915.37109375
3708,2021-06-04 11:00:00,449.45,,112.95,10.70659,6.30625,0.2,31.441498,19.21316,54.834282,0.0,,449.45,371.53876,120.92134,0.1710293,371.53876,120.92134,0.1710293,357.8609,115.20018,0.0,463.59985,463.59985,53570.707,31.655516,53497.254,52230.07,50583.76,0.0,0.0,50485.863,740.02216,0.0,0.0,0.0,0.0,50485.863,740.02216,49376.684,49302.234375
3709,2021-06-04 12:00:00,474.06668,,137.55,12.31847,7.30542,0.2,33.85547,2.9939368,53.530598,0.0,,474.06668,359.0439,144.2921,0.18039669,359.0439,144.2921,0.18039669,346.79355,137.4652,0.0,474.57358,474.57358,54838.83,32.810173,54787.613,53264.85,51154.992,0.0,0.0,51054.99,741.1087,0.0,0.0,0.0,0.0,51054.99,741.1087,49933.605,49857.43359375
3710,2021-06-04 13:00:00,465.63333,,126.31667,13.36116,8.01667,0.2,32.6967,346.46487,56.01856,0.0,,465.63333,351.08328,130.59479,0.17718755,351.08328,130.59479,0.17718755,337.2304,124.415955,0.0,452.41342,452.41342,52279.305,32.27394,52182.92,50830.586,48972.168,0.0,0.0,48880.742,740.953,0.0,0.0,0.0,0.0,48880.742,740.953,47800.406,47730.73828125
3711,2021-06-04 14:00:00,376.25,,133.03333,13.69593,9.315,0.2,28.167887,331.26297,61.838795,0.0,,376.25,243.1637,134.36996,0.14317448,243.1637,134.36996,0.14317448,229.5605,128.0125,0.0,350.42154,350.42154,40492.156,27.504705,40181.15,39819.37,38410.605,0.0,0.0,38356.062,752.2533,0.0,0.0,0.0,0.0,38356.062,752.2533,37470.418,37427.546875
3712,2021-06-04 15:00:00,273.06668,,98.63333,13.32254,10.13542,0.2,20.936796,318.2556,70.15912,0.0,,273.06668,165.68153,97.88541,0.10391012,165.68153,97.88541,0.10391012,149.55826,93.25414,0.0,237.95616,237.95616,27496.842,22.355904,26959.709,27212.87,26266.518,0.0,0.0,26241.354,757.1022,0.0,0.0,0.0,0.0,26241.354,757.1022,25595.184,25575.173828125
3713,2021-06-04 16:00:00,134.45,,79.86667,12.07338,10.03625,0.2,11.762342,307.4258,80.19345,0.0,,134.45,45.60526,77.190285,0.051162284,45.60526,77.190285,0.051162284,34.497585,73.53818,0.0,105.875046,105.875046,12233.999,16.110817,11529.896,11905.612,11377.117,0.0,0.0,11372.411,760.8875,0.0,0.0,0.0,0.0,11372.411,760.8875,10932.133,10928.4912109375
3714,2021-06-04 17:00:00,2.01667,,2.01667,10.41446,10.57,0.2,1.2639856,298.31973,90.0,0.0,,2.01667,0.0,2.1621957,0.0007674038,0.0,2.1621957,0.0007674038,0.0,2.0598955,0.0,2.0186977,2.0186977,233.27184,10.4895935,38.857216,38.35192,38.24079,0.0,0.0,38.24021,230.55037,0.0,0.0,0.0,38.24021,0.0,580.0,0.0,0.0
3715,2021-06-04 18:00:00,0.0,,0.0,9.32959,10.99917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3716,2021-06-04 19:00:00,0.0,,0.0,8.35509,10.57292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3717,2021-06-04 20:00:00,0.0,,0.0,7.38059,8.70292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3718,2021-06-04 21:00:00,0.0,,0.0,6.40608,7.14875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3719,2021-06-04 22:00:00,0.0,,0.0,5.43158,6.23625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3720,2021-06-04 23:00:00,0.0,,0.0,4.5088,7.13375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3721,2021-06-05 00:00:00,0.0,,0.0,3.90956,6.55125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3722,2021-06-05 01:00:00,0.0,,0.0,3.38113,4.66625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3723,2021-06-05 02:00:00,0.0,,0.0,2.8884,5.8125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3724,2021-06-05 03:00:00,0.0,,0.0,2.60058,6.8725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3725,2021-06-05 04:00:00,0.0,,0.0,2.35907,6.7225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3726,2021-06-05 05:00:00,0.0,,0.0,2.18602,7.545,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3727,2021-06-05 06:00:00,0.0,,0.0,2.05039,7.80875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3728,2021-06-05 07:00:00,0.6,,0.6,2.37343,8.52,0.2,-2.80526,64.60485,87.82137,0.0,,0.6,0.0,0.62696034,0.00022831811,0.0,0.62696034,0.0,0.0,0.5972969,0.0,0.585351,0.585351,67.641754,2.397346,3.2852917,3.21886,3.2106767,0.0,0.0,3.210629,67.38257,0.0,0.0,0.0,3.210629,0.0,580.0,0.0,0.0
3729,2021-06-05 08:00:00,104.01667,,38.71667,4.69805,8.98208,0.2,8.043568,55.98413,76.968895,0.0,,104.01667,105.2259,46.374004,0.039581485,105.2259,46.374004,0.039581485,87.153435,44.179905,0.0,128.70668,128.70668,14872.602,9.8473015,14180.037,14957.316,14317.519,0.0,0.0,14310.522,784.24396,0.0,0.0,0.0,0.0,14310.522,784.24396,13792.986,13787.1962890625
3730,2021-06-05 09:00:00,266.31668,,46.55,8.05424,9.91583,0.2,17.74454,45.83892,67.41209,0.0,,266.31668,276.968,52.869358,0.10134154,276.968,52.869358,0.10134154,254.76227,50.367947,0.0,299.02762,299.02762,34552.79,19.520006,34134.91,34793.152,33512.72,0.0,0.0,33473.164,771.7197,0.0,0.0,0.0,0.0,33473.164,771.7197,32672.951,32640.380859375
3731,2021-06-05 10:00:00,400.7,,54.95,11.44791,10.945,0.2,25.745064,33.6594,59.796806,0.0,,400.7,400.4345,59.53964,0.15247844,400.4345,59.53964,0.15247844,380.657,56.722633,0.0,428.63205,428.63205,49530.945,27.131287,49385.223,49006.72,46660.06,0.0,0.0,46580.902,760.0342,0.0,0.0,0.0,0.0,46580.902,760.0342,45519.31,45456.46484375
3732,2021-06-05 11:00:00,496.53333,,64.95,14.39099,10.91875,0.2,31.324041,19.22024,54.951035,0.0,,496.53333,476.7431,69.14075,0.18894592,476.7431,69.14075,0.18894592,459.0721,65.86949,0.0,514.44275,514.44275,59445.375,33.23662,59472.297,57733.55,55788.934,0.0,0.0,55670.098,739.4245,0.0,0.0,0.0,0.0,55670.098,739.4245,54461.336,54370.62890625
3733,2021-06-05 12:00:00,539.6333,,65.98333,16.7072,9.62458,0.2,33.743565,3.0365565,53.63882,0.0,,539.6333,505.53763,69.30766,0.20534676,505.53763,69.30766,0.20534676,488.18,66.0285,0.0,543.1243,543.1243,62760.176,37.8103,62839.625,59972.4,57409.36,0.0,0.0,57279.41,728.01166,0.0,0.0,0.0,0.0,57279.41,728.01166,56055.133,55959.44140625
3734,2021-06-05 13:00:00,525.5833,,86.93333,18.27341,8.405,0.2,32.597916,346.53964,56.110504,0.0,,525.5833,454.0002,90.35149,0.20000032,454.0002,90.35149,0.20000032,435.9895,86.076675,0.0,511.62485,511.62485,59121.07,39.28689,59142.617,56130.26,54306.582,0.0,0.0,54187.695,720.51105,0.0,0.0,0.0,0.0,54187.695,720.51105,53040.355,52954.37109375
3735,2021-06-05 14:00:00,450.88333,,54.51667,18.9972,7.9875,0.2,28.086798,331.35843,61.91117,0.0,,450.88333,396.393,55.915043,0.17157473,396.393,55.915043,0.17157473,374.1184,53.26953,0.0,418.84018,418.84018,48398.81,36.52973,48232.527,46244.164,44607.44,0.0,0.0,44528.06,726.4491,0.0,0.0,0.0,0.0,44528.06,726.4491,43549.453,43491.453125
3736,2021-06-05 15:00:00,322.5,,50.4,18.74513,5.565,0.2,20.873865,318.36075,70.212875,0.0,,322.5,258.51807,50.85262,0.12272099,258.51807,50.85262,0.12272099,233.26114,48.446625,0.0,276.0736,276.0736,31900.99,31.648132,31436.969,30682.658,29332.729,0.0,0.0,29299.648,737.2922,0.0,0.0,0.0,0.0,29299.648,737.2922,28613.654,28588.53125
3737,2021-06-05 16:00:00,161.51666,,44.68333,17.30358,4.93625,0.2,11.715487,307.53467,80.23144,0.0,,161.51666,97.625084,43.359264,0.061461966,97.625084,43.359264,0.061461966,73.73702,41.307804,0.0,112.74393,112.74393,13028.051,22.725878,12326.064,12428.853,11973.86,0.0,0.0,11968.355,739.8542,0.0,0.0,0.0,0.0,11968.355,739.8542,11522.909,11518.8583984375
3738,2021-06-05 17:00:00,7.03333,,7.03333,15.19278,5.40958,0.2,1.2303208,298.43094,90.0,0.0,,7.03333,0.0,7.158028,0.0026763943,0.0,7.158028,0.0026763943,0.0,6.81936,0.0,6.6829724,6.6829724,772.2352,15.507342,392.0592,395.80615,387.18582,0.0,0.0,387.178,633.65546,0.0,0.0,0.0,0.0,387.178,633.65546,364.70044,364.6963806152344
3739,2021-06-05 18:00:00,0.0,,0.0,13.94684,5.21,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3740,2021-06-05 19:00:00,0.0,,0.0,12.86948,3.38583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3741,2021-06-05 20:00:00,0.0,,0.0,11.79212,2.88958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3742,2021-06-05 21:00:00,0.0,,0.0,10.71476,2.63875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3743,2021-06-05 22:00:00,0.0,,0.0,9.6374,2.58792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3744,2021-06-05 23:00:00,0.0,,0.0,8.54932,2.63375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3745,2021-06-06 00:00:00,0.0,,0.0,7.38289,3.395,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3746,2021-06-06 01:00:00,0.0,,0.0,6.13155,3.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3747,2021-06-06 02:00:00,0.0,,0.0,4.93802,3.31042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3748,2021-06-06 03:00:00,0.0,,0.0,4.18176,3.88875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3749,2021-06-06 04:00:00,0.0,,0.0,3.52433,2.81167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3750,2021-06-06 05:00:00,0.0,,0.0,3.01295,1.52042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3751,2021-06-06 06:00:00,0.0,,0.0,2.57638,1.07333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3752,2021-06-06 07:00:00,0.5,,0.5,2.70888,1.68375,0.2,-2.8999617,64.543434,87.91564,0.0,,0.5,0.0,0.52391046,0.0001902651,0.0,0.52391046,0.0,0.0,0.49912262,0.0,0.48914018,0.48914018,56.523685,2.736157,2.295933,2.250204,2.2435427,0.0,0.0,2.243509,56.13203,0.0,0.0,0.0,2.243509,0.0,580.0,0.0,0.0
3753,2021-06-06 08:00:00,103.83333,,39.6,4.6229,1.93292,0.2,7.9429517,55.933098,77.069824,0.0,,103.83333,104.0117,47.27611,0.039511718,104.0117,47.27611,0.039511718,85.97085,45.039333,0.0,128.38997,128.38997,14835.646,11.701842,14142.741,14824.531,14283.844,0.0,0.0,14276.737,777.04395,0.0,0.0,0.0,0.0,14276.737,777.04395,13763.449,13757.6806640625
3754,2021-06-06 09:00:00,271.53333,,45.25,7.49807,2.83042,0.2,17.638004,45.80145,67.51942,0.0,,271.53333,285.55588,50.314648,0.10332663,285.55588,50.314648,0.10332663,262.49344,47.93411,0.0,304.219,304.219,35153.57,23.600395,34746.293,34915.0,33632.76,0.0,0.0,33591.88,761.26245,0.0,0.0,0.0,0.0,33591.88,761.26245,32798.258,32765.3125
3755,2021-06-06 10:00:00,412.8,,50.05,10.45815,3.44667,0.2,25.63407,33.64181,59.908398,0.0,,412.8,420.40637,54.312824,0.15708286,420.40637,54.312824,0.15708286,399.5021,51.74312,0.0,442.2203,442.2203,51100.28,33.217697,50982.84,49487.51,48083.953,0.0,0.0,47994.324,735.28033,0.0,0.0,0.0,0.0,47994.324,735.28033,46938.633,46871.1640625
3756,2021-06-06 11:00:00,514.0,,56.58333,13.06266,3.65,0.2,31.21253,19.230885,55.061646,0.0,,514.0,505.50565,60.348206,0.19559252,505.50565,60.348206,0.19559252,486.647,57.492947,0.0,533.25714,533.25714,61620.83,40.25482,61682.64,58324.5,56520.6,0.0,0.0,56389.723,714.7276,0.0,0.0,0.0,0.0,56389.723,714.7276,55205.953,55113.24609375
3757,2021-06-06 12:00:00,565.93335,,63.35,15.08464,3.55,0.2,33.638176,3.0808344,53.74044,0.0,,565.93335,536.6043,66.58151,0.21535473,536.6043,66.58151,0.21535473,518.0706,63.43133,0.0,569.8719,569.8719,65850.055,44.276405,65975.94,61424.527,59353.883,0.0,0.0,59205.98,706.39246,0.0,0.0,0.0,0.0,59205.98,706.39246,57977.01,57874.48828125
3758,2021-06-06 13:00:00,546.2833,,58.2,16.39625,3.85542,0.2,32.50577,346.61392,56.195885,0.0,,546.2833,505.31363,60.456924,0.2078773,505.31363,60.456924,0.2078773,485.16647,57.59652,0.0,531.9077,531.9077,61464.438,43.267273,61523.582,57499.105,55022.875,0.0,0.0,54897.453,711.9141,0.0,0.0,0.0,0.0,54897.453,711.9141,53749.574,53661.35546875
3759,2021-06-06 14:00:00,461.08334,,51.91667,16.91924,5.0425,0.2,28.012085,331.45172,61.97739,0.0,,461.08334,409.30795,53.27988,0.17545614,409.30795,53.27988,0.17545614,386.2133,50.759045,0.0,428.23288,428.23288,49484.04,37.415314,49337.434,47143.734,44804.348,0.0,0.0,44725.395,729.8451,0.0,0.0,0.0,0.0,44725.395,729.8451,43738.742,43680.40234375
3760,2021-06-06 15:00:00,326.93332,,52.21667,16.56475,5.425,0.2,20.816837,318.4626,70.26104,0.0,,326.93332,261.07578,52.66954,0.124408,261.07578,52.66954,0.124408,235.47862,50.17758,0.0,279.94308,279.94308,32348.045,29.732212,31891.676,31347.602,30388.086,0.0,0.0,30352.596,738.8657,0.0,0.0,0.0,0.0,30352.596,738.8657,29644.111,29617.314453125
3761,2021-06-06 16:00:00,166.53333,,48.41667,15.14085,5.23875,0.2,11.674017,307.63947,80.26438,0.0,,166.53333,98.71238,46.4926,0.06337096,98.71238,46.4926,0.06337096,74.46079,44.292892,0.0,116.37862,116.37862,13447.721,20.661446,12747.341,12950.34,12499.409,0.0,0.0,12493.5,745.2091,0.0,0.0,0.0,0.0,12493.5,745.2091,12033.249,12028.8251953125
3762,2021-06-06 17:00:00,8.25,,8.25,13.11039,5.28458,0.2,1.201572,298.5376,90.0,0.0,,8.25,0.0,8.281002,0.003139374,0.0,8.281002,0.003139374,0.0,7.889202,0.0,7.731418,7.731418,893.38654,13.4763775,495.785,504.9642,492.59732,0.0,0.0,492.58524,649.4768,0.0,0.0,0.0,0.0,492.58524,649.4768,462.8531,462.8465576171875
3763,2021-06-06 18:00:00,0.0,,0.0,11.77932,5.64042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3764,2021-06-06 19:00:00,0.0,,0.0,10.58611,4.43917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3765,2021-06-06 20:00:00,0.0,,0.0,9.39289,2.80667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3766,2021-06-06 21:00:00,0.0,,0.0,8.19967,2.8725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3767,2021-06-06 22:00:00,0.0,,0.0,7.00646,3.07417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3768,2021-06-06 23:00:00,0.0,,0.0,5.86395,3.00333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3769,2021-06-07 00:00:00,0.0,,0.0,5.03056,2.47583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3770,2021-06-07 01:00:00,0.0,,0.0,4.21622,2.77417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3771,2021-06-07 02:00:00,0.0,,0.0,3.44255,2.49125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3772,2021-06-07 03:00:00,0.0,,0.0,2.95896,2.01625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3773,2021-06-07 04:00:00,0.0,,0.0,2.54093,1.61542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3774,2021-06-07 05:00:00,0.0,,0.0,2.21978,1.375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3775,2021-06-07 06:00:00,0.0,,0.0,1.94885,1.67,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3776,2021-06-07 07:00:00,0.45,,0.45,2.14287,2.50458,0.2,-2.9917216,64.488045,88.00702,0.0,,0.45,0.0,0.47259524,0.00017123859,0.0,0.47259524,0.0,0.0,0.4502353,0.0,0.4412306,0.4412306,50.985134,2.1665733,1.8673937,1.8292545,1.824793,0.0,0.0,1.8247657,50.56916,0.0,0.0,0.0,1.8247657,0.0,580.0,0.0,0.0
3777,2021-06-07 08:00:00,97.23333,,37.2,4.07789,3.25,0.2,7.8459063,55.88782,77.16715,0.0,,97.23333,97.67721,44.802246,0.037000217,97.67721,44.802246,0.037000217,80.57234,42.682514,0.0,120.78976,120.78976,13957.779,10.350399,13259.846,13964.78,13360.574,0.0,0.0,13354.402,780.2435,0.0,0.0,0.0,0.0,13354.402,780.2435,12858.272,12853.2197265625
3778,2021-06-07 09:00:00,256.21667,,52.6,6.97611,2.75,0.2,17.535807,45.769386,67.6223,0.0,,256.21667,257.28033,59.348846,0.09749818,257.28033,59.348846,0.09749818,236.35486,56.54087,0.0,287.0378,287.0378,33168.58,22.22473,32726.424,33045.406,31867.648,0.0,0.0,31830.97,763.21826,0.0,0.0,0.0,0.0,31830.97,763.21826,31072.701,31043.189453125
3779,2021-06-07 10:00:00,394.41666,,62.18333,9.94823,3.41917,0.2,25.528265,33.628967,60.014614,0.0,,394.41666,385.29025,68.48557,0.15008745,385.29025,68.48557,0.15008745,366.00873,65.24531,0.0,422.62894,422.62894,48835.62,31.726711,48677.28,47508.7,45890.145,0.0,0.0,45809.99,741.172,0.0,0.0,0.0,0.0,45809.99,741.172,44788.09,44726.87890625
3780,2021-06-07 11:00:00,490.6,,63.35,12.56785,3.92083,0.2,31.10702,19.245016,55.16606,0.0,,490.6,472.37143,67.47707,0.18668811,472.37143,67.47707,0.18668811,454.64096,64.28452,0.0,508.54697,508.54697,58762.98,38.18238,58778.426,56013.91,53375.035,0.0,0.0,53262.9,726.22327,0.0,0.0,0.0,0.0,53262.9,726.22327,52124.02,52041.44921875
3781,2021-06-07 12:00:00,530.2,,77.95,14.59772,4.4225,0.2,33.539333,3.1266909,53.83542,0.0,,530.2,483.0249,81.71408,0.2017571,483.0249,81.71408,0.2017571,466.24924,77.84793,0.0,533.2152,533.2152,61614.027,40.848648,61675.715,58184.58,56219.094,0.0,0.0,56090.41,716.3834,0.0,0.0,0.0,0.0,56090.41,716.3834,54910.258,54818.43359375
3782,2021-06-07 13:00:00,506.0,,68.68333,15.90637,4.40333,0.2,32.420288,346.68765,56.27468,0.0,,506.0,452.88528,71.220825,0.19254827,452.88528,71.220825,0.19254827,434.74466,67.85115,0.0,492.54388,492.54388,56915.297,40.17615,56899.56,53811.332,51327.67,0.0,0.0,51221.74,721.87744,0.0,0.0,0.0,0.0,51221.74,721.87744,50125.95,50049.30859375
3783,2021-06-07 14:00:00,429.11667,,61.26667,16.42859,3.93625,0.2,27.943756,331.54272,62.037453,0.0,,429.11667,368.0774,62.77087,0.16329184,368.0774,62.77087,0.16329184,347.23175,59.800987,0.0,398.8921,398.8921,46093.363,36.505924,45884.992,43994.51,42423.676,0.0,0.0,42352.887,729.663,0.0,0.0,0.0,0.0,42352.887,729.663,41412.082,41359.734375
3784,2021-06-07 15:00:00,301.93332,,64.26667,16.05766,4.65792,0.2,20.765705,318.56097,70.30361,0.0,,301.93332,225.92807,64.40479,0.11489474,225.92807,64.40479,0.11489474,203.70757,61.357605,0.0,259.76385,259.76385,30016.916,28.709942,29520.992,29123.79,27929.602,0.0,0.0,27899.93,742.858,0.0,0.0,0.0,0.0,27899.93,742.858,27237.994,27215.318359375
3785,2021-06-07 16:00:00,148.35,,48.06667,14.66394,4.88458,0.2,11.637913,307.74017,80.2923,0.0,,148.35,83.82639,46.157192,0.056451652,83.82639,46.157192,0.056451652,63.161396,43.973354,0.0,104.99206,104.99206,12132.505,19.725306,11428.243,11649.609,11132.742,0.0,0.0,11128.108,748.13873,0.0,0.0,0.0,0.0,11128.108,748.13873,10699.905,10696.4228515625
3786,2021-06-07 17:00:00,5.9,,5.88333,12.72676,5.16792,0.2,1.1777041,298.63965,90.0,0.0,,5.9,0.0,6.054518,0.0022451282,0.0,6.054518,0.0022451282,0.0,5.76806,0.0,5.652699,5.652699,653.1831,12.9957695,293.31552,293.61383,287.89334,0.0,0.0,287.88873,615.0921,0.0,0.0,0.0,0.0,287.88873,615.0921,271.98264,271.9803771972656
3787,2021-06-07 18:00:00,0.0,,0.0,11.56264,3.64958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3788,2021-06-07 19:00:00,0.0,,0.0,10.54772,2.7525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3789,2021-06-07 20:00:00,0.0,,0.0,9.5328,2.88542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3790,2021-06-07 21:00:00,0.0,,0.0,8.51788,3.03792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3791,2021-06-07 22:00:00,0.0,,0.0,7.50295,2.89917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3792,2021-06-07 23:00:00,0.0,,0.0,6.51231,3.23542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3793,2021-06-08 00:00:00,0.0,,0.0,5.66705,3.17917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3794,2021-06-08 01:00:00,0.0,,0.0,4.81477,2.38083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3795,2021-06-08 02:00:00,0.0,,0.0,4.00599,1.91542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3796,2021-06-08 03:00:00,0.0,,0.0,3.50247,1.66292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3797,2021-06-08 04:00:00,0.0,,0.0,3.06794,1.85875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3798,2021-06-08 05:00:00,0.0,,0.0,2.73536,2.53042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3799,2021-06-08 06:00:00,0.0,,0.0,2.45545,3.395,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3800,2021-06-08 07:00:00,0.41667,,0.41667,2.56179,3.60167,0.2,-3.0804608,64.438675,88.09543,0.0,,0.41667,0.0,0.43850422,0.00015855551,0.0,0.43850422,0.0,0.0,0.41775724,0.0,0.4094021,0.4094021,47.308014,2.5827124,1.6077563,1.5755168,1.5718917,0.0,0.0,1.5718678,46.89783,0.0,0.0,0.0,1.5718678,0.0,580.0,0.0,0.0
3801,2021-06-08 08:00:00,65.0,,48.35,3.79398,3.11708,0.2,7.75251,55.848274,77.2608,0.0,,65.0,27.217972,54.396687,0.024734462,27.217972,54.396687,0.024734462,22.407375,51.823013,0.0,72.74578,72.74578,8405.995,7.5945225,7712.8037,8205.07,7876.092,0.0,0.0,7873.931,775.3165,0.0,0.0,0.0,0.0,7873.931,775.3165,7468.4536,7466.74560546875
3802,2021-06-08 09:00:00,155.8,,100.81667,5.50884,2.70083,0.2,17.438017,45.742683,67.72065,0.0,,155.8,69.56037,107.58822,0.059286606,69.56037,107.58822,0.059286606,63.864532,102.497894,0.0,163.03517,163.03517,18838.889,14.189332,18181.8,18889.453,18124.166,0.0,0.0,18112.7,776.172,0.0,0.0,0.0,0.0,18112.7,776.172,17543.293,17533.876953125
3803,2021-06-08 10:00:00,258.9,,199.85,7.46974,2.78875,0.2,25.427715,33.620808,60.115395,0.0,,258.9,68.5232,207.6713,0.098519266,68.5232,207.6713,0.098519266,65.07304,197.84573,0.0,257.6604,257.6604,29772.914,21.133598,29272.92,29672.486,28583.188,0.0,0.0,28553.934,764.91437,0.0,0.0,0.0,0.0,28553.934,764.91437,27860.592,27836.94140625
3804,2021-06-08 11:00:00,342.51666,,198.6,9.34033,2.41375,0.2,31.00756,19.262556,55.26424,0.0,,342.51666,159.18169,205.92552,0.13033792,159.18169,205.92552,0.13033792,153.17238,196.18256,0.0,342.36783,342.36783,39560.93,27.80871,39232.953,38835.023,37479.945,0.0,0.0,37427.242,749.67126,0.0,0.0,0.0,0.0,37427.242,749.67126,36563.44,36522.6171875
3805,2021-06-08 12:00:00,376.9,,226.86667,10.79995,2.525,0.2,33.447075,3.1740453,53.923733,0.0,,376.9,160.29434,232.72446,0.14342183,160.29434,232.72446,0.14342183,154.69853,221.71355,0.0,368.88385,368.88385,42625.992,30.598215,42354.03,41504.004,39969.85,0.0,0.0,39909.12,743.18335,0.0,0.0,0.0,0.0,39909.12,743.18335,39001.406,38955.04296875
3806,2021-06-08 13:00:00,332.88333,,256.58334,11.56186,2.25417,0.2,32.341488,346.7608,56.34689,0.0,,332.88333,79.03829,258.97012,0.12667216,79.03829,258.97012,0.12667216,75.85889,246.71745,0.0,316.12482,316.12482,36530.184,28.738878,36147.453,35660.32,34126.133,0.0,0.0,34082.35,745.7709,0.0,0.0,0.0,0.0,34082.35,745.7709,33292.008,33258.16015625
3807,2021-06-08 14:00:00,280.3,,221.66667,11.92034,1.66625,0.2,27.881811,331.6314,62.09137,0.0,,280.3,58.6852,221.48572,0.106662616,58.6852,221.48572,0.106662616,55.350517,211.00656,0.0,261.02994,261.02994,30162.889,26.488243,29669.412,29507.436,28458.012,0.0,0.0,28427.566,748.2135,0.0,0.0,0.0,0.0,28427.566,748.2135,27750.416,27726.791015625
3808,2021-06-08 15:00:00,211.63333,,132.68333,11.73039,1.42583,0.2,20.720455,318.65594,70.340614,0.0,,211.63333,75.07154,131.34955,0.08053287,75.07154,131.34955,0.08053287,67.66797,125.135,0.0,188.94691,188.94691,21833.863,22.391375,21213.387,21410.95,20465.863,0.0,0.0,20450.55,758.30585,0.0,0.0,0.0,0.0,20450.55,758.30585,19872.475,19860.333984375
3809,2021-06-08 16:00:00,104.65,,74.68333,10.82632,1.36375,0.2,11.607148,307.8367,80.315216,0.0,,104.65,25.05575,72.248886,0.039822485,25.05575,72.248886,0.039822485,18.861557,68.83057,0.0,85.93828,85.93828,9930.645,15.688947,9228.135,9545.017,9215.652,0.0,0.0,9212.498,752.5567,0.0,0.0,0.0,0.0,9212.498,752.5567,8799.135,8796.76953125
3810,2021-06-08 17:00:00,2.01667,,2.01667,9.50573,1.1025,0.2,1.1586798,298.73703,90.0,0.0,,2.01667,0.0,2.160876,0.0007674038,0.0,2.160876,0.0007674038,0.0,2.0586383,0.0,2.0174656,2.0174656,233.12619,9.621249,38.807766,38.27291,38.160187,0.0,0.0,38.15961,230.6199,0.0,0.0,0.0,38.15961,0.0,580.0,0.0,0.0
3811,2021-06-08 18:00:00,0.0,,0.0,8.62298,0.79042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3812,2021-06-08 19:00:00,0.0,,0.0,7.82745,0.4275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3813,2021-06-08 20:00:00,0.0,,0.0,7.03193,0.23792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3814,2021-06-08 21:00:00,0.0,,0.0,6.2364,0.29917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3815,2021-06-08 22:00:00,0.0,,0.0,5.44087,0.42333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3816,2021-06-08 23:00:00,0.0,,0.0,4.66811,0.64917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3817,2021-06-09 00:00:00,0.0,,0.0,4.03265,0.64917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3818,2021-06-09 01:00:00,0.0,,0.0,3.39682,0.88542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3819,2021-06-09 02:00:00,0.0,,0.0,2.79341,1.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3820,2021-06-09 03:00:00,0.0,,0.0,2.41769,0.93792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3821,2021-06-09 04:00:00,0.0,,0.0,2.09343,1.0475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3822,2021-06-09 05:00:00,0.0,,0.0,1.84521,1.42333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3823,2021-06-09 06:00:00,0.0,,0.0,1.63676,1.43708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3824,2021-06-09 07:00:00,0.4,,0.4,1.84113,1.64667,0.2,-3.1661012,64.39531,88.18077,0.0,,0.4,0.0,0.42174917,0.00015221207,0.0,0.42174917,0.0,0.0,0.4017949,0.0,0.393759,0.393759,45.500854,1.863125,1.4874842,1.4566948,1.4531969,0.0,0.0,1.4531751,45.15851,0.0,0.0,0.0,1.4531751,0.0,580.0,0.0,0.0
3825,2021-06-09 08:00:00,92.15,,37.63333,3.69891,2.15875,0.2,7.6628423,55.81442,77.350685,0.0,,92.15,89.529915,45.246593,0.035065856,89.529915,45.246593,0.035065856,73.56422,43.10584,0.0,114.336655,114.336655,13212.427,9.93856,12511.157,13196.028,12609.154,0.0,0.0,12603.645,779.00226,0.0,0.0,0.0,0.0,12603.645,779.00226,12124.871,12120.4072265625
3826,2021-06-09 09:00:00,233.21667,,64.68333,6.4008,2.32833,0.2,17.344711,45.7213,67.81441,0.0,,233.21667,213.46965,72.94285,0.08874598,213.46965,72.94285,0.08874598,195.87709,69.4917,0.0,260.06143,260.06143,30051.26,20.483946,29555.95,30027.684,28656.652,0.0,0.0,28627.506,771.2223,0.0,0.0,0.0,0.0,28627.506,771.2223,27927.496,27903.73046875
3827,2021-06-09 10:00:00,373.98334,,69.81667,9.28531,1.53,0.2,25.332487,33.61726,60.21067,0.0,,373.98334,353.17645,76.573265,0.14231195,353.17645,76.573265,0.14231195,335.29105,72.95035,0.0,400.07657,400.07657,46228.86,31.752161,46022.96,44910.08,43115.06,0.0,0.0,43044.688,743.604,0.0,0.0,0.0,0.0,43044.688,743.604,42073.844,42019.94140625
3828,2021-06-09 11:00:00,460.86667,,99.61667,11.82388,1.49417,0.2,30.914207,19.283426,55.356133,0.0,,460.86667,399.72662,107.076775,0.17537369,399.72662,107.076775,0.17537369,384.55508,102.01064,0.0,476.8344,476.8344,55099.547,38.644863,55052.797,52367.59,50447.457,0.0,0.0,50345.18,723.51807,0.0,0.0,0.0,0.0,50345.18,723.51807,49262.758,49188.48828125
3829,2021-06-09 12:00:00,509.21667,,87.96667,13.84163,2.73917,0.2,33.361435,3.222817,54.005352,0.0,,509.21667,450.19876,92.96114,0.19377232,450.19876,92.96114,0.19377232,434.40756,88.56287,0.0,512.51105,512.51105,59221.06,41.081726,59244.215,55840.02,54208.92,0.0,0.0,54087.992,713.31195,0.0,0.0,0.0,0.0,54087.992,713.31195,52953.984,52868.30078125
3830,2021-06-09 13:00:00,479.3,,93.76667,15.11531,3.68542,0.2,32.269386,346.83325,56.41249,0.0,,479.3,399.47668,97.346306,0.18238813,399.47668,97.346306,0.18238813,383.34518,92.740555,0.0,466.56403,466.56403,53913.652,38.868305,53846.195,51177.24,49416.96,0.0,0.0,49318.492,721.3943,0.0,0.0,0.0,0.0,49318.492,721.3943,48257.68,48186.61328125
3831,2021-06-09 14:00:00,406.15,,91.18333,15.64009,3.3775,0.2,27.826256,331.71768,62.139137,0.0,,406.15,315.32706,92.961716,0.15455234,315.32706,92.961716,0.15455234,297.35605,88.563416,0.0,378.20105,378.20105,43702.465,35.166145,43450.254,41867.652,40244.16,0.0,0.0,40180.8,730.25323,0.0,0.0,0.0,0.0,40180.8,730.25323,39281.74,39234.703125
3832,2021-06-09 15:00:00,291.81668,,71.96667,15.34432,3.34833,0.2,20.681076,318.74734,70.37208,0.0,,291.81668,209.10846,71.77044,0.111045055,209.10846,71.77044,0.111045055,188.43828,68.374756,0.0,251.67677,251.67677,29082.709,28.35534,28571.299,28223.014,27287.375,0.0,0.0,27259.072,743.23517,0.0,0.0,0.0,0.0,27259.072,743.23517,26609.55,26587.892578125
3833,2021-06-09 16:00:00,144.21667,,56.13333,14.04514,3.86583,0.2,11.5816965,307.929,80.33318,0.0,,144.21667,73.67234,54.136616,0.054878797,73.67234,54.136616,0.054878797,55.41903,51.57525,0.0,104.85439,104.85439,12116.3955,19.339687,11412.013,11649.517,11111.702,0.0,0.0,11106.988,739.707,0.0,0.0,0.0,0.0,11106.988,739.707,10683.12,10679.630859375
3834,2021-06-09 17:00:00,5.91667,,5.91667,12.19782,5.11042,0.2,1.144459,298.82965,90.0,0.0,,5.91667,0.0,6.0825086,0.0022514716,0.0,6.0825086,0.0022514716,0.0,5.7947264,0.0,5.6788316,5.6788316,656.20294,12.468781,295.7625,296.12863,289.91095,0.0,0.0,289.90634,618.88586,0.0,0.0,0.0,0.0,289.90634,618.88586,273.71036,273.70806884765625
3835,2021-06-09 18:00:00,0.0,,0.0,11.09291,4.35583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3836,2021-06-09 19:00:00,0.0,,0.0,10.13195,4.04042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3837,2021-06-09 20:00:00,0.0,,0.0,9.171,3.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3838,2021-06-09 21:00:00,0.0,,0.0,8.21004,3.89167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3839,2021-06-09 22:00:00,0.0,,0.0,7.24908,5.20708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3840,2021-06-09 23:00:00,0.0,,0.0,6.30518,4.95583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3841,2021-06-10 00:00:00,0.0,,0.0,5.46302,4.34917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3842,2021-06-10 01:00:00,0.0,,0.0,4.61345,5.1425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3843,2021-06-10 02:00:00,0.0,,0.0,3.80899,5.84583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3844,2021-06-10 03:00:00,0.0,,0.0,3.31195,6.01625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3845,2021-06-10 04:00:00,0.0,,0.0,2.8844,5.02208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3846,2021-06-10 05:00:00,0.0,,0.0,2.55953,4.07833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3847,2021-06-10 06:00:00,0.0,,0.0,2.28714,4.40292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3848,2021-06-10 07:00:00,0.0,,0.0,2.50186,6.05042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3849,2021-06-10 08:00:00,97.45,,37.03333,4.55609,7.28583,0.2,7.576979,55.78623,77.43673,0.0,,97.45,99.66537,44.627026,0.03708267,99.66537,44.627026,0.03708267,81.73891,42.515583,0.0,121.769394,121.769394,14070.924,9.818683,13373.599,14109.902,13554.748,0.0,0.0,13548.434,781.392,0.0,0.0,0.0,0.0,13548.434,781.392,13047.617,13042.4208984375
3850,2021-06-10 09:00:00,258.28333,,48.01667,7.64136,9.25292,0.2,17.255964,45.70518,67.90348,0.0,,258.28333,266.63736,54.484364,0.0982846,266.63736,54.484364,0.0982846,244.52795,51.906544,0.0,290.5058,290.5058,33569.15,19.121468,33134.008,33820.727,32725.18,0.0,0.0,32687.33,769.96436,0.0,0.0,0.0,0.0,32687.33,769.96436,31905.705,31874.533203125
3851,2021-06-10 10:00:00,401.1,,50.53333,10.80099,9.28083,0.2,25.242645,33.618263,60.300385,0.0,,401.1,407.2885,54.86495,0.15263066,407.2885,54.86495,0.15263066,386.5503,52.26912,0.0,430.04303,430.04303,49694.207,27.773712,49551.383,49057.44,47311.45,0.0,0.0,47228.8,752.5826,0.0,0.0,0.0,0.0,47228.8,752.5826,46164.28,46099.3125
3852,2021-06-10 11:00:00,496.1,,54.7,13.60224,8.37917,0.2,30.827007,19.307545,55.441696,0.0,,496.1,488.59964,58.391537,0.18878102,488.59964,58.391537,0.18878102,469.9618,55.628853,0.0,515.07886,515.07886,59519.008,34.78246,59547.145,57477.316,55571.45,0.0,0.0,55451.48,733.4751,0.0,0.0,0.0,0.0,55451.48,733.4751,54257.004,54167.375
3853,2021-06-10 12:00:00,544.18335,,56.13333,15.79013,8.60375,0.2,33.282444,3.2729235,54.08025,0.0,,544.18335,521.7432,59.101048,0.20707819,521.7432,59.101048,0.20707819,503.36246,56.3048,0.0,548.47394,548.47394,63377.418,38.11428,63466.5,60501.383,58220.28,0.0,0.0,58084.58,724.88116,0.0,0.0,0.0,0.0,58084.58,724.88116,56848.4,56749.7421875
3854,2021-06-10 13:00:00,521.3333,,69.56667,17.23576,9.84917,0.2,32.204,346.90494,56.471485,0.0,,521.3333,468.226,72.14556,0.19838306,468.226,72.14556,0.19838306,449.25256,68.73213,0.0,507.625,507.625,58657.055,36.759003,58670.7,56213.867,53908.695,0.0,0.0,53794.664,729.5933,0.0,0.0,0.0,0.0,53794.664,729.5933,52640.816,52556.0859375
3855,2021-06-10 14:00:00,446.51666,,52.66667,17.84391,8.63833,0.2,27.777082,331.80148,62.180767,0.0,,446.51666,394.39996,54.062897,0.16991307,394.39996,54.062897,0.16991307,371.86435,51.505016,0.0,414.90198,414.90198,47943.023,34.704826,47768.438,46115.055,44458.953,0.0,0.0,44381.785,733.4577,0.0,0.0,0.0,0.0,44381.785,733.4577,43397.23,43339.90234375
3856,2021-06-10 15:00:00,315.28333,,50.0,17.53026,7.22125,0.2,20.647549,318.83514,70.39801,0.0,,315.28333,252.393,50.476368,0.11997483,252.393,50.476368,0.11997483,227.39644,48.088177,0.0,269.9749,269.9749,31197.496,29.232288,30721.46,30251.867,29252.236,0.0,0.0,29219.408,740.4506,0.0,0.0,0.0,0.0,29219.408,740.4506,28532.459,28507.677734375
3857,2021-06-10 16:00:00,155.6,,44.11667,16.0944,6.26333,0.2,11.561526,308.01694,80.34622,0.0,,155.6,93.2796,42.305912,0.059210498,93.2796,42.305912,0.059210498,70.131165,40.304287,0.0,108.226746,108.226746,12506.149,20.994457,11802.584,11976.852,11466.306,0.0,0.0,11461.326,747.1489,0.0,0.0,0.0,0.0,11461.326,747.1489,11025.006,11021.2939453125
3858,2021-06-10 17:00:00,6.05,,6.05,14.07069,4.30833,0.2,1.1349994,298.91745,90.0,0.0,,6.05,0.0,6.2093167,0.0023022078,0.0,6.2093167,0.0023022078,0.0,5.915535,0.0,5.7972245,5.7972245,669.9067,14.357582,306.92267,307.73938,301.2839,0.0,0.0,301.27887,617.651,0.0,0.0,0.0,0.0,301.27887,617.651,284.51553,284.5130615234375
3859,2021-06-10 18:00:00,0.0,,0.0,13.0355,4.66417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3860,2021-06-10 19:00:00,0.0,,0.0,12.18857,6.12083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3861,2021-06-10 20:00:00,0.0,,0.0,11.34164,5.62917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3862,2021-06-10 21:00:00,0.0,,0.0,10.49471,5.58458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3863,2021-06-10 22:00:00,0.0,,0.0,9.64778,6.10958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3864,2021-06-10 23:00:00,0.0,,0.0,8.81856,5.95833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3865,2021-06-11 00:00:00,0.0,,0.0,8.097,4.32542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3866,2021-06-11 01:00:00,0.0,,0.0,7.38028,3.29042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3867,2021-06-11 02:00:00,0.0,,0.0,6.70346,3.37583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3868,2021-06-11 03:00:00,0.0,,0.0,6.28928,2.86875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3869,2021-06-11 04:00:00,0.0,,0.0,5.93446,2.11625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3870,2021-06-11 05:00:00,0.0,,0.0,5.66737,1.90333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3871,2021-06-11 06:00:00,0.0,,0.0,5.44856,1.35167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3872,2021-06-11 07:00:00,0.9,,0.9,5.64542,1.72958,0.2,-3.327773,64.32649,88.34199,0.0,,0.9,0.0,0.9469336,0.00034247717,0.0,0.9469336,0.0,0.0,0.9021313,0.0,0.8840887,0.8840887,102.15758,5.694618,7.481999,7.352686,7.328648,0.0,0.0,7.328544,104.28367,0.0,0.0,0.0,7.328544,0.0,580.0,0.0,0.0
3873,2021-06-11 08:00:00,79.73333,,40.1,7.34905,2.93042,0.2,7.494998,55.763664,77.51886,0.0,,79.73333,65.66629,47.721024,0.03034094,65.66629,47.721024,0.03034094,53.757397,45.463196,0.0,97.23618,97.23618,11236.022,12.472402,10530.937,11014.482,10659.284,0.0,0.0,10655.237,765.6066,0.0,0.0,0.0,0.0,10655.237,765.6066,10227.788,10224.5927734375
3874,2021-06-11 09:00:00,251.96667,,49.66667,10.25903,3.18958,0.2,17.171848,45.69427,67.98782,0.0,,251.96667,256.81863,56.253193,0.095880926,256.81863,56.253193,0.095880926,235.39914,53.591682,0.0,283.211,283.211,32726.426,25.006424,32276.61,32272.334,31073.229,0.0,0.0,31037.371,753.8038,0.0,0.0,0.0,0.0,31037.371,753.8038,30302.764,30274.80078125
3875,2021-06-11 10:00:00,340.96667,,101.75,12.90313,2.72667,0.2,25.158247,33.623745,60.384476,0.0,,340.96667,278.07568,110.77679,0.1297481,278.07568,110.77679,0.1297481,263.84427,105.5356,0.0,361.99228,361.99228,41829.492,32.15406,41542.94,40477.0,38800.08,0.0,0.0,38742.34,739.17566,0.0,0.0,0.0,0.0,38742.34,739.17566,37862.418,37818.54296875
3876,2021-06-11 11:00:00,449.58334,,103.78333,15.29179,3.09083,0.2,30.746006,19.334833,55.52089,0.0,,449.58334,382.91602,111.44006,0.17108004,382.91602,111.44006,0.17108004,368.24164,106.167496,0.0,464.92096,464.92096,53723.06,39.61022,53652.273,50850.63,49214.64,0.0,0.0,49116.53,719.0871,0.0,0.0,0.0,0.0,49116.53,719.0871,48062.668,47992.22265625
3877,2021-06-11 12:00:00,412.73334,,179.66667,16.75905,4.55458,0.2,33.210133,3.3242831,54.148407,0.0,,412.73334,249.22678,186.43652,0.1570575,249.22678,186.43652,0.1570575,240.4117,177.61565,0.0,409.66678,409.66678,47339.695,36.806675,47154.086,45160.164,43334.242,0.0,0.0,43260.324,729.60114,0.0,0.0,0.0,0.0,43260.324,729.60114,42302.062,42247.56640625
3878,2021-06-11 13:00:00,382.3,,203.63333,17.54009,4.8,0.2,32.14533,346.9758,56.52386,0.0,,382.3,185.22176,206.69867,0.1454767,185.22176,206.69867,0.1454767,177.69304,196.91911,0.0,367.1199,367.1199,42422.04,35.306126,42146.344,40588.926,38759.31,0.0,0.0,38699.348,725.0113,0.0,0.0,0.0,0.0,38699.348,725.0113,37835.062,37791.4375
3879,2021-06-11 14:00:00,284.11667,,185.4,17.61947,4.64292,0.2,27.73429,331.88275,62.21627,0.0,,284.11667,98.87865,185.3246,0.10811497,98.87865,185.3246,0.10811497,93.21636,176.55634,0.0,264.37723,264.37723,30549.807,30.505247,30062.805,29464.42,28566.74,0.0,0.0,28535.156,736.37854,0.0,0.0,0.0,0.0,28535.156,736.37854,27865.467,27841.80859375
3880,2021-06-11 15:00:00,226.98334,,128.0,17.14274,3.55917,0.2,20.619856,318.91928,70.41844,0.0,,226.98334,94.20019,126.76703,0.086374015,94.20019,126.76703,0.086374015,84.8567,120.76929,0.0,201.51346,201.51346,23285.543,27.460987,22684.924,22480.102,21683.041,0.0,0.0,21665.084,740.41376,0.0,0.0,0.0,0.0,21665.084,740.41376,21088.893,21075.322265625
3881,2021-06-11 16:00:00,100.5,,74.95,15.88543,2.7525,0.2,11.546606,308.10052,80.35437,0.0,,100.5,21.387367,72.86713,0.038243283,21.387367,72.86713,0.038243283,16.0745,69.41956,0.0,83.78418,83.78418,9681.669,20.33588,8980.202,9135.119,8794.464,0.0,0.0,8791.506,739.0449,0.0,0.0,0.0,0.0,8791.506,739.0449,8391.108,8388.970703125
3882,2021-06-11 17:00:00,2.15,,2.15,14.27294,2.98208,0.2,1.1302558,299.00034,90.0,0.0,,2.15,0.0,2.3001213,0.00081813993,0.0,2.3001213,0.00081813993,0.0,2.1912956,0.0,2.1474698,2.1474698,248.14845,14.385824,43.94636,43.528053,43.400597,0.0,0.0,43.399937,245.8563,0.0,0.0,0.0,43.399937,0.0,580.0,0.0,0.0
3883,2021-06-11 18:00:00,0.0,,0.0,13.21835,3.87958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3884,2021-06-11 19:00:00,0.0,,0.0,12.34753,4.52667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3885,2021-06-11 20:00:00,0.0,,0.0,11.44816,3.78875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3886,2021-06-11 21:00:00,0.0,,0.0,10.54129,4.37083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3887,2021-06-11 22:00:00,0.0,,0.0,9.63442,4.53625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3888,2021-06-11 23:00:00,0.0,,0.0,8.73726,4.60417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3889,2021-06-12 00:00:00,0.0,,0.0,7.89713,3.69208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3890,2021-06-12 01:00:00,0.0,,0.0,7.04697,3.7225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3891,2021-06-12 02:00:00,0.0,,0.0,6.24323,3.855,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3892,2021-06-12 03:00:00,0.0,,0.0,5.74942,2.64625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3893,2021-06-12 04:00:00,0.0,,0.0,5.32565,2.08875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3894,2021-06-12 05:00:00,0.0,,0.0,5.0054,2.12583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3895,2021-06-12 06:00:00,0.0,,0.0,4.73757,1.87583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3896,2021-06-12 07:00:00,0.26667,,0.26667,4.9295,2.17958,0.2,-3.4036498,64.301,88.417694,0.0,,0.26667,0.0,0.28291455,0.000101475984,0.0,0.28291455,0.0,0.0,0.26952899,0.0,0.2641384,0.2641384,30.522264,4.943901,0.6700755,0.65804595,0.6561227,0.0,0.0,0.6561128,30.299889,0.0,0.0,0.0,0.6561128,0.0,580.0,0.0,0.0
3897,2021-06-12 08:00:00,89.8,,38.53333,6.80325,3.43208,0.2,7.416974,55.74669,77.59699,0.0,,89.8,85.30055,46.14054,0.03417161,85.30055,46.14054,0.03417161,69.708534,43.957493,0.0,111.39271,111.39271,12871.988,12.540054,12169.511,12722.387,12189.2705,0.0,0.0,12184.038,772.1291,0.0,0.0,0.0,0.0,12184.038,772.1291,11718.405,11714.193359375
3898,2021-06-12 09:00:00,249.91667,,46.08333,9.706,3.23083,0.2,17.09243,45.688522,68.067345,0.0,,249.91667,259.03876,52.42396,0.095100835,259.03876,52.42396,0.095100835,237.315,49.943623,0.0,281.51346,281.51346,32529.492,24.337511,32076.262,32148.242,31090.22,0.0,0.0,31054.984,756.44116,0.0,0.0,0.0,0.0,31054.984,756.44116,30317.816,30289.736328125
3899,2021-06-12 10:00:00,379.5,,60.4,12.68134,2.36875,0.2,25.079355,33.633633,60.46289,0.0,,379.5,371.13043,66.62413,0.1444112,371.13043,66.62413,0.1444112,352.04596,63.47194,0.0,407.20755,407.20755,47054.953,34.692398,46864.156,45240.016,43754.95,0.0,0.0,43679.56,729.9899,0.0,0.0,0.0,0.0,43679.56,729.9899,42712.746,42657.02734375
3900,2021-06-12 11:00:00,479.41666,,85.68333,15.32594,1.87667,0.2,30.67125,19.36521,55.59367,0.0,,479.41666,436.1444,92.00712,0.18243252,436.1444,92.00712,0.18243252,419.35876,87.653984,0.0,496.8725,496.8725,57414.504,42.791832,57407.46,53750.645,51831.39,0.0,0.0,51719.797,709.85974,0.0,0.0,0.0,0.0,51719.797,709.85974,50633.324,50555.015625
3901,2021-06-12 12:00:00,493.13333,,100.95,17.23058,1.93542,0.2,33.144524,3.3768127,54.209805,0.0,,493.13333,419.48798,106.32267,0.18765213,419.48798,106.32267,0.18765213,404.5976,101.29221,0.0,495.77203,495.77203,57289.008,44.56248,57279.617,53258.3,51084.24,0.0,0.0,50975.32,707.9302,0.0,0.0,0.0,0.0,50975.32,707.9302,49904.645,49828.80078125
3902,2021-06-12 13:00:00,455.76666,,117.11667,18.36955,2.23625,0.2,32.093395,347.04572,56.569622,0.0,,455.76666,351.15726,121.339485,0.17343298,351.15726,121.339485,0.17343298,336.8452,115.59854,0.0,443.3949,443.3949,51235.344,42.481594,51120.348,47914.754,46340.01,0.0,0.0,46250.605,708.3587,0.0,0.0,0.0,0.0,46250.605,708.3587,45263.16,45200.56640625
3903,2021-06-12 14:00:00,406.91666,,84.91667,18.86188,2.17667,0.2,27.69787,331.96136,62.245663,0.0,,406.91666,322.60437,86.66592,0.15484408,322.60437,86.66592,0.15484408,304.0967,82.56548,0.0,378.92896,378.92896,43785.668,39.52417,43534.977,41262.38,39716.945,0.0,0.0,39652.77,718.1526,0.0,0.0,0.0,0.0,39652.77,718.1526,38777.203,38731.57421875
