hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
3904,2021-06-12 15:00:00,266.43332,,90.23333,18.40391,1.93875,0.2,20.597973,318.99963,70.4334,0.0,,266.43332,167.73268,89.97041,0.10138592,167.73268,89.97041,0.10138592,151.07729,85.71364,0.0,232.0551,232.0551,26814.832,31.195166,26266.934,25675.408,24842.164,0.0,0.0,24818.018,729.929,0.0,0.0,0.0,0.0,24818.018,729.929,24207.29,24189.462890625
3905,2021-06-12 16:00:00,136.38333,,54.5,17.04839,1.85167,0.2,11.5369005,308.17966,80.35768,0.0,,136.38333,68.57636,52.547585,0.051897973,68.57636,52.547585,0.051897973,51.534245,50.061398,0.0,99.56373,99.56373,11504.726,22.558292,10799.722,10896.919,10502.836,0.0,0.0,10498.56,735.3762,0.0,0.0,0.0,0.0,10498.56,735.3762,10085.14,10082.037109375
3906,2021-06-12 17:00:00,7.08333,,7.08333,15.21837,1.46708,0.2,1.1301812,299.0783,90.0,0.0,,7.08333,0.0,7.1870937,0.002695421,0.0,7.1870937,0.002695421,0.0,6.8470507,0.0,6.7101097,6.7101097,775.39136,15.596266,394.7201,398.55576,390.0822,0.0,0.0,390.07425,633.3289,0.0,0.0,0.0,0.0,390.07425,633.3289,367.45175,367.4476318359375
3907,2021-06-12 18:00:00,0.0,,0.0,14.16414,0.84208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3908,2021-06-12 19:00:00,0.0,,0.0,13.2582,0.4275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3909,2021-06-12 20:00:00,0.0,,0.0,12.34967,0.21375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3910,2021-06-12 21:00:00,0.0,,0.0,11.43027,0.11292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3911,2021-06-12 22:00:00,0.0,,0.0,10.53761,0.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3912,2021-06-12 23:00:00,0.0,,0.0,9.64853,0.08792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3913,2021-06-13 00:00:00,0.0,,0.0,8.84377,0.04917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3914,2021-06-13 01:00:00,0.0,,0.0,8.0516,0.33375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3915,2021-06-13 02:00:00,0.0,,0.0,7.30669,0.84667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3916,2021-06-13 03:00:00,0.0,,0.0,6.85777,0.98958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3917,2021-06-13 04:00:00,0.0,,0.0,6.47575,0.47833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3918,2021-06-13 05:00:00,0.0,,0.0,6.19259,0.30083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3919,2021-06-13 06:00:00,0.0,,0.0,5.95945,0.20083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3920,2021-06-13 07:00:00,0.0,,0.0,6.18879,0.13708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3921,2021-06-13 08:00:00,91.95,,35.75,8.17491,0.3225,0.2,7.3429813,55.735268,77.67106,0.0,,91.95,93.8907,43.300697,0.034989752,93.8907,43.300697,0.034989752,76.59924,41.25201,0.0,115.49423,115.49423,13345.94,15.026953,12645.177,13105.288,12525.477,0.0,0.0,12519.906,767.6535,0.0,0.0,0.0,0.0,12519.906,767.6535,12048.427,12044.0
3922,2021-06-13 09:00:00,248.53333,,44.93333,11.20993,0.745,0.2,17.017778,45.687878,68.14199,0.0,,248.53333,259.00247,51.19299,0.09457444,259.00247,51.19299,0.09457444,237.16922,48.77089,0.0,280.2213,280.2213,32380.676,27.51836,31924.879,31633.406,30670.588,0.0,0.0,30634.963,744.43744,0.0,0.0,0.0,0.0,30634.963,744.43744,29916.2,29888.900390625
3923,2021-06-13 10:00:00,394.88333,,59.26667,14.4194,1.3725,0.2,25.00603,33.64786,60.535572,0.0,,394.88333,390.5343,64.21318,0.15026502,390.5343,64.21318,0.15026502,370.36313,61.175056,0.0,422.90744,422.90744,48870.023,38.339153,48712.258,46382.855,44764.22,0.0,0.0,44683.887,721.43134,0.0,0.0,0.0,0.0,44683.887,721.43134,43708.574,43650.140625
3924,2021-06-13 11:00:00,486.06668,,75.48333,17.23272,1.31375,0.2,30.602777,19.398592,55.660004,0.0,,486.06668,454.95737,81.371254,0.18496305,454.95737,81.371254,0.18496305,437.37946,77.52133,0.0,504.60278,504.60278,58308.92,45.849575,58316.887,53951.973,51705.105,0.0,0.0,51592.195,705.0561,0.0,0.0,0.0,0.0,51592.195,705.0561,50515.14,50437.203125
3925,2021-06-13 12:00:00,536.4,,63.7,19.4825,1.18875,0.2,33.085644,3.4304292,54.26442,0.0,,536.4,505.73782,66.99124,0.20411639,505.73782,66.99124,0.20411639,487.7286,63.821682,0.0,540.5193,540.5193,62458.83,50.31108,62533.812,56838.773,54837.254,0.0,0.0,54705.117,690.2342,0.0,0.0,0.0,0.0,54705.117,690.2342,53596.176,53508.53515625
3926,2021-06-13 13:00:00,519.85,,56.13333,20.98949,1.17083,0.2,32.0482,347.11462,56.608765,0.0,,519.85,480.95038,58.37066,0.19781862,480.95038,58.37066,0.19781862,461.30316,55.608967,0.0,506.57388,506.57388,58536.74,49.90556,58548.566,53299.723,51822.965,0.0,0.0,51704.28,688.04944,0.0,0.0,0.0,0.0,51704.28,688.04944,50651.03,50572.6015625
3927,2021-06-13 14:00:00,439.8,,61.86667,21.65178,1.94833,0.2,27.667812,332.0373,62.268955,0.0,,439.8,378.72864,63.41138,0.16735718,378.72864,63.41138,0.16735718,356.9697,60.411194,0.0,409.03326,409.03326,47266.66,44.188534,47079.746,43827.02,42488.645,0.0,0.0,42412.695,704.328,0.0,0.0,0.0,0.0,42412.695,704.328,41500.465,41448.015625
3928,2021-06-13 15:00:00,310.5,,50.41667,21.36968,1.50333,0.2,20.581879,319.0762,70.442924,0.0,,310.5,247.65436,50.597862,0.11815462,247.65436,50.597862,0.11815462,223.04565,48.203922,0.0,265.8246,265.8246,30717.02,36.31555,30232.861,28990.691,27959.78,0.0,0.0,27928.26,720.01776,0.0,0.0,0.0,0.0,27928.26,720.01776,27284.252,27261.462890625
3929,2021-06-13 16:00:00,157.53333,,46.08333,19.99479,1.35167,0.2,11.532371,308.25427,80.3562,0.0,,157.53333,93.38855,44.259327,0.059946187,93.38855,44.259327,0.059946187,70.18454,42.165283,0.0,110.10282,110.10282,12722.881,26.228138,12019.932,11964.613,11478.968,0.0,0.0,11473.769,731.6175,0.0,0.0,0.0,0.0,11473.769,731.6175,11044.187,11040.46484375
3930,2021-06-13 17:00:00,6.55,,6.55,17.97749,1.08792,0.2,1.1347258,299.1512,90.0,0.0,,6.55,0.0,6.6856065,0.0024924728,0.0,6.6856065,0.0024924728,0.0,6.36929,0.0,6.241904,6.241904,721.27734,18.335135,349.28244,350.96463,343.70776,0.0,0.0,343.70126,617.69135,0.0,0.0,0.0,0.0,343.70126,617.69135,324.60593,324.6026916503906
3931,2021-06-13 18:00:00,0.0,,0.0,16.6739,1.28542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3932,2021-06-13 19:00:00,0.0,,0.0,15.51174,1.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3933,2021-06-13 20:00:00,0.0,,0.0,14.34959,1.36208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3934,2021-06-13 21:00:00,0.0,,0.0,13.18743,1.63375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3935,2021-06-13 22:00:00,0.0,,0.0,12.02528,2.25542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3936,2021-06-13 23:00:00,0.0,,0.0,10.86483,3.13375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3937,2021-06-14 00:00:00,0.0,,0.0,9.70495,2.96875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3938,2021-06-14 01:00:00,0.0,,0.0,8.48464,1.89542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3939,2021-06-14 02:00:00,0.0,,0.0,7.32297,1.26542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3940,2021-06-14 03:00:00,0.0,,0.0,6.59182,1.04042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3941,2021-06-14 04:00:00,0.0,,0.0,5.95797,0.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3942,2021-06-14 05:00:00,0.0,,0.0,5.46791,0.77083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3943,2021-06-14 06:00:00,0.0,,0.0,5.05018,1.445,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3944,2021-06-14 07:00:00,0.25,,0.25,5.17721,1.89667,0.2,-3.5451016,64.26774,88.55893,0.0,,0.25,0.0,0.26604465,9.513255e-05,0.0,0.26604465,0.0,0.0,0.25345725,0.0,0.24838811,0.24838811,28.70227,5.190928,0.5924858,0.5819819,0.58038515,0.0,0.0,0.5803764,28.500248,0.0,0.0,0.0,0.5803764,0.0,580.0,0.0,0.0
3945,2021-06-14 08:00:00,94.46667,,35.1,7.02117,2.345,0.2,7.2730937,55.72935,77.74098,0.0,,94.46667,99.56977,42.62939,0.03594742,99.56977,42.62939,0.03594742,81.10149,40.612465,0.0,119.27967,119.27967,13782.978,13.475643,13084.1,13633.153,13187.861,0.0,0.0,13181.616,767.5223,0.0,0.0,0.0,0.0,13181.616,767.5223,12695.359,12690.4375
3946,2021-06-14 09:00:00,254.4,,48.23333,9.85791,3.02083,0.2,16.947962,45.69228,68.21169,0.0,,254.4,262.51736,54.740414,0.096806884,262.51736,54.740414,0.096806884,240.28055,52.15048,0.0,286.5824,286.5824,33115.125,24.89588,32672.03,32680.936,31513.5,0.0,0.0,31476.96,756.0095,0.0,0.0,0.0,0.0,31476.96,756.0095,30731.762,30703.009765625
3947,2021-06-14 10:00:00,392.43332,,65.23333,12.77779,3.22583,0.2,24.938318,33.66636,60.60247,0.0,,392.43332,380.9186,71.764465,0.14933273,380.9186,71.764465,0.14933273,361.16388,68.36907,0.0,420.9423,420.9423,48641.688,34.66102,48479.83,46807.312,45256.38,0.0,0.0,45176.38,731.25574,0.0,0.0,0.0,0.0,45176.38,731.25574,44179.39,44119.9296875
3948,2021-06-14 11:00:00,491.31668,,54.21667,15.36635,3.04833,0.2,30.540634,19.434902,55.719856,0.0,,491.31668,484.48773,57.9055,0.18696083,484.48773,57.9055,0.18696083,465.7031,55.165813,0.0,510.45154,510.45154,58985.97,42.118015,59005.24,55394.14,53266.78,0.0,0.0,53150.7,714.4767,0.0,0.0,0.0,0.0,53150.7,714.4767,52032.168,51949.45703125
3949,2021-06-14 12:00:00,531.2833,,67.1,17.36781,3.89875,0.2,33.033516,3.485049,54.31224,0.0,,531.2833,496.7435,70.527405,0.20216933,496.7435,70.527405,0.20216933,479.0052,67.19054,0.0,535.2718,535.2718,61851.37,44.35552,61916.703,57621.875,55510.527,0.0,0.0,55381.35,707.0887,0.0,0.0,0.0,0.0,55381.35,707.0887,54231.113,54141.62890625
3950,2021-06-14 13:00:00,512.1667,,71.1,18.65838,5.84083,0.2,32.009743,347.18246,56.641293,0.0,,512.1667,457.5552,73.73895,0.1948949,457.5552,73.73895,0.1948949,438.82788,70.25014,0.0,498.89645,498.89645,57650.91,41.684765,57647.918,54209.156,52452.47,0.0,0.0,52338.594,711.84436,0.0,0.0,0.0,0.0,52338.594,711.84436,51238.316,51158.25
3951,2021-06-14 14:00:00,433.63333,,74.56667,19.16976,5.89042,0.2,27.644104,332.11044,62.286175,0.0,,433.63333,359.90063,76.33201,0.16501057,359.90063,76.33201,0.16501057,339.2013,72.720505,0.0,403.68338,403.68338,46647.85,37.75963,46449.62,44326.73,42915.113,0.0,0.0,42841.086,721.9298,0.0,0.0,0.0,0.0,42841.086,721.9298,41900.043,41846.32421875
3952,2021-06-14 15:00:00,310.06668,,48.73333,18.80301,5.6725,0.2,20.571543,319.14886,70.44704,0.0,,310.06668,248.91393,49.229023,0.117989734,248.91393,49.229023,0.117989734,224.17255,46.89985,0.0,265.65094,265.65094,30697.008,31.158302,30212.498,29540.104,28576.018,0.0,0.0,28544.11,733.3437,0.0,0.0,0.0,0.0,28544.11,733.3437,27876.734,27853.109375
3953,2021-06-14 16:00:00,153.08333,,44.33333,17.40498,6.12917,0.2,11.532975,308.3243,80.34996,0.0,,153.08333,91.17979,42.550537,0.05825283,91.17979,42.550537,0.05825283,68.54201,40.537342,0.0,106.897766,106.897766,12352.406,22.274502,11648.559,11765.523,11296.981,0.0,0.0,11292.104,741.8855,0.0,0.0,0.0,0.0,11292.104,741.8855,10862.464,10858.8642578125
3954,2021-06-14 17:00:00,5.21667,,5.21667,15.46203,4.72208,0.2,1.143838,299.21906,90.0,0.0,,5.21667,0.0,5.4031525,0.0019851003,0.0,5.4031525,0.0019851003,0.0,5.147513,0.0,5.0445623,5.0445623,582.9238,15.707019,237.62422,236.7167,233.49286,0.0,0.0,233.48946,580.63605,0.0,0.0,0.0,0.19337147,233.29608,582.3809,221.63107,221.6295623779297
3955,2021-06-14 18:00:00,0.0,,0.0,14.46272,4.22667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3956,2021-06-14 19:00:00,0.0,,0.0,13.64283,4.125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3957,2021-06-14 20:00:00,0.0,,0.0,12.82294,4.12667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3958,2021-06-14 21:00:00,0.0,,0.0,12.00306,3.71625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3959,2021-06-14 22:00:00,0.0,,0.0,11.18317,3.21875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3960,2021-06-14 23:00:00,0.0,,0.0,10.40626,2.62,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3961,2021-06-15 00:00:00,0.0,,0.0,9.89451,4.2875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3962,2021-06-15 01:00:00,0.0,,0.0,9.41859,5.23042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3963,2021-06-15 02:00:00,0.0,,0.0,8.96896,6.17958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3964,2021-06-15 03:00:00,0.0,,0.0,8.69341,7.02,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3965,2021-06-15 04:00:00,0.0,,0.0,8.4572,7.21625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3966,2021-06-15 05:00:00,0.0,,0.0,8.27912,6.39125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3967,2021-06-15 06:00:00,0.0,,0.0,8.13081,6.4975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3968,2021-06-15 07:00:00,0.0,,0.0,8.2566,6.76125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3969,2021-06-15 08:00:00,56.1,,43.48333,9.4155,6.52208,0.2,7.2073812,55.7289,77.806694,0.0,,56.1,21.239853,49.19647,0.021347744,21.239853,49.19647,0.021347744,17.273724,46.86883,0.0,62.859703,62.859703,7263.6753,12.228216,6583.118,6893.47,6664.491,0.0,0.0,6662.844,752.9292,0.0,0.0,0.0,0.0,6662.844,752.9292,6301.1704,6299.9580078125
3970,2021-06-15 09:00:00,151.33333,,108.83333,11.1737,4.83333,0.2,16.883043,45.701668,68.27638,0.0,,151.33333,54.164886,114.20408,0.0575869,54.164886,114.20408,0.0575869,49.556114,108.80073,0.0,155.18971,155.18971,17932.777,18.672417,17266.014,17661.438,16920.898,0.0,0.0,16910.525,762.1994,0.0,0.0,0.0,0.0,16910.525,762.1994,16362.301,16354.12109375
3971,2021-06-15 10:00:00,229.18333,,179.38333,12.95993,4.6525,0.2,24.876282,33.68905,60.663532,0.0,,229.18333,58.001392,186.13623,0.08721118,58.001392,186.13623,0.08721118,54.982193,177.32954,0.0,227.66551,227.66551,26308.227,24.051538,25752.48,25837.406,24848.635,0.0,0.0,24825.969,755.92365,0.0,0.0,0.0,0.0,24825.969,755.92365,24197.936,24180.08203125
3972,2021-06-15 11:00:00,297.81668,,207.78333,14.57697,4.20958,0.2,30.484852,19.474054,55.773193,0.0,,297.81668,99.82265,213.29726,0.11332824,99.82265,213.29726,0.11332824,95.940186,203.20552,0.0,293.16278,293.16278,33875.75,29.150286,33445.984,32945.26,31788.713,0.0,0.0,31750.588,744.7933,0.0,0.0,0.0,0.0,31750.588,744.7933,31009.348,30979.98828125
3973,2021-06-15 12:00:00,278.81668,,235.75,15.58894,5.37792,0.2,32.988155,3.5405877,54.353252,0.0,,278.81668,46.097797,240.1954,0.10609817,46.097797,240.1954,0.10609817,44.447735,228.83102,0.0,267.81317,267.81317,30946.947,28.212872,30466.62,30112.342,29093.371,0.0,0.0,29061.283,742.3373,0.0,0.0,0.0,0.0,29061.283,742.3373,28376.004,28351.416015625
3974,2021-06-15 13:00:00,247.08333,,215.81667,16.10713,6.29083,0.2,31.978031,347.24915,56.66721,0.0,,247.08333,32.441948,218.89827,0.09402267,32.441948,218.89827,0.09402267,31.1121,208.54152,0.0,234.86055,234.86055,27138.441,26.727345,26595.72,26427.176,25286.346,0.0,0.0,25262.326,747.94653,0.0,0.0,0.0,0.0,25262.326,747.94653,24634.236,24615.740234375
3975,2021-06-15 14:00:00,217.0,,186.18333,16.2819,7.50625,0.2,27.62673,332.18076,62.297333,0.0,,217.0,30.894676,188.28731,0.08257505,30.894676,188.28731,0.08257505,29.116568,179.37886,0.0,204.32552,204.32552,23610.959,25.02426,23014.986,23010.889,22173.934,0.0,0.0,22155.465,748.0419,0.0,0.0,0.0,0.0,22155.465,748.0419,21569.514,21555.255859375
3976,2021-06-15 15:00:00,152.16667,,136.61667,15.98125,7.80875,0.2,20.566935,319.2176,70.44578,0.0,,152.16667,14.815101,137.82208,0.057904013,14.815101,137.82208,0.057904013,13.342656,131.3013,0.0,141.75107,141.75107,16380.413,21.963366,15699.136,15872.673,15221.85,0.0,0.0,15213.206,749.27014,0.0,0.0,0.0,0.0,15213.206,749.27014,14696.951,14690.40234375
3977,2021-06-15 16:00:00,66.38333,,64.43333,15.13052,8.68917,0.2,11.538673,308.3897,80.33901,0.0,,66.38333,1.635987,63.421604,0.025260862,1.635987,63.421604,0.025260862,1.2303578,60.420933,0.0,60.418266,60.418266,6981.5864,17.580143,6305.118,6478.7,6216.0493,0.0,0.0,6214.561,738.3868,0.0,0.0,0.0,0.0,6214.561,738.3868,5875.4766,5874.42578125
3978,2021-06-15 17:00:00,2.01667,,2.01667,14.0475,10.11667,0.2,1.1574637,299.28177,90.0,0.0,,2.01667,0.0,2.1607983,0.0007674038,0.0,2.1607983,0.0007674038,0.0,2.0585644,0.0,2.017393,2.017393,233.11076,14.12415,38.7887,38.410503,38.313446,0.0,0.0,38.312866,230.95976,0.0,0.0,0.0,38.312866,0.0,580.0,0.0,0.0
3979,2021-06-15 18:00:00,0.0,,0.0,13.33903,10.47667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3980,2021-06-15 19:00:00,0.0,,0.0,12.84189,9.785,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3981,2021-06-15 20:00:00,0.0,,0.0,12.33894,8.58875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3982,2021-06-15 21:00:00,0.0,,0.0,11.79939,9.33458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3983,2021-06-15 22:00:00,0.0,,0.0,11.25155,8.95417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3984,2021-06-15 23:00:00,0.0,,0.0,10.69902,8.53,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3985,2021-06-16 00:00:00,0.0,,0.0,10.22107,7.55042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3986,2021-06-16 01:00:00,0.0,,0.0,9.75167,5.59083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3987,2021-06-16 02:00:00,0.0,,0.0,9.28928,3.97375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3988,2021-06-16 03:00:00,0.0,,0.0,8.99119,2.97833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3989,2021-06-16 04:00:00,0.0,,0.0,8.72251,3.10958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3990,2021-06-16 05:00:00,0.0,,0.0,8.67868,3.44833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3991,2021-06-16 06:00:00,0.0,,0.0,8.57876,3.65708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3992,2021-06-16 07:00:00,0.0,,0.0,8.62657,4.65625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
3993,2021-06-16 08:00:00,14.41667,,14.41667,8.93089,4.95,0.2,7.145916,55.733868,77.868126,0.0,,14.41667,0.0,13.79228,0.005485978,0.0,13.79228,0.005485978,0.0,13.139725,0.0,12.87693,12.87693,1488.0049,9.549805,1026.3187,1071.9502,1036.3999,0.0,0.0,1036.3517,685.04193,0.0,0.0,0.0,0.0,1036.3517,685.04193,969.4971,969.468505859375
3994,2021-06-16 09:00:00,21.96667,,21.96667,9.21625,4.82583,0.2,16.823086,45.71599,68.336006,0.0,,21.96667,0.0,21.435726,0.008358981,0.0,21.435726,0.008358981,0.0,20.421535,0.0,20.013105,20.013105,2312.5732,10.183607,1789.5052,1879.1586,1822.654,0.0,0.0,1822.5165,711.9714,0.0,0.0,0.0,0.0,1822.5165,711.9714,1701.9518,1701.86328125
3995,2021-06-16 10:00:00,48.91667,,48.91667,9.62214,4.84833,0.2,24.819967,33.71586,60.718716,0.0,,48.91667,0.0,48.266895,0.01861427,0.0,48.266895,0.01861427,0.0,45.983242,0.0,45.063576,45.063576,5207.276,11.798112,4566.196,4787.8457,4574.127,0.0,0.0,4573.334,743.89996,0.0,0.0,0.0,0.0,4573.334,743.89996,4294.569,4294.00732421875
3996,2021-06-16 11:00:00,69.21667,,69.21667,10.12358,5.1,0.2,30.43547,19.515968,55.81999,0.0,,69.21667,0.0,68.53773,0.026339032,0.0,68.53773,0.026339032,0.0,65.295,0.0,63.989094,63.989094,7394.2925,13.178223,6712.0015,7005.1045,6755.3267,0.0,0.0,6753.627,751.2844,0.0,0.0,0.0,0.0,6753.627,751.2844,6390.2725,6389.0244140625
3997,2021-06-16 12:00:00,91.45,,91.35,10.89646,4.77917,0.2,32.94958,3.5969613,54.387444,0.0,,91.45,0.107060164,90.62732,0.034799486,0.107060164,90.62732,0.034799486,0.10322032,86.33946,0.0,84.71383,84.71383,9789.052,14.999904,9087.113,9421.878,9060.027,0.0,0.0,9056.995,756.34314,0.0,0.0,0.0,0.0,9056.995,756.34314,8643.378,8641.0927734375
3998,2021-06-16 13:00:00,443.3,,134.9,13.227,4.19292,0.2,31.953062,347.3146,56.686527,0.0,,443.3,320.05188,139.3939,0.16868903,320.05188,139.3939,0.16868903,306.9175,132.79875,0.0,430.92194,430.92194,49794.098,34.664658,49653.152,47940.785,45860.754,0.0,0.0,45779.86,736.6558,0.0,0.0,0.0,0.0,45779.86,736.6558,44764.49,44703.00390625
3999,2021-06-16 14:00:00,386.56668,,103.26667,14.94929,3.66292,0.2,27.615675,332.24814,62.302464,0.0,,386.56668,284.07346,105.197754,0.1471003,284.07346,105.197754,0.1471003,267.7187,100.22053,0.0,360.58044,360.58044,41666.637,33.325413,41377.098,40142.254,38724.223,0.0,0.0,38665.977,734.34845,0.0,0.0,0.0,0.0,38665.977,734.34845,37792.62,37749.0390625
4000,2021-06-16 15:00:00,266.51666,,98.8,15.69512,3.90167,0.2,20.568024,319.28226,70.43919,0.0,,266.51666,159.83392,98.16301,0.10141764,159.83392,98.16301,0.10141764,143.95605,93.518616,0.0,232.72519,232.72519,26892.012,27.427263,26345.355,26112.105,25122.137,0.0,0.0,25098.36,745.70685,0.0,0.0,0.0,0.0,25098.36,745.70685,24473.885,24455.548828125
4001,2021-06-16 16:00:00,131.86667,,57.41667,15.57863,3.19292,0.2,11.549418,308.45038,80.32342,0.0,,131.86667,62.503605,55.275665,0.05017925,62.503605,55.275665,0.05017925,47.03609,52.660404,0.0,97.70256,97.70256,11290.237,20.665436,10585.26,10754.376,10235.497,0.0,0.0,10231.415,733.20953,0.0,0.0,0.0,0.0,10231.415,733.20953,9820.463,9817.5263671875
4002,2021-06-16 17:00:00,5.65,,5.65,14.73779,2.74208,0.2,1.1755469,299.33923,90.0,0.0,,5.65,0.0,5.828042,0.0021499956,0.0,5.828042,0.0021499956,0.0,5.5522995,0.0,5.4412537,5.4412537,628.7447,15.026956,273.6039,273.38947,268.32007,0.0,0.0,268.31598,607.0175,0.0,0.0,0.0,0.0,268.31598,607.0175,253.83469,253.83273315429688
4003,2021-06-16 18:00:00,0.0,,0.0,14.14754,2.17583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4004,2021-06-16 19:00:00,0.0,,0.0,13.62049,2.42583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4005,2021-06-16 20:00:00,0.0,,0.0,13.09344,1.9275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4006,2021-06-16 21:00:00,0.0,,0.0,12.56639,1.97417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4007,2021-06-16 22:00:00,0.0,,0.0,12.03935,2.03625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4008,2021-06-16 23:00:00,0.0,,0.0,11.50144,2.21292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4009,2021-06-17 00:00:00,0.0,,0.0,10.89161,1.79458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4010,2021-06-17 01:00:00,0.0,,0.0,10.2417,0.74375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4011,2021-06-17 02:00:00,0.0,,0.0,9.62417,0.48625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4012,2021-06-17 03:00:00,0.0,,0.0,9.23795,0.82333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4013,2021-06-17 04:00:00,0.0,,0.0,8.90402,0.81292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4014,2021-06-17 05:00:00,0.0,,0.0,8.64735,0.8,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4015,2021-06-17 06:00:00,0.0,,0.0,8.43329,0.77583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4016,2021-06-17 07:00:00,1.51667,,1.5,8.63459,0.62583,0.2,-3.7303977,64.26163,88.74418,0.0,,1.51667,0.0041993954,1.578595,0.00057713874,0.0,1.578595,0.0,0.0,1.5039068,0.0,1.4738287,1.4738287,170.30606,8.720831,20.7457,20.443005,20.395264,0.0,0.0,20.394958,168.4944,0.0,0.0,0.0,20.394958,0.0,580.0,0.0,0.0
4017,2021-06-17 08:00:00,88.05,,34.83333,10.34766,0.61208,0.2,7.088765,55.744205,77.92521,0.0,,88.05,90.20815,42.353428,0.033505682,90.20815,42.353428,0.033505682,73.15709,40.349556,0.0,111.23652,111.23652,12853.813,16.860718,12151.243,12513.198,12123.212,0.0,0.0,12117.804,755.9175,0.0,0.0,0.0,0.0,12117.804,755.9175,11661.347,11657.1806640625
4018,2021-06-17 09:00:00,193.8,,87.35,12.30542,0.73542,0.2,16.76815,45.735176,68.3905,0.0,,193.8,135.88672,95.94324,0.07374675,135.88672,95.94324,0.07374675,124.232155,91.40387,0.0,211.3233,211.3233,24419.582,24.609459,23835.29,23866.43,23070.334,0.0,0.0,23050.395,748.6113,0.0,0.0,0.0,0.0,23050.395,748.6113,22450.957,22435.626953125
4019,2021-06-17 10:00:00,156.1,,136.95,12.93603,1.10875,0.2,24.769424,33.746723,60.767967,0.0,,156.1,22.321192,138.20622,0.059400763,22.321192,138.20622,0.059400763,21.151873,131.66727,0.0,149.76276,149.76276,17305.441,21.508915,16632.537,16842.594,16206.304,0.0,0.0,16196.557,752.7664,0.0,0.0,0.0,0.0,16196.557,752.7664,15663.009,15655.525390625
4020,2021-06-17 11:00:00,43.05,,43.05,12.70696,1.48708,0.2,30.39252,19.560562,55.860207,0.0,,43.05,0.0,42.50764,0.016381824,0.0,42.50764,0.016381824,0.0,40.496475,0.0,39.686543,39.686543,4585.967,14.939969,3962.392,4108.894,3925.0837,0.0,0.0,3924.474,729.2257,0.0,0.0,0.0,0.0,3924.474,729.2257,3683.1157,3682.701416015625
4021,2021-06-17 12:00:00,239.1,,215.01666,13.45049,1.23958,0.2,32.917812,3.6540852,54.41481,0.0,,239.1,25.788534,218.4295,0.09098477,25.788534,218.4295,0.09098477,24.86212,208.09492,0.0,228.29791,228.29791,26380.746,26.441408,25826.17,25687.504,24352.645,0.0,0.0,24330.63,751.9933,0.0,0.0,0.0,0.0,24330.63,751.9933,23711.584,23694.44140625
4022,2021-06-17 13:00:00,200.2,,191.35,14.10438,1.125,0.2,31.934832,347.37872,56.69925,0.0,,200.2,9.185951,190.62213,0.07618214,9.185951,190.62213,0.07618214,8.808693,181.60321,0.0,186.60367,186.60367,21562.469,24.778257,20938.297,20953.562,20296.855,0.0,0.0,20281.248,744.5619,0.0,0.0,0.0,0.0,20281.248,744.5619,19710.793,19698.947265625
4023,2021-06-17 14:00:00,336.13333,,151.7,14.99888,1.21125,0.2,27.610914,332.31253,62.30159,0.0,,336.13333,184.9716,153.1895,0.12790889,184.9716,153.1895,0.12790889,174.32295,145.94164,0.0,313.85928,313.85928,36266.906,32.881565,35879.453,34861.88,33689.05,0.0,0.0,33644.566,731.2606,0.0,0.0,0.0,0.0,33644.566,731.2606,32876.176,32843.15625
4024,2021-06-17 15:00:00,159.75,,138.93333,15.06359,1.39833,0.2,20.574776,319.34283,70.427315,0.0,,159.75,19.843622,140.1796,0.060789697,19.843622,140.1796,0.060789697,17.87409,133.54727,0.0,148.39293,148.39293,17147.209,23.446875,16472.799,16565.26,15883.658,0.0,0.0,15874.127,745.2561,0.0,0.0,0.0,0.0,15874.127,745.2561,15349.231,15342.0517578125
4025,2021-06-17 16:00:00,98.16667,,74.11667,14.5748,1.6225,0.2,11.565163,308.5063,80.30322,0.0,,98.16667,20.205456,72.11244,0.037355382,20.205456,72.11244,0.037355382,15.217691,68.70058,0.0,82.23991,82.23991,9502.996,19.173698,8802.311,8992.154,8715.418,0.0,0.0,8712.518,740.96954,0.0,0.0,0.0,0.0,8712.518,740.96954,8312.134,8310.02734375
4026,2021-06-17 17:00:00,15.91667,,12.68333,13.6867,2.00875,0.2,1.1980296,299.39148,90.0,0.0,,15.91667,0.0,10.746885,0.0060567735,0.0,10.746885,0.0060567735,0.0,10.238418,0.0,10.033649,10.033649,1159.4316,14.238012,729.92084,749.0199,728.30475,0.0,0.0,728.2791,659.48645,0.0,0.0,0.0,0.0,728.2791,659.48645,683.59265,683.5784301757812
4027,2021-06-17 18:00:00,0.0,,0.0,12.89949,2.41125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4028,2021-06-17 19:00:00,0.0,,0.0,12.14051,2.44667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4029,2021-06-17 20:00:00,0.0,,0.0,11.38153,3.21917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4030,2021-06-17 21:00:00,0.0,,0.0,10.62255,3.86583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4031,2021-06-17 22:00:00,0.0,,0.0,9.86357,5.23125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4032,2021-06-17 23:00:00,0.0,,0.0,9.12425,5.15417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4033,2021-06-18 00:00:00,0.0,,0.0,8.50599,4.51792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4034,2021-06-18 01:00:00,0.0,,0.0,7.90303,4.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4035,2021-06-18 02:00:00,0.0,,0.0,7.33512,4.25333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4036,2021-06-18 03:00:00,0.0,,0.0,6.99083,3.24458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4037,2021-06-18 04:00:00,0.0,,0.0,6.69709,2.85083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4038,2021-06-18 05:00:00,0.0,,0.0,6.47805,2.95958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4039,2021-06-18 06:00:00,0.0,,0.0,6.29673,3.4225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4040,2021-06-18 07:00:00,0.0,,0.0,6.51235,3.58458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4041,2021-06-18 08:00:00,83.96667,,37.68333,8.38727,4.23042,0.2,7.035997,55.759865,77.977875,0.0,,83.96667,78.70113,45.230354,0.031951852,78.70113,45.230354,0.031951852,63.74394,43.090366,0.0,104.69762,104.69762,12098.306,13.586925,11393.861,11869.701,11436.268,0.0,0.0,11431.564,765.4148,0.0,0.0,0.0,0.0,11431.564,765.4148,10987.719,10984.0283203125
4042,2021-06-18 09:00:00,233.3,,60.43333,11.31757,5.10708,0.2,16.718296,45.759174,68.43981,0.0,,233.3,220.82791,68.4714,0.08877769,220.82791,68.4714,0.08877769,201.82292,65.23181,0.0,261.71365,261.71365,30241.535,23.806952,29749.367,29873.188,28812.816,0.0,0.0,28782.408,756.1213,0.0,0.0,0.0,0.0,28782.408,756.1213,28091.543,28067.462890625
4043,2021-06-18 10:00:00,366.83334,,72.78333,14.40684,5.72708,0.2,24.7247,33.78156,60.811253,0.0,,366.83334,342.8613,79.72994,0.13959116,342.8613,79.72994,0.13959116,324.85266,75.95768,0.0,392.79413,392.79413,45387.656,32.630184,45166.35,43934.17,41816.67,0.0,0.0,41750.28,739.89435,0.0,0.0,0.0,0.0,41750.28,739.89435,40809.414,40758.79296875
4044,2021-06-18 11:00:00,470.3,,90.1,17.22876,7.30708,0.2,30.356033,19.607754,55.893833,0.0,,470.3,421.84558,96.61898,0.17896335,421.84558,96.61898,0.17896335,405.322,92.04764,0.0,487.42224,487.42224,56322.56,38.273666,56296.867,53630.406,51792.6,0.0,0.0,51685.676,724.2789,0.0,0.0,0.0,0.0,51685.676,724.2789,50577.95,50500.04296875
4045,2021-06-18 12:00:00,506.3,,75.25,19.42273,6.9525,0.2,32.892853,3.7118742,54.43534,0.0,,506.3,461.6495,79.858505,0.19266243,461.6495,79.858505,0.19266243,445.04553,76.080154,0.0,510.7032,510.7032,59013.668,41.83144,59033.074,55479.49,52945.402,0.0,0.0,52831.688,718.6668,0.0,0.0,0.0,0.0,52831.688,718.6668,51712.254,51630.6875
4046,2021-06-18 13:00:00,487.03333,,82.21667,20.86578,7.315,0.2,31.923334,347.44144,56.705395,0.0,,487.03333,420.25046,85.63203,0.18533088,420.25046,85.63203,0.18533088,402.9849,81.58051,0.0,474.8741,474.8741,54873.35,41.361523,54822.707,51614.355,49830.754,0.0,0.0,49729.453,716.1785,0.0,0.0,0.0,0.0,49729.453,716.1785,48668.723,48596.41796875
4047,2021-06-18 14:00:00,420.96667,,62.28333,21.5386,9.01333,0.2,27.612427,332.37384,62.294743,0.0,,420.96667,359.79388,63.855625,0.16019052,359.79388,63.855625,0.16019052,339.0897,60.83442,0.0,391.92563,391.92563,45288.816,37.196342,45065.707,43097.008,41398.56,0.0,0.0,41330.16,724.676,0.0,0.0,0.0,0.0,41330.16,724.676,40414.9,40364.9765625
4048,2021-06-18 15:00:00,306.03333,,51.06667,21.33459,9.725,0.2,20.587149,319.39923,70.410194,0.0,,306.03333,243.113,51.27811,0.11645492,243.113,51.27811,0.11645492,219.01387,48.851986,0.0,262.50854,262.50854,30334.545,31.487864,29844.006,29142.842,27892.889,0.0,0.0,27862.955,736.6321,0.0,0.0,0.0,0.0,27862.955,736.6321,27206.805,27184.28515625
4049,2021-06-18 16:00:00,152.61667,,48.53333,20.02157,9.19375,0.2,11.585856,308.55734,80.27848,0.0,,152.61667,87.51147,46.70858,0.05807525,87.51147,46.70858,0.05807525,65.97453,44.498653,0.0,108.263725,108.263725,12510.136,24.311432,11806.636,11835.908,11373.25,0.0,0.0,11368.182,733.4764,0.0,0.0,0.0,0.0,11368.182,733.4764,10940.407,10936.759765625
4050,2021-06-18 17:00:00,8.53333,,8.5,18.10414,8.3825,0.2,1.2248518,299.4384,90.0,0.0,,8.53333,0.0,8.512609,0.0032471898,0.0,8.512609,0.0032471898,0.0,8.109851,0.0,7.9476542,7.9476542,918.38257,18.4309,517.4437,523.52826,512.57477,0.0,0.0,512.5611,637.63135,0.0,0.0,0.0,0.0,512.5611,637.63135,482.62427,482.6171569824219
4051,2021-06-18 18:00:00,0.0,,0.0,17.12694,7.45667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4052,2021-06-18 19:00:00,0.0,,0.0,16.33001,6.68417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4053,2021-06-18 20:00:00,0.0,,0.0,15.53307,5.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4054,2021-06-18 21:00:00,0.0,,0.0,14.73613,6.4,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4055,2021-06-18 22:00:00,0.0,,0.0,13.93919,5.56375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4056,2021-06-18 23:00:00,0.0,,0.0,13.14619,6.33208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4057,2021-06-19 00:00:00,0.0,,0.0,12.37575,6.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4058,2021-06-19 01:00:00,0.0,,0.0,11.59775,6.52875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4059,2021-06-19 02:00:00,0.0,,0.0,10.86391,8.20542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4060,2021-06-19 03:00:00,0.0,,0.0,10.4167,7.61583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4061,2021-06-19 04:00:00,0.0,,0.0,10.03427,5.20042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4062,2021-06-19 05:00:00,0.0,,0.0,9.74757,4.71542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4063,2021-06-19 06:00:00,0.0,,0.0,9.50899,4.23875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4064,2021-06-19 07:00:00,0.15,,0.15,9.71037,4.4,0.2,-3.8351507,64.28634,88.84909,0.0,,0.15,0.0,0.16077235,5.7079527e-05,0.0,0.16077235,0.0,0.0,0.15316573,0.0,0.1501024,0.1501024,17.344788,9.717768,0.21639933,0.21343386,0.21289207,0.0,0.0,0.2128889,17.262335,0.0,0.0,0.0,0.2128889,0.0,580.0,0.0,0.0
4065,2021-06-19 08:00:00,85.1,,37.65,11.58857,4.16375,0.2,6.9876766,55.780792,78.026054,0.0,,85.1,80.91926,45.18821,0.032383118,80.91926,45.18821,0.032383118,65.46349,43.050217,0.0,106.34344,106.34344,12288.098,16.886007,11584.089,11928.974,11456.124,0.0,0.0,11451.308,757.05994,0.0,0.0,0.0,0.0,11451.308,757.05994,11010.756,11007.046875
4066,2021-06-19 09:00:00,237.96667,,47.48333,14.5489,4.25958,0.2,16.673578,45.787914,68.48389,0.0,,237.96667,243.49126,53.962402,0.0905535,243.49126,53.962402,0.0905535,222.47118,51.409275,0.0,268.40283,268.40283,31014.215,27.861063,30535.064,30217.781,29148.918,0.0,0.0,29116.996,746.6553,0.0,0.0,0.0,0.0,29116.996,746.6553,28427.04,28402.41796875
4067,2021-06-19 10:00:00,382.46667,,52.8,17.67755,4.96417,0.2,24.68584,33.820293,60.848526,0.0,,382.46667,384.50894,57.347576,0.14554012,384.50894,57.347576,0.14554012,364.2668,54.63429,0.0,410.5231,410.5231,47436.332,37.396152,47252.51,45155.73,43663.46,0.0,0.0,43586.676,723.3085,0.0,0.0,0.0,0.0,43586.676,723.3085,42629.76,42574.2578125
4068,2021-06-19 11:00:00,474.28333,,63.65,20.49235,6.46917,0.2,30.326035,19.65746,55.920834,0.0,,474.28333,455.70276,67.8669,0.18047912,455.70276,67.8669,0.18047912,437.82468,64.65591,0.0,492.43097,492.43097,56902.35,42.579746,56886.54,53307.85,51452.742,0.0,0.0,51342.305,709.00433,0.0,0.0,0.0,0.0,51342.305,709.00433,50263.695,50186.69140625
4069,2021-06-19 12:00:00,525.1667,,56.35,22.73894,5.99958,0.2,32.87472,3.7702436,54.449036,0.0,,525.1667,502.1751,59.3688,0.19984178,502.1751,59.3688,0.19984178,484.09912,56.55988,0.0,529.8458,529.8458,61226.977,47.01778,61282.664,56443.4,54193.203,0.0,0.0,54067.5,698.1913,0.0,0.0,0.0,0.0,54067.5,698.1913,52957.875,52872.24609375
4070,2021-06-19 13:00:00,502.31668,,78.23333,24.22577,4.26958,0.2,31.91856,347.50266,56.704975,0.0,,502.31668,440.31546,81.56094,0.19114666,440.31546,81.56094,0.19114666,422.226,77.70204,0.0,489.9295,489.9295,56613.008,48.51409,56592.348,51805.895,50156.17,0.0,0.0,50045.633,691.2196,0.0,0.0,0.0,0.0,50045.633,691.2196,49015.457,48941.7890625
4071,2021-06-19 14:00:00,434.05,,53.68333,24.91014,4.59167,0.2,27.620188,332.43198,62.28195,0.0,,434.05,381.60773,55.13298,0.16516913,381.60773,55.13298,0.16516913,359.6657,52.52447,0.0,403.94638,403.94638,46678.246,44.644497,46480.543,43190.31,41469.152,0.0,0.0,41396.574,705.23004,0.0,0.0,0.0,0.0,41396.574,705.23004,40502.19,40451.796875
4072,2021-06-19 15:00:00,307.26666,,49.56667,24.66966,5.79167,0.2,20.605106,319.4514,70.38787,0.0,,307.26666,245.78319,49.781445,0.11692424,245.78319,49.781445,0.11692424,221.45944,47.426132,0.0,263.50787,263.50787,30449.793,36.859005,29961.13,28671.986,27768.342,0.0,0.0,27736.928,717.8947,0.0,0.0,0.0,0.0,27736.928,717.8947,27098.53,27076.103515625
4073,2021-06-19 16:00:00,152.23334,,53.6,23.30159,6.62792,0.2,11.611447,308.6035,80.24926,0.0,,152.23334,82.9953,51.7148,0.05792938,82.9953,51.7148,0.05792938,62.64276,49.268017,0.0,109.67256,109.67256,12673.102,28.185415,11970.054,11827.744,11337.456,0.0,0.0,11332.316,724.8474,0.0,0.0,0.0,0.0,11332.316,724.8474,10909.356,10905.720703125
4074,2021-06-19 17:00:00,7.1,,7.1,21.30247,7.81125,0.2,1.2559519,299.47992,90.0,0.0,,7.1,0.0,7.2235584,0.0027017645,0.0,7.2235584,0.0027017645,0.0,6.8817897,0.0,6.744154,6.744154,779.3212,21.587051,398.04123,399.63266,391.111,0.0,0.0,391.1025,617.05817,0.0,0.0,0.0,0.0,391.1025,617.05817,369.45285,369.44866943359375
4075,2021-06-19 18:00:00,0.0,,0.0,20.04177,6.76333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4076,2021-06-19 19:00:00,0.0,,0.0,18.92634,5.09958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4077,2021-06-19 20:00:00,0.0,,0.0,17.8109,3.99375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4078,2021-06-19 21:00:00,0.0,,0.0,16.69547,3.62417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4079,2021-06-19 22:00:00,0.0,,0.0,15.58003,3.92583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4080,2021-06-19 23:00:00,0.0,,0.0,14.47272,3.40333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4081,2021-06-20 00:00:00,0.0,,0.0,13.40792,3.3,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4082,2021-06-20 01:00:00,0.0,,0.0,12.30275,3.21542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4083,2021-06-20 02:00:00,0.0,,0.0,11.25248,2.72667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4084,2021-06-20 03:00:00,0.0,,0.0,10.59528,2.95792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4085,2021-06-20 04:00:00,0.0,,0.0,10.02694,3.48792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4086,2021-06-20 05:00:00,0.0,,0.0,9.58989,2.92833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4087,2021-06-20 06:00:00,0.0,,0.0,9.21845,2.85083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4088,2021-06-20 07:00:00,0.0,,0.0,9.34781,2.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4089,2021-06-20 08:00:00,87.23333,,37.25,11.10455,2.7525,0.2,6.943868,55.80694,78.069695,0.0,,87.23333,85.466545,44.782986,0.033194914,85.466545,44.782986,0.033194914,69.06799,42.664165,0.0,109.49752,109.49752,12653.2295,16.920843,11950.104,12303.97,11773.273,0.0,0.0,11768.193,757.33295,0.0,0.0,0.0,0.0,11768.193,757.33295,11319.574,11315.68359375
4090,2021-06-20 09:00:00,249.56667,,45.03333,13.923,2.2975,0.2,16.634054,45.82133,68.52267,0.0,,249.56667,261.6048,51.33936,0.094967656,261.6048,51.33936,0.094967656,238.95967,48.910336,0.0,282.1126,282.1126,32599.373,29.221733,32147.402,31656.754,30261.979,0.0,0.0,30227.387,747.39355,0.0,0.0,0.0,0.0,30227.387,747.39355,29514.344,29487.80078125
4091,2021-06-20 10:00:00,386.75,,49.33333,16.872,3.4875,0.2,24.652884,33.862858,60.87975,0.0,,386.75,393.65634,53.640335,0.14717005,393.65634,53.640335,0.14717005,372.89313,51.102444,0.0,415.51566,415.51566,48012.85,38.21746,47839.54,45573.82,43814.633,0.0,0.0,43737.86,723.43115,0.0,0.0,0.0,0.0,43737.86,723.43115,42777.926,42722.203125
4092,2021-06-20 11:00:00,480.3,,57.46667,19.45335,4.70958,0.2,30.302553,19.709595,55.941196,0.0,,480.3,469.3241,61.360443,0.18276866,469.3241,61.360443,0.18276866,450.88962,58.457294,0.0,499.15997,499.15997,57679.33,43.708786,57676.72,53811.133,51897.49,0.0,0.0,51785.0,709.63776,0.0,0.0,0.0,0.0,51785.0,709.63776,50697.715,50619.05859375
4093,2021-06-20 12:00:00,516.06665,,65.65,21.47937,4.37583,0.2,32.86342,3.8291085,54.455894,0.0,,516.06665,482.5323,69.04862,0.19637895,482.5323,69.04862,0.19637895,465.15643,65.78172,0.0,520.3194,520.3194,60123.32,47.14987,60161.246,55379.316,53819.945,0.0,0.0,53694.453,695.1146,0.0,0.0,0.0,0.0,53694.453,695.1146,52596.848,52512.3203125
4094,2021-06-20 13:00:00,503.38333,,75.83333,22.79572,4.65,0.2,31.9205,347.56232,56.69801,0.0,,503.38333,443.97284,79.1063,0.19155255,443.97284,79.1063,0.19155255,425.7406,75.36354,0.0,491.08206,491.08206,56746.83,46.723408,56728.426,52302.246,50575.797,0.0,0.0,50465.703,698.1104,0.0,0.0,0.0,0.0,50465.703,698.1104,49418.277,49343.75
4095,2021-06-20 14:00:00,429.58334,,56.33333,23.34385,4.35,0.2,27.634169,332.4869,62.263252,0.0,,429.58334,374.5258,57.828274,0.16346943,374.5258,57.828274,0.16346943,353.01596,55.09224,0.0,399.94604,399.94604,46215.176,43.098812,46009.035,43013.3,41409.26,0.0,0.0,41337.766,707.4621,0.0,0.0,0.0,0.0,41337.766,707.4621,40441.883,40392.03125
4096,2021-06-20 15:00:00,300.83334,,67.73333,22.9969,4.56542,0.2,20.628603,319.49924,70.3604,0.0,,300.83334,222.37741,67.645935,0.11447617,222.37741,67.645935,0.11447617,200.4145,64.4454,0.0,259.5627,259.5627,29993.975,35.692707,29497.66,28352.842,27447.557,0.0,0.0,27417.215,721.92804,0.0,0.0,0.0,0.0,27417.215,721.92804,26781.969,26760.03125
4097,2021-06-20 16:00:00,147.9,,48.71667,21.61668,3.58333,0.2,11.641881,308.64468,80.21561,0.0,,147.9,83.52742,46.904377,0.056280416,83.52742,46.904377,0.056280416,63.128387,44.685184,0.0,105.6573,105.6573,12209.176,27.020788,11504.961,11417.91,10914.479,0.0,0.0,10909.778,727.6413,0.0,0.0,0.0,0.0,10909.778,727.6413,10495.998,10492.6298828125
4098,2021-06-20 17:00:00,5.25,,5.25,19.70392,2.86625,0.2,1.291266,299.51602,90.0,0.0,,5.25,0.0,5.448854,0.0019977835,0.0,5.448854,0.0019977835,0.0,5.191052,0.0,5.087231,5.087231,587.842,19.97275,241.42427,241.04752,236.95174,0.0,0.0,236.9482,577.55963,0.0,0.0,0.0,0.31929916,236.6289,580.00684,224.89052,224.88897705078125
4099,2021-06-20 18:00:00,0.0,,0.0,18.69608,2.78292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4100,2021-06-20 19:00:00,0.0,,0.0,17.86042,3.80458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4101,2021-06-20 20:00:00,0.0,,0.0,17.02476,4.48292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4102,2021-06-20 21:00:00,0.0,,0.0,16.1891,5.15292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4103,2021-06-20 22:00:00,0.0,,0.0,15.35345,6.64,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4104,2021-06-20 23:00:00,0.0,,0.0,14.55165,7.38292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4105,2021-06-21 00:00:00,0.0,,0.0,13.9457,7.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4106,2021-06-21 01:00:00,0.0,,0.0,13.31342,7.235,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4107,2021-06-21 02:00:00,0.0,,0.0,12.85871,5.50375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4108,2021-06-21 03:00:00,0.0,,0.0,12.60847,3.75833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4109,2021-06-21 04:00:00,0.0,,0.0,12.36365,3.58458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4110,2021-06-21 05:00:00,0.0,,0.0,12.182,3.9525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4111,2021-06-21 06:00:00,0.0,,0.0,12.03216,3.18875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4112,2021-06-21 07:00:00,0.0,,0.0,12.08604,3.84333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4113,2021-06-21 08:00:00,25.83333,,25.83333,12.66063,4.48292,0.2,6.9046335,55.83824,78.10873,0.0,,25.83333,0.0,25.452478,0.009830362,0.0,25.452478,0.009830362,0.0,24.248243,0.0,23.763279,23.763279,2745.9385,13.827317,2197.7336,2284.036,2202.5825,0.0,0.0,2202.3809,711.09973,0.0,0.0,0.0,0.0,2202.3809,711.09973,2059.6387,2059.509033203125
4114,2021-06-21 09:00:00,52.58333,,52.48333,13.2665,4.83875,0.2,16.599773,45.859367,68.5561,0.0,,52.58333,0.12796982,51.925415,0.020009544,0.12796982,51.925415,0.020009544,0.11686649,49.468666,0.0,48.593822,48.593822,5615.2173,15.613958,4964.2046,5136.735,4971.5825,0.0,0.0,4970.6177,732.93274,0.0,0.0,0.0,0.0,4970.6177,732.93274,4680.6387,4679.9677734375
4115,2021-06-21 10:00:00,45.78333,,45.78333,13.66912,4.19458,0.2,24.62587,33.909172,60.90489,0.0,,45.78333,0.0,45.147076,0.017421938,0.0,45.147076,0.017421938,0.0,43.011032,0.0,42.15081,42.15081,4870.794,15.765895,4238.793,4383.15,4224.1206,0.0,0.0,4223.416,728.8273,0.0,0.0,0.0,0.0,4223.416,728.8273,3968.1716,3967.69189453125
4116,2021-06-21 11:00:00,139.85,,138.86667,14.62358,3.35583,0.2,30.285612,19.764082,55.954903,0.0,,139.85,1.0916139,138.54683,0.053217147,1.0916139,138.54683,0.053217147,1.0487021,131.99174,0.0,130.37964,130.37964,15065.784,21.36156,14374.392,14565.344,14049.775,0.0,0.0,14042.391,748.65497,0.0,0.0,0.0,0.0,14042.391,748.65497,13547.683,13542.095703125
4117,2021-06-21 12:00:00,177.76666,,173.21667,15.68745,2.82833,0.2,32.85895,3.8883839,54.455914,0.0,,177.76666,4.8749995,172.82143,0.06764558,4.8749995,172.82143,0.06764558,4.699452,164.64471,0.0,165.95728,165.95728,19176.744,24.472412,18523.43,18556.938,17809.299,0.0,0.0,17797.309,747.30896,0.0,0.0,0.0,0.0,17797.309,747.30896,17246.021,17236.939453125
4118,2021-06-21 13:00:00,265.46667,,211.81667,17.0173,2.38167,0.2,31.92914,347.6203,56.68452,0.0,,265.46667,55.71726,214.76274,0.101018086,55.71726,214.76274,0.101018086,53.430984,204.60165,0.0,252.872,252.872,29219.85,30.677923,28710.754,28119.27,26928.562,0.0,0.0,26900.729,738.67584,0.0,0.0,0.0,0.0,26900.729,738.67584,26261.426,26240.333984375
4119,2021-06-21 14:00:00,366.28333,,126.1,18.53956,1.41625,0.2,27.654339,332.5385,62.23868,0.0,,366.28333,241.03876,127.59253,0.13938187,241.03876,127.59253,0.13938187,227.21646,121.55574,0.0,341.79675,341.79675,39495.52,37.833225,39166.348,37357.53,36035.22,0.0,0.0,35982.95,722.5203,0.0,0.0,0.0,0.0,35982.95,722.5203,35175.117,35137.45703125
4120,2021-06-21 15:00:00,344.81668,,62.2,19.61692,1.5725,0.2,20.657595,319.54272,70.32782,0.0,,344.81668,269.68335,62.43513,0.13121316,269.68335,62.43513,0.13121316,243.11212,59.481136,0.0,296.54138,296.54138,34267.438,36.23744,33844.53,32470.264,31432.93,0.0,0.0,31393.021,721.5036,0.0,0.0,0.0,0.0,31393.021,721.5036,30678.314,30649.662109375
4121,2021-06-21 16:00:00,172.41667,,51.96667,19.71193,1.71375,0.2,11.6771,308.68085,80.17759,0.0,,172.41667,101.52459,50.115448,0.065609746,101.52459,50.115448,0.065609746,76.84478,47.744335,0.0,122.09733,122.09733,14108.966,26.511389,13411.779,13336.474,12779.222,0.0,0.0,12772.799,733.0215,0.0,0.0,0.0,0.0,12772.799,733.0215,12312.055,12307.4267578125
4122,2021-06-21 17:00:00,26.15,,20.01667,18.89846,1.37667,0.2,1.330729,299.54663,90.0,0.0,,26.15,0.0,16.455423,0.009950864,0.0,16.455423,0.009950864,0.0,15.6768675,0.0,15.36333,15.36333,1775.3319,19.767248,1289.7494,1311.4567,1265.9425,0.0,0.0,1265.867,667.72235,0.0,0.0,0.0,0.0,1265.867,667.72235,1188.3762,1188.3331298828125
4123,2021-06-21 18:00:00,0.0,,0.0,18.10481,1.48375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4124,2021-06-21 19:00:00,0.0,,0.0,17.33822,2.33833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4125,2021-06-21 20:00:00,0.0,,0.0,16.57163,3.88125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4126,2021-06-21 21:00:00,0.0,,0.0,15.80504,3.58333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4127,2021-06-21 22:00:00,0.0,,0.0,15.03845,2.47833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4128,2021-06-21 23:00:00,0.0,,0.0,14.26394,2.6525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4129,2021-06-22 00:00:00,0.0,,0.0,13.43506,1.8525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4130,2021-06-22 01:00:00,0.0,,0.0,12.56536,2.37875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4131,2021-06-22 02:00:00,0.0,,0.0,11.74038,3.51917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4132,2021-06-22 03:00:00,0.0,,0.0,11.22744,3.83292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4133,2021-06-22 04:00:00,0.0,,0.0,10.78504,4.62167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4134,2021-06-22 05:00:00,0.0,,0.0,10.44686,4.5025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4135,2021-06-22 06:00:00,0.0,,0.0,10.16083,4.55292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4136,2021-06-22 07:00:00,0.13333,,0.13333,10.28624,6.27083,0.2,-3.9626987,64.3657,88.97716,0.0,,0.13333,0.0,0.14331537,5.073609e-05,0.0,0.14331537,0.0,0.0,0.13653469,0.0,0.133804,0.133804,15.461222,10.292296,0.17191496,0.16964892,0.16926636,0.0,0.0,0.16926384,15.371583,0.0,0.0,0.0,0.16926384,0.0,580.0,0.0,0.0
4137,2021-06-22 08:00:00,73.45,,36.8,11.74645,5.17708,0.2,6.870033,55.874653,78.14309,0.0,,73.45,62.954025,44.32277,0.027949942,62.954025,44.32277,0.027949942,50.782074,42.225723,0.0,91.147644,91.147644,10532.468,16.082325,9828.178,10151.304,9830.873,0.0,0.0,9827.322,753.73145,0.0,0.0,0.0,0.0,9827.322,753.73145,9408.005,9405.30078125
4138,2021-06-22 09:00:00,180.7,,80.85,13.67435,3.49708,0.2,16.570787,45.901947,68.584145,0.0,,180.7,127.83556,89.0476,0.0687618,127.83556,89.0476,0.0687618,116.72206,84.83448,0.0,197.52542,197.52542,22825.033,23.817009,22217.92,22311.31,21483.074,0.0,0.0,21465.77,750.36957,0.0,0.0,0.0,0.0,21465.77,750.36957,20887.457,20874.171875
4139,2021-06-22 10:00:00,189.05,,172.1,14.83286,2.97583,0.2,24.604837,33.95916,60.92391,0.0,,189.05,19.783966,175.60677,0.07193923,19.783966,175.60677,0.07193923,18.737654,167.29826,0.0,182.3152,182.3152,21067.17,24.419178,20436.664,20477.73,19610.277,0.0,0.0,19595.918,749.5581,0.0,0.0,0.0,0.0,19595.918,749.5581,19027.28,19016.197265625
4140,2021-06-22 11:00:00,187.46667,,177.43333,15.72891,3.195,0.2,30.27523,19.820835,55.961933,0.0,,187.46667,11.139641,177.76515,0.07133673,11.139641,177.76515,0.07133673,10.701556,169.35454,0.0,176.45497,176.45497,20389.918,24.915026,19750.895,19755.82,19072.322,0.0,0.0,19058.605,746.4035,0.0,0.0,0.0,0.0,19058.605,746.4035,18495.633,18485.201171875
4141,2021-06-22 12:00:00,372.01666,,176.21667,17.30226,3.94667,0.2,32.861324,3.9479842,54.4491,0.0,,372.01666,209.80762,183.01547,0.14156356,209.80762,183.01547,0.14156356,202.2555,174.35645,0.0,369.07968,369.07968,42649.59,35.87025,42378.066,40724.363,39066.31,0.0,0.0,39006.37,730.49915,0.0,0.0,0.0,0.0,39006.37,730.49915,38130.28,38086.00390625
4142,2021-06-22 13:00:00,334.4,,207.95,18.39262,3.79292,0.2,31.944464,347.67657,56.664524,0.0,,334.4,131.33575,211.1923,0.1272493,131.33575,211.1923,0.1272493,125.95294,201.20015,0.0,320.61002,320.61002,37047.656,34.635387,36674.215,35402.16,33800.72,0.0,0.0,33754.984,724.0495,0.0,0.0,0.0,0.0,33754.984,724.0495,32990.668,32957.50390625
4143,2021-06-22 14:00:00,316.31668,,143.9,19.10558,3.0025,0.2,27.680664,332.58673,62.208282,0.0,,316.31668,173.05342,145.43564,0.12036805,173.05342,145.43564,0.12036805,163.14842,138.55463,0.0,295.669,295.669,34165.688,34.6333,33740.98,32567.996,31595.035,0.0,0.0,31555.197,724.9931,0.0,0.0,0.0,0.0,31555.197,724.9931,30834.373,30805.40625
4144,2021-06-22 15:00:00,349.4,,66.2,19.62895,3.23542,0.2,20.692036,319.58176,70.2902,0.0,,349.4,270.30536,66.439896,0.13295725,270.30536,66.439896,0.13295725,243.74644,63.296417,0.0,300.902,300.902,34770.215,35.264904,34356.195,33082.887,31955.75,0.0,0.0,31915.309,726.7695,0.0,0.0,0.0,0.0,31915.309,726.7695,31185.9,31156.224609375
