hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
4145,2021-06-22 16:00:00,155.68333,,51.5,19.11369,3.27583,0.2,11.717048,308.71194,80.13527,0.0,,155.68333,87.89191,49.661804,0.059242208,87.89191,49.661804,0.059242208,66.63552,47.312153,0.0,111.66872,111.66872,12903.863,24.90574,12201.503,12204.779,11755.518,0.0,0.0,11750.168,734.6271,0.0,0.0,0.0,0.0,11750.168,734.6271,11312.446,11308.560546875
4146,2021-06-22 17:00:00,2.06667,,2.06667,17.79167,3.12583,0.2,1.3742739,299.57172,90.0,0.0,,2.06667,0.0,2.2158747,0.0007864303,0.0,2.2158747,0.0007864303,0.0,2.1110349,0.0,2.068814,2.068814,239.0595,17.89971,40.799347,40.53937,40.42077,0.0,0.0,40.420155,237.19069,0.0,0.0,0.0,40.420155,0.0,580.0,0.0,0.0
4147,2021-06-22 18:00:00,0.0,,0.0,16.8778,2.91875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4148,2021-06-22 19:00:00,0.0,,0.0,16.05599,1.79375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4149,2021-06-22 20:00:00,0.0,,0.0,15.23418,1.55167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4150,2021-06-22 21:00:00,0.0,,0.0,14.41237,1.40875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4151,2021-06-22 22:00:00,0.0,,0.0,13.59056,2.33208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4152,2021-06-22 23:00:00,0.0,,0.0,12.79108,2.34292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4153,2021-06-23 00:00:00,0.0,,0.0,12.12826,1.28333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4154,2021-06-23 01:00:00,0.0,,0.0,11.47724,0.56625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4155,2021-06-23 02:00:00,0.0,,0.0,10.86261,0.33792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4156,2021-06-23 03:00:00,0.0,,0.0,10.48686,0.375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4157,2021-06-23 04:00:00,0.0,,0.0,10.16511,0.34917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4158,2021-06-23 05:00:00,0.0,,0.0,9.92314,0.63375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4159,2021-06-23 06:00:00,0.0,,0.0,9.72126,1.09833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4160,2021-06-23 07:00:00,0.0,,0.0,9.83409,1.00167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4161,2021-06-23 08:00:00,55.66667,,42.98333,10.98723,0.78958,0.2,6.840125,55.916107,78.17274,0.0,,55.66667,21.82716,48.921936,0.021182848,21.82716,48.921936,0.021182848,17.593828,46.60729,0.0,62.917095,62.917095,7270.3257,14.641484,6589.746,6842.3125,6547.298,0.0,0.0,6545.682,746.87756,0.0,0.0,0.0,0.0,6545.682,746.87756,6191.1313,6189.958984375
4162,2021-06-23 09:00:00,151.81667,,103.6,12.78203,0.51458,0.2,16.547146,45.949013,68.60676,0.0,,151.81667,61.754177,110.89842,0.057770826,61.754177,110.89842,0.057770826,56.377007,105.65148,0.0,158.78792,158.78792,18348.742,22.120626,17686.348,17870.004,17152.2,0.0,0.0,17141.332,753.7668,0.0,0.0,0.0,0.0,17141.332,753.7668,16594.457,16586.013671875
4163,2021-06-23 10:00:00,250.33333,,159.48334,14.76995,0.30167,0.2,24.58982,34.012745,60.93678,0.0,,250.33333,106.05757,167.56181,0.09525939,106.05757,167.56181,0.09525939,100.44411,159.63394,0.0,254.8765,254.8765,29451.533,29.905603,28946.195,28431.48,27520.02,0.0,0.0,27490.945,737.21783,0.0,0.0,0.0,0.0,27490.945,737.21783,26842.006,26819.994140625
4164,2021-06-23 11:00:00,321.71667,,189.25,16.61863,0.13792,0.2,30.271427,19.879772,55.962276,0.0,,321.71667,147.0882,196.39668,0.122422904,147.0882,196.39668,0.122422904,141.30359,187.10455,0.0,321.84,321.84,37190.285,35.87379,36819.4,35376.63,34222.723,0.0,0.0,34175.67,722.97144,0.0,0.0,0.0,0.0,34175.67,722.97144,33403.79,33369.7109375
4165,2021-06-23 12:00:00,368.6,,186.23334,18.17179,0.19917,0.2,32.870537,4.007825,54.43546,0.0,,368.6,195.42972,191.19615,0.14026342,195.42972,191.19615,0.14026342,188.40073,182.15009,0.0,363.1398,363.1398,41961.453,39.837387,41677.31,39451.09,38022.426,0.0,0.0,37963.344,716.14294,0.0,0.0,0.0,0.0,37963.344,716.14294,37122.7,37080.60546875
4166,2021-06-23 13:00:00,350.68332,,197.93333,19.18528,0.29917,0.2,31.966454,347.73102,56.638054,0.0,,350.68332,158.6657,201.04237,0.13344559,158.6657,201.04237,0.13344559,152.17288,191.53044,0.0,336.82925,336.82925,38922.35,39.189915,38582.81,36606.312,35060.023,0.0,0.0,35010.32,719.8383,0.0,0.0,0.0,0.0,35010.32,719.8383,34224.477,34188.80859375
4167,2021-06-23 14:00:00,287.66666,,170.81667,19.59601,0.38708,0.2,27.71311,332.63147,62.172092,0.0,,287.66666,117.29544,171.55403,0.10946585,117.29544,171.55403,0.10946585,110.5969,163.43729,0.0,268.5535,268.5535,31032.004,35.482006,30553.158,29392.244,28391.428,0.0,0.0,28359.1,722.19806,0.0,0.0,0.0,0.0,28359.1,722.19806,27704.555,27681.103515625
4168,2021-06-23 15:00:00,206.0,,132.03333,19.40359,0.42417,0.2,20.731874,319.61627,70.24758,0.0,,206.0,70.615395,130.84114,0.07838922,70.615395,130.84114,0.07838922,63.698753,124.65065,0.0,184.58241,184.58241,21328.707,30.303955,20701.537,20298.686,19505.188,0.0,0.0,19490.266,732.1112,0.0,0.0,0.0,0.0,19490.266,732.1112,18931.166,18920.29296875
4169,2021-06-23 16:00:00,93.85,,65.48333,18.45779,0.57417,0.2,11.761661,308.73788,80.088715,0.0,,93.85,23.952795,63.556976,0.03571276,23.952795,63.556976,0.03571276,18.192396,60.549904,0.0,77.16745,77.16745,8916.986,22.983856,8219.772,8281.262,8012.8184,0.0,0.0,8010.2764,726.4028,0.0,0.0,0.0,0.0,8010.2764,726.4028,7630.811,7629.0390625
4170,2021-06-23 17:00:00,2.25,,2.25,17.14514,0.63625,0.2,1.4218324,299.59125,90.0,0.0,,2.25,0.0,2.4088187,0.00085619296,0.0,2.4088187,0.00085619296,0.0,2.29485,0.0,2.248953,2.248953,259.8696,17.276674,48.16212,47.82811,47.701466,0.0,0.0,47.70074,257.46243,0.0,0.0,0.0,47.70074,0.0,580.0,0.0,0.0
4171,2021-06-23 18:00:00,0.0,,0.0,16.31415,0.86125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4172,2021-06-23 19:00:00,0.0,,0.0,15.57639,0.92417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4173,2021-06-23 20:00:00,0.0,,0.0,14.8286,1.08625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4174,2021-06-23 21:00:00,0.0,,0.0,14.03865,1.12667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4175,2021-06-23 22:00:00,0.0,,0.0,13.35239,0.78875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4176,2021-06-23 23:00:00,0.0,,0.0,12.63368,0.89833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4177,2021-06-24 00:00:00,0.0,,0.0,11.95178,1.21917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4178,2021-06-24 01:00:00,0.0,,0.0,11.25227,2.13292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4179,2021-06-24 02:00:00,0.0,,0.0,10.58859,2.18875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4180,2021-06-24 03:00:00,0.0,,0.0,10.17568,2.01375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4181,2021-06-24 04:00:00,0.0,,0.0,9.81945,1.925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4182,2021-06-24 05:00:00,0.0,,0.0,9.54697,2.05958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4183,2021-06-24 06:00:00,0.0,,0.0,9.31744,2.48625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4184,2021-06-24 07:00:00,0.0,,0.0,9.43497,2.32667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4185,2021-06-24 08:00:00,60.11667,,37.91667,10.73484,2.21292,0.2,6.814966,55.96255,78.19761,0.0,,60.11667,38.26557,45.360832,0.022876209,38.26557,45.360832,0.022876209,30.824657,43.214672,0.0,72.55854,72.55854,8384.553,14.684801,7691.5405,7984.9785,7713.568,0.0,0.0,7711.353,751.13904,0.0,0.0,0.0,0.0,7711.353,751.13904,7323.6084,7321.9736328125
4186,2021-06-24 09:00:00,170.41667,,92.8,12.66562,2.15167,0.2,16.528893,46.00049,68.623886,0.0,,170.41667,99.43941,99.24064,0.06484869,99.43941,99.24064,0.06484869,90.77043,94.54526,0.0,181.60938,181.60938,20985.879,22.579712,20354.322,20530.496,19647.77,0.0,0.0,19633.646,756.02966,0.0,0.0,0.0,0.0,19633.646,756.02966,19061.45,19050.369140625
4187,2021-06-24 10:00:00,160.93333,,154.51666,13.98321,1.74292,0.2,24.580853,34.06986,60.943474,0.0,,160.93333,7.491759,155.58418,0.06123999,7.491759,155.58418,0.06123999,7.0950694,148.223,0.0,152.21172,152.21172,17588.664,22.44846,16918.45,17074.95,16546.18,0.0,0.0,16535.865,746.8144,0.0,0.0,0.0,0.0,16535.865,746.8144,16000.524,15992.71484375
4188,2021-06-24 11:00:00,387.1,,161.83333,16.3068,1.13708,0.2,30.274218,19.940813,55.95592,0.0,,387.1,250.15155,170.44148,0.14730324,250.15155,170.44148,0.14730324,240.3174,162.37738,0.0,394.64087,394.64087,45603.617,38.868168,45386.25,43125.223,41625.984,0.0,0.0,41556.234,720.0416,0.0,0.0,0.0,0.0,41556.234,720.0416,40641.89,40591.3671875
4189,2021-06-24 12:00:00,319.05,,256.46667,17.74804,1.71042,0.2,32.88658,4.067821,54.415,0.0,,319.05,67.07064,262.15482,0.12140816,67.07064,262.15482,0.12140816,64.6612,249.75146,0.0,308.12442,308.12442,35605.04,34.90973,35205.812,33946.848,32455.723,0.0,0.0,32414.324,731.5256,0.0,0.0,0.0,0.0,32414.324,731.5256,31671.049,31640.40625
4190,2021-06-24 13:00:00,365.16666,,181.28333,18.79328,1.5975,0.2,31.995087,347.78354,56.605133,0.0,,365.16666,191.01848,184.16078,0.13895693,191.01848,184.16078,0.13895693,183.21689,175.44757,0.0,351.49118,351.49118,40615.992,38.471222,40307.246,38352.8,36906.914,0.0,0.0,36851.918,720.7037,0.0,0.0,0.0,0.0,36851.918,720.7037,36028.54,35988.9296875
4191,2021-06-24 14:00:00,204.68333,,186.65,18.85485,2.2975,0.2,27.75164,332.6727,62.130157,0.0,,204.68333,18.103998,188.77301,0.07788818,18.103998,188.77301,0.07788818,17.072796,179.84158,0.0,192.97609,192.97609,22299.197,29.319784,21684.875,21342.18,20679.086,0.0,0.0,20662.432,734.0318,0.0,0.0,0.0,0.0,20662.432,734.0318,20095.277,20082.92578125
4192,2021-06-24 15:00:00,227.0,,123.46667,18.91605,2.01625,0.2,20.777058,319.6462,70.200035,0.0,,227.0,98.86489,122.40692,0.086380355,98.86489,122.40692,0.086380355,89.21498,116.61547,0.0,201.71384,201.71384,23309.45,29.995707,22709.137,22294.12,21560.965,0.0,0.0,21542.84,732.3363,0.0,0.0,0.0,0.0,21542.84,732.3363,20971.557,20958.162109375
4193,2021-06-24 16:00:00,181.95,,59.96667,18.55291,1.60333,0.2,11.810879,308.75864,80.03799,0.0,,181.95,103.099174,58.056755,0.06923747,103.099174,58.056755,0.06923747,78.455864,55.30991,0.0,131.09045,131.09045,15147.99,25.889954,14457.214,14408.45,13874.749,0.0,0.0,13867.28,734.6578,0.0,0.0,0.0,0.0,13867.28,734.6578,13382.912,13377.427734375
4194,2021-06-24 17:00:00,6.43333,,6.43333,17.27187,1.21542,0.2,1.4733347,299.60513,90.0,0.0,,6.43333,0.0,6.618934,0.0024480764,0.0,6.618934,0.0024480764,0.0,6.305772,0.0,6.1796565,6.1796565,714.08734,17.6239,343.3169,344.98273,337.54004,0.0,0.0,337.53372,617.7042,0.0,0.0,0.0,0.0,337.53372,617.7042,318.77597,318.7728576660156
4195,2021-06-24 18:00:00,0.0,,0.0,16.2651,0.9025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4196,2021-06-24 19:00:00,0.0,,0.0,15.33329,0.69917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4197,2021-06-24 20:00:00,0.0,,0.0,14.40147,1.02333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4198,2021-06-24 21:00:00,0.0,,0.0,13.46965,1.07333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4199,2021-06-24 22:00:00,0.0,,0.0,12.53784,1.38708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4200,2021-06-24 23:00:00,0.0,,0.0,11.62434,1.16375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4201,2021-06-25 00:00:00,0.0,,0.0,10.82315,1.21125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4202,2021-06-25 01:00:00,0.0,,0.0,10.03298,1.47083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4203,2021-06-25 02:00:00,0.0,,0.0,9.28847,2.06042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4204,2021-06-25 03:00:00,0.0,,0.0,8.83656,1.85417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4205,2021-06-25 04:00:00,0.0,,0.0,8.45078,1.26625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4206,2021-06-25 05:00:00,0.0,,0.0,8.16272,1.07417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4207,2021-06-25 06:00:00,0.0,,0.0,7.92357,1.36042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4208,2021-06-25 07:00:00,0.11667,,0.11667,8.11294,1.57167,0.2,-4.0531373,64.49467,89.06846,0.0,,0.11667,0.0,0.12567277,4.4396456e-05,0.0,0.12567277,0.0,0.0,0.11972681,0.0,0.117332265,0.117332265,13.55822,8.119516,0.13223626,0.13023627,0.12991486,0.0,0.0,0.12991293,13.506482,0.0,0.0,0.0,0.12991293,0.0,580.0,0.0,0.0
4209,2021-06-25 08:00:00,81.13333,,35.43333,9.89433,2.10958,0.2,6.7946105,56.01392,78.21764,0.0,,81.13333,78.874565,42.946182,0.030873682,78.874565,42.946182,0.030873682,63.504715,40.91427,0.0,102.330605,102.330605,11824.724,15.491286,11119.972,11507.644,11079.279,0.0,0.0,11074.823,759.82,0.0,0.0,0.0,0.0,11074.823,759.82,10642.778,10639.32421875
4210,2021-06-25 09:00:00,232.51666,,51.93333,12.76688,2.2,0.2,16.51607,46.056313,68.6355,0.0,,232.51666,231.41095,58.704285,0.08847961,231.41095,58.704285,0.08847961,211.22046,55.926804,0.0,261.80432,261.80432,30251.951,27.027435,29759.932,29539.885,28620.213,0.0,0.0,28589.082,745.443,0.0,0.0,0.0,0.0,28589.082,745.443,27910.898,27887.107421875
4211,2021-06-25 10:00:00,372.6,,56.16667,15.84819,2.21208,0.2,24.577961,34.130417,60.943966,0.0,,372.6,369.4856,60.96415,0.14178555,369.4856,60.96415,0.14178555,349.92072,58.079746,0.0,399.84045,399.84045,46202.305,37.615646,45995.938,43918.297,42438.926,0.0,0.0,42366.39,722.2219,0.0,0.0,0.0,0.0,42366.39,722.2219,41434.047,41381.78515625
4212,2021-06-25 11:00:00,464.21667,,65.96667,18.62568,2.28708,0.2,30.283615,20.003876,55.94286,0.0,,464.21667,442.269,70.318924,0.17664845,442.269,70.318924,0.17664845,424.89554,66.99192,0.0,482.0497,482.0497,55702.91,44.779236,55666.637,51717.242,50086.887,0.0,0.0,49980.695,702.3088,0.0,0.0,0.0,0.0,49980.695,702.3088,48935.56,48862.6015625
4213,2021-06-25 12:00:00,517.0333,,61.43333,20.84693,2.19125,0.2,32.909462,4.1278877,54.387737,0.0,,517.0333,488.29025,64.67694,0.19674678,488.29025,64.67694,0.19674678,470.77682,61.61688,0.0,521.74585,521.74585,60291.1,49.27789,60331.742,55065.54,53031.715,0.0,0.0,52909.36,692.743,0.0,0.0,0.0,0.0,52909.36,692.743,51828.965,51746.8984375
4214,2021-06-25 13:00:00,515.15,,54.28333,22.39126,1.68542,0.2,32.030342,347.8341,56.565792,0.0,,515.15,478.77655,56.501766,0.19603013,478.77655,56.501766,0.19603013,459.26758,53.828495,0.0,502.83414,502.83414,58103.156,50.429626,58107.555,52779.758,50898.992,0.0,0.0,50784.383,688.44354,0.0,0.0,0.0,0.0,50784.383,688.44354,49745.832,49670.5390625
4215,2021-06-25 14:00:00,441.3,,58.76667,23.13789,2.63125,0.2,27.796211,332.7103,62.082527,0.0,,441.3,384.0683,60.31097,0.16792798,384.0683,60.31097,0.16792798,362.25623,57.457474,0.0,411.31943,411.31943,47530.785,45.10724,47348.7,43919.34,42519.062,0.0,0.0,42441.758,700.58057,0.0,0.0,0.0,0.0,42441.758,700.58057,41533.348,41480.7421875
4216,2021-06-25 15:00:00,310.56668,,49.11667,22.98348,3.03208,0.2,20.827534,319.6715,70.14761,0.0,,310.56668,249.71553,49.654686,0.11818,249.71553,49.654686,0.11818,225.43497,47.30537,0.0,267.28552,267.28552,30886.326,37.001698,30405.012,29080.38,28151.139,0.0,0.0,28118.861,717.5885,0.0,0.0,0.0,0.0,28118.861,717.5885,27472.908,27449.814453125
4217,2021-06-25 16:00:00,159.78333,,47.61667,21.68944,3.78792,0.2,11.864636,308.77417,79.98316,0.0,,159.78333,94.89293,45.85763,0.06080238,94.89293,45.85763,0.06080238,72.35972,43.687965,0.0,113.72673,113.72673,13141.568,27.452381,12439.99,12326.299,11923.0625,0.0,0.0,11917.367,724.95856,0.0,0.0,0.0,0.0,11917.367,724.95856,11480.063,11476.0556640625
4218,2021-06-25 17:00:00,8.48333,,8.46667,19.73099,2.87125,0.2,1.5287094,299.61337,90.0,0.0,,8.48333,0.0,8.549429,0.003228163,0.0,8.549429,0.003228163,0.0,8.144929,0.0,7.9820304,7.9820304,922.35114,20.152695,520.9295,525.58264,511.56952,0.0,0.0,511.55576,633.12427,0.0,0.0,0.0,0.0,511.55576,633.12427,482.04694,482.03985595703125
4219,2021-06-25 18:00:00,0.0,,0.0,18.5161,1.95833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4220,2021-06-25 19:00:00,0.0,,0.0,17.44832,0.94292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4221,2021-06-25 20:00:00,0.0,,0.0,16.38055,0.725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4222,2021-06-25 21:00:00,0.0,,0.0,15.31278,0.78708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4223,2021-06-25 22:00:00,0.0,,0.0,14.24501,0.75167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4224,2021-06-25 23:00:00,0.0,,0.0,13.18314,0.5,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4225,2021-06-26 00:00:00,0.0,,0.0,12.14706,0.80875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4226,2021-06-26 01:00:00,0.0,,0.0,11.04974,1.25958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4227,2021-06-26 02:00:00,0.0,,0.0,10.00234,1.5225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4228,2021-06-26 03:00:00,0.0,,0.0,9.33703,1.88458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4229,2021-06-26 04:00:00,0.0,,0.0,8.75808,2.07667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4230,2021-06-26 05:00:00,0.0,,0.0,8.30674,1.6025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4231,2021-06-26 06:00:00,0.0,,0.0,7.9192,1.53875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4232,2021-06-26 07:00:00,0.0,,0.0,7.94945,1.28792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4233,2021-06-26 08:00:00,61.7,,38.35,9.11169,1.47333,0.2,6.779111,56.07015,78.232796,0.0,,61.7,40.34073,45.866055,0.023478713,40.34073,45.866055,0.023478713,32.467213,43.69599,0.0,74.63994,74.63994,8625.009,13.31402,7930.0317,8271.599,7949.8506,0.0,0.0,7947.533,757.7682,0.0,0.0,0.0,0.0,7947.533,757.7682,7550.955,7549.21142578125
4234,2021-06-26 09:00:00,184.23334,,92.75,11.099,1.56292,0.2,16.508722,46.11641,68.64155,0.0,,184.23334,117.25164,101.73523,0.07010635,117.25164,101.73523,0.07010635,107.01714,96.92182,0.0,199.86018,199.86018,23094.596,22.305626,22491.232,22707.768,21960.408,0.0,0.0,21942.656,755.54004,0.0,0.0,0.0,0.0,21942.656,755.54004,21356.154,21342.228515625
4235,2021-06-26 10:00:00,289.41666,,131.08333,13.18875,1.45,0.2,24.581173,34.194347,60.93823,0.0,,289.41666,184.88968,140.33374,0.11013178,184.88968,140.33374,0.11013178,175.10289,133.69412,0.0,302.62106,302.62106,34969.047,30.244823,34558.508,33904.934,32539.748,0.0,0.0,32499.518,743.80383,0.0,0.0,0.0,0.0,32499.518,743.80383,31744.02,31713.236328125
4236,2021-06-26 11:00:00,359.98334,,190.68333,15.02817,1.64667,0.2,30.299633,20.068876,55.923088,0.0,,359.98334,188.0189,197.9015,0.13698453,188.0189,197.9015,0.13698453,180.6416,188.53818,0.0,361.79617,361.79617,41807.895,35.237766,41520.945,39994.59,38549.64,0.0,0.0,38491.277,730.2173,0.0,0.0,0.0,0.0,38491.277,730.2173,37625.715,37582.546875
4237,2021-06-26 12:00:00,402.4,,199.96667,16.50552,2.195,0.2,32.939167,4.187941,54.353676,0.0,,402.4,216.96461,205.31274,0.15312535,216.96461,205.31274,0.15312535,209.19823,195.59877,0.0,396.70105,396.70105,45839.88,38.118855,45626.848,43480.35,42023.63,0.0,0.0,41952.6,721.05334,0.0,0.0,0.0,0.0,41952.6,721.05334,41029.504,40978.10546875
4238,2021-06-26 13:00:00,383.08334,,199.11667,17.438,2.66208,0.2,32.072193,347.88257,56.52006,0.0,,383.08334,191.12372,202.25943,0.14577478,191.12372,202.25943,0.14577478,183.35684,192.68991,0.0,368.52582,368.52582,42584.72,37.09407,42311.992,40475.43,39160.184,0.0,0.0,39098.88,722.648,0.0,0.0,0.0,0.0,39098.88,722.648,38229.254,38184.6328125
4239,2021-06-26 14:00:00,321.33334,,175.33333,17.78464,2.3525,0.2,27.84678,332.7442,62.029247,0.0,,321.33334,146.59766,176.09312,0.12227704,146.59766,176.09312,0.12227704,138.29948,167.76163,0.0,299.93988,299.93988,34658.445,34.00948,34242.465,33128.504,31742.783,0.0,0.0,31703.305,731.90045,0.0,0.0,0.0,0.0,31703.305,731.90045,30973.795,30944.5546875
4240,2021-06-26 15:00:00,229.35,,125.38333,17.5148,2.225,0.2,20.883245,319.6921,70.090385,0.0,,229.35,99.321266,124.31033,0.087274596,99.321266,124.31033,0.087274596,89.70431,118.42883,0.0,203.97047,203.97047,23569.932,28.6125,22973.373,22669.61,21857.764,0.0,0.0,21839.303,737.4208,0.0,0.0,0.0,0.0,21839.303,737.4208,21262.902,21249.046875
4241,2021-06-26 16:00:00,124.28333,,61.73333,16.54158,2.2025,0.2,11.922868,308.78436,79.9243,0.0,,124.28333,52.96878,59.552784,0.04729356,52.96878,59.552784,0.04729356,40.47888,56.735157,0.0,95.26976,95.26976,11009.145,21.73036,10304.235,10428.632,10007.328,0.0,0.0,10003.505,740.74725,0.0,0.0,0.0,0.0,10003.505,740.74725,9589.715,9586.9267578125
4242,2021-06-26 17:00:00,2.35,,2.35,15.1221,1.60583,0.2,1.5878842,299.6159,90.0,0.0,,2.35,0.0,2.515836,0.0008942459,0.0,2.515836,0.0008942459,0.0,2.396804,0.0,2.348868,2.348868,271.42163,15.25355,52.53622,52.077534,51.921738,0.0,0.0,51.92095,268.9197,0.0,0.0,0.0,51.92095,0.0,580.0,0.0,0.0
4243,2021-06-26 18:00:00,0.0,,0.0,14.42763,0.97833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4244,2021-06-26 19:00:00,0.0,,0.0,13.87231,0.90958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4245,2021-06-26 20:00:00,0.0,,0.0,13.317,1.58125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4246,2021-06-26 21:00:00,0.0,,0.0,12.75347,2.27,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4247,2021-06-26 22:00:00,0.0,,0.0,12.1554,2.61458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4248,2021-06-26 23:00:00,0.0,,0.0,11.68891,1.905,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4249,2021-06-27 00:00:00,0.0,,0.0,11.47995,1.55333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4250,2021-06-27 01:00:00,0.0,,0.0,11.32094,1.10167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4251,2021-06-27 02:00:00,0.0,,0.0,11.17084,1.2225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4252,2021-06-27 03:00:00,0.0,,0.0,11.07227,1.58458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4253,2021-06-27 04:00:00,0.0,,0.0,11.00724,1.72833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4254,2021-06-27 05:00:00,0.0,,0.0,10.9089,0.91792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4255,2021-06-27 06:00:00,0.0,,0.0,10.92426,0.62583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4256,2021-06-27 07:00:00,0.0,,0.0,10.98161,0.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4257,2021-06-27 08:00:00,13.81667,,13.81667,11.30798,0.6725,0.2,6.7685165,56.131176,78.24303,0.0,,13.81667,0.0,13.190704,0.00525766,0.0,13.190704,0.00525766,0.0,12.566612,0.0,12.31528,12.31528,1423.0366,12.027078,967.23364,1002.72644,973.18207,0.0,0.0,973.13873,677.5859,0.0,0.0,0.0,0.0,973.13873,677.5859,911.3109,911.2855224609375
4258,2021-06-27 09:00:00,49.76667,,49.76667,11.92888,1.20708,0.2,16.506884,46.180714,68.642,0.0,,49.76667,0.0,49.18068,0.01893772,0.0,49.18068,0.01893772,0.0,46.85379,0.0,45.916714,45.916714,5305.946,14.545562,4662.3345,4842.263,4617.055,0.0,0.0,4616.222,734.28644,0.0,0.0,0.0,0.0,4616.222,734.28644,4340.594,4340.0224609375
4259,2021-06-27 10:00:00,80.23333,,80.23333,12.57557,1.84583,0.2,24.590515,34.261574,60.926247,0.0,,80.23333,0.0,79.6467,0.030531205,0.0,79.6467,0.030531205,0.0,75.878365,0.0,74.3608,74.3608,8592.609,16.691824,7897.819,8140.677,7848.309,0.0,0.0,7845.9907,746.2788,0.0,0.0,0.0,0.0,7845.9907,746.2788,7458.213,7456.51171875
4260,2021-06-27 11:00:00,97.3,,97.3,13.04193,2.1975,0.2,30.322275,20.135736,55.8966,0.0,,97.3,0.0,96.64061,0.037025586,0.0,96.64061,0.037025586,0.0,92.068245,0.0,90.22688,90.22688,10426.075,17.957172,9722.145,9974.584,9516.342,0.0,0.0,9512.969,750.3885,0.0,0.0,0.0,0.0,9512.969,750.3885,9097.789,9095.26953125
4261,2021-06-27 12:00:00,106.25,,106.25,13.59819,2.3525,0.2,32.975685,4.2478967,54.31284,0.0,,106.25,0.0,105.5194,0.04043133,0.0,105.5194,0.04043133,0.0,100.526955,0.0,98.51642,98.51642,11384.115,18.927301,10679.046,10917.832,10530.408,0.0,0.0,10526.246,748.1684,0.0,0.0,0.0,0.0,10526.246,748.1684,10106.859,10103.7373046875
4262,2021-06-27 13:00:00,108.3,,104.33333,13.94239,1.64375,0.2,32.120613,347.9289,56.46798,0.0,,108.3,4.1210957,103.553604,0.04121142,4.1210957,103.553604,0.04121142,3.954135,98.65417,0.0,100.55614,100.55614,11619.699,19.560108,10914.771,11133.188,10712.268,0.0,0.0,10707.929,747.46765,0.0,0.0,0.0,0.0,10707.929,747.46765,10287.637,10284.3994140625
4263,2021-06-27 14:00:00,85.18333,,85.18333,13.99832,1.11375,0.2,27.903307,332.77435,61.970367,0.0,,85.18333,0.0,84.47484,0.032414827,0.0,84.47484,0.032414827,0.0,80.47807,0.0,78.868515,78.868515,9113.452,18.51197,8414.976,8617.305,8226.873,0.0,0.0,8224.314,744.24646,0.0,0.0,0.0,0.0,8224.314,744.24646,7830.273,7828.39111328125
4264,2021-06-27 15:00:00,53.2,,53.2,13.69997,1.2975,0.2,20.944134,319.70792,70.028404,0.0,,53.2,0.0,52.773552,0.020244205,0.0,52.773552,0.020244205,0.0,50.276676,0.0,49.27114,49.27114,5693.4946,16.496284,5040.7075,5199.547,5013.9424,0.0,0.0,5012.9546,731.37604,0.0,0.0,0.0,0.0,5012.9546,731.37604,4722.0703,4721.39013671875
4265,2021-06-27 16:00:00,29.93333,,29.93333,13.62293,1.70625,0.2,11.985504,308.78925,79.86149,0.0,,29.93333,0.0,29.795717,0.011390536,0.0,29.795717,0.011390536,0.0,28.38599,0.0,27.81827,27.81827,3214.4749,15.172626,2642.8496,2736.1367,2642.375,0.0,0.0,2642.0847,710.84845,0.0,0.0,0.0,0.0,2642.0847,710.84845,2474.654,2474.466796875
4266,2021-06-27 17:00:00,2.06667,,2.06667,13.31148,2.60875,0.2,1.6507851,299.6127,90.0,0.0,,2.06667,0.0,2.2188275,0.0007864303,0.0,2.2188275,0.0007864303,0.0,2.113848,0.0,2.071571,2.071571,239.38501,13.42224,40.91141,40.486694,40.367588,0.0,0.0,40.366978,236.71494,0.0,0.0,0.0,40.366978,0.0,580.0,0.0,0.0
4267,2021-06-27 18:00:00,0.0,,0.0,12.93839,2.43,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4268,2021-06-27 19:00:00,0.0,,0.0,12.5598,1.63167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4269,2021-06-27 20:00:00,0.0,,0.0,12.15302,1.12333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4270,2021-06-27 21:00:00,0.0,,0.0,11.72041,1.89417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4271,2021-06-27 22:00:00,0.0,,0.0,11.38916,2.24917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4272,2021-06-27 23:00:00,0.0,,0.0,10.97834,2.225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4273,2021-06-28 00:00:00,0.0,,0.0,10.4753,2.28708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4274,2021-06-28 01:00:00,0.0,,0.0,10.16867,2.32417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4275,2021-06-28 02:00:00,0.0,,0.0,9.80613,2.40167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4276,2021-06-28 03:00:00,0.0,,0.0,9.59246,2.06208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4277,2021-06-28 04:00:00,0.0,,0.0,9.39487,2.50958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4278,2021-06-28 05:00:00,0.0,,0.0,9.21716,2.70875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4279,2021-06-28 06:00:00,0.0,,0.0,9.06471,3.50458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4280,2021-06-28 07:00:00,0.0,,0.0,9.1425,4.45542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4281,2021-06-28 08:00:00,7.28333,,7.28333,9.32012,5.37542,0.2,6.7628756,56.196938,78.248276,0.0,,7.28333,0.0,6.828148,0.002771527,0.0,6.828148,0.002771527,0.0,6.5050874,0.0,6.3749857,6.3749857,736.6388,9.620652,362.10373,365.7289,357.58167,0.0,0.0,357.57526,646.6722,0.0,0.0,0.0,0.0,357.57526,646.6722,336.03568,336.0322265625
4282,2021-06-28 09:00:00,20.21667,,20.21667,9.57538,6.97083,0.2,16.510595,46.249153,68.636826,0.0,,20.21667,0.0,19.706741,0.007693053,0.0,19.706741,0.007693053,0.0,18.774355,0.0,18.398869,18.398869,2126.0535,10.382015,1615.0997,1693.4237,1641.8773,0.0,0.0,1641.7638,706.2369,0.0,0.0,0.0,0.0,1641.7638,706.2369,1533.5948,1533.52294921875
4283,2021-06-28 10:00:00,32.48333,,32.48333,9.84903,6.21,0.2,24.606007,34.332024,60.907997,0.0,,32.48333,0.0,31.948635,0.012360888,0.0,31.948635,0.012360888,0.0,30.437048,0.0,29.828306,29.828306,3446.7773,11.202813,2864.7734,3006.7363,2914.9016,0.0,0.0,2914.5647,728.6437,0.0,0.0,0.0,0.0,2914.5647,728.6437,2725.5193,2725.291748046875
4284,2021-06-28 11:00:00,42.2,,42.2,10.09586,4.99792,0.2,30.351551,20.204374,55.863396,0.0,,42.2,0.0,41.662785,0.016058374,0.0,41.662785,0.016058374,0.0,39.69159,0.0,38.89776,38.89776,4494.852,11.961364,3874.0818,4059.0356,3922.2683,0.0,0.0,3921.672,736.4868,0.0,0.0,0.0,0.0,3921.672,736.4868,3677.0083,3676.59716796875
4285,2021-06-28 12:00:00,44.75,,44.75,10.47845,3.81958,0.2,33.01901,4.3076706,54.26524,0.0,,44.75,0.0,44.25325,0.017028727,0.0,44.25325,0.017028727,0.0,42.159492,0.0,41.316303,41.316303,4774.1973,12.569081,4144.9473,4334.055,4173.804,0.0,0.0,4173.131,738.0732,0.0,0.0,0.0,0.0,4173.131,738.0732,3915.6572,3915.189697265625
4286,2021-06-28 13:00:00,323.68332,,213.5,12.20326,3.44833,0.2,32.175568,347.973,56.40958,0.0,,323.68332,114.47401,215.48526,0.12317128,114.47401,215.48526,0.12317128,109.85215,205.28998,0.0,308.8393,308.8393,35687.832,28.096949,35290.11,34893.637,33280.375,0.0,0.0,33238.906,749.6919,0.0,0.0,0.0,0.0,33238.906,749.6919,32462.908,32430.73046875
4287,2021-06-28 14:00:00,279.78333,,194.03333,13.48073,4.35917,0.2,27.96574,332.80066,61.90595,0.0,,279.78333,86.111465,194.06882,0.106466,86.111465,194.06882,0.106466,81.27415,184.88683,0.0,260.83774,260.83774,30140.857,26.359192,29647.072,29497.557,27966.266,0.0,0.0,27937.531,755.6801,0.0,0.0,0.0,0.0,27937.531,755.6801,27264.45,27241.783203125
4288,2021-06-28 15:00:00,207.48334,,137.26666,14.08492,6.7125,0.2,21.010138,319.71887,69.96174,0.0,,207.48334,67.10558,136.03397,0.078953676,67.10558,136.03397,0.078953676,60.668648,129.59778,0.0,186.46109,186.46109,21545.994,22.356321,20921.605,21120.568,20449.541,0.0,0.0,20433.994,751.5307,0.0,0.0,0.0,0.0,20433.994,751.5307,19859.281,19847.255859375
4289,2021-06-28 16:00:00,105.1,,73.15,14.0709,7.1725,0.2,12.052478,308.78873,79.794785,0.0,,105.1,27.109758,70.97932,0.039993722,27.109758,70.97932,0.039993722,20.81466,67.62107,0.0,86.667015,86.667015,10014.502,17.835812,9311.66,9558.267,9225.482,0.0,0.0,9222.268,745.8317,0.0,0.0,0.0,0.0,9222.268,745.8317,8812.477,8810.103515625
4290,2021-06-28 17:00:00,5.6,,5.6,13.47803,7.70708,0.2,1.7173376,299.60373,90.0,0.0,,5.6,0.0,5.829144,0.002130969,0.0,5.829144,0.002130969,0.0,5.5533495,0.0,5.4422827,5.4422827,628.87067,13.708768,273.73386,273.44064,268.75098,0.0,0.0,268.74683,605.4477,0.0,0.0,0.0,0.0,268.74683,605.4477,254.31146,254.30947875976562
4291,2021-06-28 18:00:00,0.0,,0.0,12.99561,8.49083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4292,2021-06-28 19:00:00,0.0,,0.0,12.52471,9.67,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4293,2021-06-28 20:00:00,0.0,,0.0,12.11376,9.55417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4294,2021-06-28 21:00:00,0.0,,0.0,11.67923,8.84542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4295,2021-06-28 22:00:00,0.0,,0.0,11.2385,7.74625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4296,2021-06-28 23:00:00,0.0,,0.0,10.79357,6.9525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4297,2021-06-29 00:00:00,0.0,,0.0,10.32294,7.315,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4298,2021-06-29 01:00:00,0.0,,0.0,9.85057,8.6025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4299,2021-06-29 02:00:00,0.0,,0.0,9.40741,6.92125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4300,2021-06-29 03:00:00,0.0,,0.0,9.12093,7.0225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4301,2021-06-29 04:00:00,0.0,,0.0,8.77415,6.955,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4302,2021-06-29 05:00:00,0.0,,0.0,8.6649,6.00667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4303,2021-06-29 06:00:00,0.0,,0.0,8.56574,5.43083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4304,2021-06-29 07:00:00,0.0,,0.0,8.59894,4.62917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4305,2021-06-29 08:00:00,9.98333,,9.98333,8.84175,4.70542,0.2,6.7622337,56.26737,78.24851,0.0,,9.98333,0.0,9.43024,0.0037989584,0.0,9.43024,0.0037989584,0.0,8.984066,0.0,8.804385,8.804385,1017.3654,9.269658,604.016,622.9638,607.33527,0.0,0.0,607.3182,672.9183,0.0,0.0,0.0,0.0,607.3182,672.9183,568.5615,568.5516357421875
4306,2021-06-29 09:00:00,28.36667,,28.36667,9.18843,6.22208,0.2,16.519886,46.32166,68.626,0.0,,28.36667,0.0,27.756374,0.010794374,0.0,27.756374,0.010794374,0.0,26.443134,0.0,25.914272,25.914272,2994.5063,10.363925,2433.4404,2559.3076,2465.6248,0.0,0.0,2465.3801,722.5776,0.0,0.0,0.0,0.0,2465.3801,722.5776,2303.7627,2303.6005859375
4307,2021-06-29 10:00:00,48.41667,,48.41667,9.5497,8.02625,0.2,24.62767,34.405617,60.88347,0.0,,48.41667,0.0,47.76739,0.018424004,0.0,47.76739,0.018424004,0.0,45.50737,0.0,44.59722,44.59722,5153.4204,11.413239,4513.6587,4739.073,4572.9185,0.0,0.0,4572.1235,744.64026,0.0,0.0,0.0,0.0,4572.1235,744.64026,4293.0312,4292.46826171875
4308,2021-06-29 11:00:00,44.51667,,44.51667,9.80768,8.725,0.2,30.387463,20.274712,55.82348,0.0,,44.51667,0.0,43.961193,0.016939936,0.0,43.961193,0.016939936,0.0,41.881256,0.0,41.043633,41.043633,4742.674,11.469059,4114.327,4318.4604,4167.842,0.0,0.0,4167.178,740.725,0.0,0.0,0.0,0.0,4167.178,740.725,3908.6765,3908.210205078125
4309,2021-06-29 12:00:00,59.63333,,59.63333,10.28866,7.92792,0.2,33.06912,4.36718,54.210903,0.0,,59.63333,0.0,59.03234,0.022692282,0.0,59.03234,0.022692282,0.0,56.239338,0.0,55.11455,55.11455,6368.528,12.602002,5702.162,5963.275,5681.7285,0.0,0.0,5680.5195,746.5465,0.0,0.0,0.0,0.0,5680.5195,746.5465,5355.2676,5354.3955078125
4310,2021-06-29 13:00:00,350.65,,215.06667,12.07944,5.53917,0.2,32.23703,348.01477,56.344906,0.0,,350.65,140.86235,218.44588,0.13343291,140.86235,218.44588,0.13343291,135.19667,208.11053,0.0,336.44104,336.44104,38876.4,27.82236,38535.984,38143.406,36764.67,0.0,0.0,36714.355,750.01215,0.0,0.0,0.0,0.0,36714.355,750.01215,35865.004,35825.828125
4311,2021-06-29 14:00:00,298.1,,179.71667,13.34967,4.81542,0.2,28.03403,332.82303,61.83604,0.0,,298.1,118.88719,180.49445,0.11343605,118.88719,180.49445,0.11343605,112.23747,171.9547,0.0,278.50833,278.50833,32182.682,26.818071,31723.572,31512.67,29964.078,0.0,0.0,29930.82,752.8749,0.0,0.0,0.0,0.0,29930.82,752.8749,29219.23,29193.19140625
4312,2021-06-29 15:00:00,203.08333,,127.93333,13.8655,4.49042,0.2,21.081196,319.72495,69.89046,0.0,,203.08333,71.833336,126.8437,0.07727934,71.833336,126.8437,0.07727934,64.97853,120.84233,0.0,182.10445,182.10445,21042.799,22.803093,20411.953,20572.68,19787.496,0.0,0.0,19773.055,754.4242,0.0,0.0,0.0,0.0,19773.055,754.4242,19200.768,19189.515625
4313,2021-06-29 16:00:00,100.13333,,74.05,13.73789,4.47792,0.2,12.123715,308.78275,79.724266,0.0,,100.13333,22.154146,72.20311,0.038103756,22.154146,72.20311,0.038103756,17.052225,68.78696,0.0,84.1224,84.1224,9720.732,17.868923,9019.048,9256.633,8874.975,0.0,0.0,8872.003,746.1578,0.0,0.0,0.0,0.0,8872.003,746.1578,8466.404,8464.2138671875
4314,2021-06-29 17:00:00,2.33333,,2.33333,13.07483,6.29417,0.2,1.7874657,299.58893,90.0,0.0,,2.33333,0.0,2.5008845,0.0008879025,0.0,2.5008845,0.0008879025,0.0,2.38256,0.0,2.3349087,2.3349087,269.81366,13.180397,51.924225,51.374477,51.214138,0.0,0.0,51.21336,266.60974,0.0,0.0,0.0,51.21336,0.0,580.0,0.0,0.0
4315,2021-06-29 18:00:00,0.0,,0.0,12.58195,5.49875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4316,2021-06-29 19:00:00,0.0,,0.0,12.1331,4.36542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4317,2021-06-29 20:00:00,0.0,,0.0,11.68424,4.8425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4318,2021-06-29 21:00:00,0.0,,0.0,11.23538,5.54042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4319,2021-06-29 22:00:00,0.0,,0.0,10.78653,4.41708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4320,2021-06-29 23:00:00,0.0,,0.0,10.33576,5.02375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4321,2021-06-30 00:00:00,0.0,,0.0,9.88172,7.10042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4322,2021-06-30 01:00:00,0.0,,0.0,9.47866,7.48,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4323,2021-06-30 02:00:00,0.0,,0.0,9.11281,6.75625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4324,2021-06-30 03:00:00,0.0,,0.0,8.92119,8.77625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4325,2021-06-30 04:00:00,0.0,,0.0,8.76896,9.05958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4326,2021-06-30 05:00:00,0.0,,0.0,8.67492,9.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4327,2021-06-30 06:00:00,0.0,,0.0,8.61011,8.90833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4328,2021-06-30 07:00:00,0.0,,0.0,8.86269,8.15,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4329,2021-06-30 08:00:00,89.2,,39.91667,10.42237,8.97625,0.2,6.766634,56.342396,78.24368,0.0,,89.2,85.22303,47.325844,0.03394329,85.22303,47.325844,0.03394329,68.570526,45.08671,0.0,111.38409,111.38409,12870.701,14.879767,12168.233,12618.228,12103.978,0.0,0.0,12098.666,762.4518,0.0,0.0,0.0,0.0,12098.666,762.4518,11639.595,11635.466796875
4330,2021-06-30 09:00:00,216.11667,,64.65,12.54904,10.47708,0.2,16.534788,46.39816,68.60948,0.0,,216.11667,194.11044,72.98327,0.08223892,194.11044,72.98327,0.08223892,177.20528,69.530205,0.0,241.80078,241.80078,27941.025,21.586761,27411.025,27743.525,26575.896,0.0,0.0,26550.283,763.28,0.0,0.0,0.0,0.0,26550.283,763.28,25895.953,25875.400390625
4331,2021-06-30 10:00:00,335.86667,,98.3,14.71531,11.45375,0.2,24.65552,34.482277,60.852646,0.0,,335.86667,277.37115,107.25514,0.12780741,277.37115,107.25514,0.12780741,262.76553,102.18057,0.0,357.6472,357.6472,41327.215,27.501957,41031.46,40663.8,39154.74,0.0,0.0,39098.395,753.9163,0.0,0.0,0.0,0.0,39098.395,753.9163,38195.695,38151.02734375
4332,2021-06-30 11:00:00,387.21667,,165.7,16.42917,12.84625,0.2,30.43001,20.346668,55.776848,0.0,,387.21667,245.97914,174.46391,0.14734763,245.97914,174.46391,0.14734763,236.41008,166.20949,0.0,394.56717,394.56717,45592.656,29.669733,45375.098,44619.297,42936.32,0.0,0.0,42866.9,746.5272,0.0,0.0,0.0,0.0,42866.9,746.5272,41896.1,41842.3984375
4333,2021-06-30 12:00:00,350.41666,,221.08333,17.36416,14.51708,0.2,33.126,4.426341,54.14985,0.0,,350.41666,138.60713,227.00803,0.13334411,138.60713,227.00803,0.13334411,133.70422,216.26758,0.0,342.97235,342.97235,39630.797,28.030817,39304.08,38876.566,37508.277,0.0,0.0,37455.938,750.09076,0.0,0.0,0.0,0.0,37455.938,750.09076,36591.117,36550.3203125
4334,2021-06-30 13:00:00,211.4,,198.28333,17.30016,12.10208,0.2,32.304962,348.05414,56.274,0.0,,211.4,13.627086,197.59546,0.08044408,13.627086,197.59546,0.08044408,13.081265,188.24661,0.0,197.30132,197.30132,22798.355,24.149055,22190.9,22257.754,21469.398,0.0,0.0,21452.152,751.30664,0.0,0.0,0.0,0.0,21452.152,751.30664,20873.28,20859.97265625
4335,2021-06-30 14:00:00,94.0,,94.0,16.39582,11.88292,0.2,28.108128,332.8414,61.760704,0.0,,94.0,0.0,93.23131,0.03576984,0.0,93.23131,0.03576984,0.0,88.82025,0.0,87.043846,87.043846,10058.262,19.447643,9355.332,9547.62,9186.464,0.0,0.0,9183.253,743.8054,0.0,0.0,0.0,0.0,9183.253,743.8054,8775.072,8772.7255859375
4336,2021-06-30 15:00:00,25.26667,,25.26667,15.14984,12.49917,0.2,21.157244,319.72607,69.81464,0.0,,25.26667,0.0,25.091433,0.009614731,0.0,25.091433,0.009614731,0.0,23.90428,0.0,23.426193,23.426193,2707.0422,15.94847,2160.921,2229.7903,2153.2554,0.0,0.0,2153.0571,700.69305,0.0,0.0,0.0,0.0,2153.0571,700.69305,2016.348,2016.223876953125
4337,2021-06-30 16:00:00,12.76667,,12.76667,14.15239,12.01792,0.2,12.199146,308.77127,79.650024,0.0,,12.76667,0.0,12.770376,0.0048581036,0.0,12.770376,0.0048581036,0.0,12.166171,0.0,11.922848,11.922848,1377.7252,14.567854,926.1547,953.21466,926.3697,0.0,0.0,926.3294,669.4187,0.0,0.0,0.0,0.0,926.3294,669.4187,868.53284,868.509765625
4338,2021-06-30 17:00:00,2.25,,2.25,13.28929,11.63458,0.2,1.8610927,299.56827,90.0,0.0,,2.25,0.0,2.41408,0.00085619296,0.0,2.41408,0.00085619296,0.0,2.2998624,0.0,2.2538652,2.2538652,260.44662,13.36921,48.39481,47.890213,47.7451,0.0,0.0,47.744373,257.46335,0.0,0.0,0.0,47.744373,0.0,580.0,0.0,0.0
4339,2021-06-30 18:00:00,0.0,,0.0,12.51572,13.06375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4340,2021-06-30 19:00:00,0.0,,0.0,11.7554,16.16917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4341,2021-06-30 20:00:00,0.0,,0.0,10.99508,14.31833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4342,2021-06-30 21:00:00,0.0,,0.0,10.20956,12.88083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4343,2021-06-30 22:00:00,0.0,,0.0,9.26764,12.86917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4344,2021-06-30 23:00:00,0.0,,0.0,8.29879,13.47208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4345,2021-07-01 00:00:00,0.0,,0.0,7.32994,11.1075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4346,2021-07-01 01:00:00,0.0,,0.0,6.36108,12.63458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4347,2021-07-01 02:00:00,0.0,,0.0,5.43725,16.16583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4348,2021-07-01 03:00:00,0.0,,0.0,4.79288,14.4975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4349,2021-07-01 04:00:00,0.0,,0.0,4.21814,11.75958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4350,2021-07-01 05:00:00,0.0,,0.0,3.77686,9.41417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4351,2021-07-01 06:00:00,0.0,,0.0,3.40202,8.46458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4352,2021-07-01 07:00:00,0.0,,0.0,3.50544,8.56375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4353,2021-07-01 08:00:00,84.1,,36.6,5.07635,8.04208,0.2,6.7761173,56.42196,78.23376,0.0,,84.1,82.09308,44.109592,0.03200259,82.09308,44.109592,0.03200259,66.06892,42.022633,0.0,105.92972,105.92972,12240.766,9.49954,11536.63,12188.132,11752.768,0.0,0.0,11747.957,776.937,0.0,0.0,0.0,0.0,11747.957,776.937,11290.807,11286.9130859375
4354,2021-07-01 09:00:00,244.33333,,43.46667,7.67224,7.65167,0.2,16.55533,46.478584,68.58725,0.0,,244.33333,257.3626,49.671738,0.092976205,257.3626,49.671738,0.092976205,234.9837,47.321617,0.0,276.6592,276.6592,31969.074,19.431435,31506.258,32125.404,30733.143,0.0,0.0,30699.916,772.2812,0.0,0.0,0.0,0.0,30699.916,772.2812,29956.701,29929.283203125
4355,2021-07-01 10:00:00,392.78333,,49.45,10.46126,7.87792,0.2,24.68957,34.561935,60.815517,0.0,,392.78333,400.80594,53.779495,0.14946592,400.80594,53.779495,0.14946592,379.74832,51.235023,0.0,422.36368,422.36368,48806.266,28.229656,48647.41,48086.35,46387.945,0.0,0.0,46307.816,751.3699,0.0,0.0,0.0,0.0,46307.816,751.3699,45262.984,45200.2109375
4356,2021-07-01 11:00:00,491.08334,,53.41667,12.96984,10.15875,0.2,30.479193,20.420166,55.72352,0.0,,491.08334,485.95383,57.09854,0.18687204,485.95383,57.09854,0.18687204,467.1083,54.397034,0.0,511.07523,511.07523,59058.438,32.35085,59078.758,57536.22,55175.926,0.0,0.0,55060.047,742.27106,0.0,0.0,0.0,0.0,55060.047,742.27106,53859.69,53771.5546875
4357,2021-07-01 12:00:00,539.81665,,55.75,14.93004,13.73667,0.2,33.189636,4.4850726,54.082104,0.0,,539.81665,518.74243,58.75777,0.20541653,518.74243,58.75777,0.20541653,500.46545,55.97776,0.0,545.31433,545.31433,63013.51,32.502693,63097.01,61418.375,58770.758,0.0,0.0,58639.656,744.6971,0.0,0.0,0.0,0.0,58639.656,744.6971,57358.836,57258.59765625
4358,2021-07-01 13:00:00,527.31665,,59.96667,16.2459,13.03917,0.2,32.379322,348.091,56.1969,0.0,,527.31665,485.51828,62.35522,0.2006599,485.51828,62.35522,0.2006599,466.1592,59.405003,0.0,515.0529,515.0529,59514.387,33.378574,59542.27,57770.074,55500.27,0.0,0.0,55382.547,739.7905,0.0,0.0,0.0,0.0,55382.547,739.7905,54179.348,54089.96484375
4359,2021-07-01 14:00:00,452.81668,,51.63333,16.83772,11.31,0.2,28.187977,332.8557,61.68,0.0,,452.81668,402.9072,53.067627,0.17231041,402.9072,53.067627,0.17231041,380.58725,50.55683,0.0,422.52118,422.52118,48823.504,32.042877,48664.938,47443.176,45650.664,0.0,0.0,45570.758,740.90216,0.0,0.0,0.0,0.0,45570.758,740.90216,44553.86,44493.1015625
4360,2021-07-01 15:00:00,330.85,,45.98333,16.6206,11.04167,0.2,21.238214,319.72217,69.73434,0.0,,330.85,272.3845,46.533962,0.12589842,272.3845,46.533962,0.12589842,246.68423,44.3323,0.0,285.1962,285.1962,32954.65,27.009953,32508.783,32272.447,31259.69,0.0,0.0,31223.023,747.7884,0.0,0.0,0.0,0.0,31223.023,747.7884,30489.746,30461.3359375
4361,2021-07-01 16:00:00,167.2,,51.38333,15.39155,12.54833,0.2,12.278695,308.7543,79.57211,0.0,,167.2,98.569855,49.598064,0.06362465,98.569855,49.598064,0.06362465,76.26877,47.251427,0.0,121.0498,121.0498,13987.869,19.509077,13290.07,13557.223,13049.75,0.0,0.0,13043.409,751.92334,0.0,0.0,0.0,0.0,13043.409,751.92334,12567.673,12562.853515625
4362,2021-07-01 17:00:00,8.56667,,8.56667,13.56363,10.91125,0.2,1.9381409,299.54178,90.0,0.0,,8.56667,0.0,8.719686,0.0032598765,0.0,8.719686,0.0032598765,0.0,8.30713,0.0,8.140987,8.140987,940.7198,13.861961,536.90216,547.6936,533.93915,0.0,0.0,533.925,650.1803,0.0,0.0,0.0,0.0,533.925,650.1803,501.69205,501.68438720703125
4363,2021-07-01 18:00:00,0.0,,0.0,12.47023,7.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4364,2021-07-01 19:00:00,0.0,,0.0,11.52092,5.39708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4365,2021-07-01 20:00:00,0.0,,0.0,10.57162,5.06375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4366,2021-07-01 21:00:00,0.0,,0.0,9.62231,4.83875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4367,2021-07-01 22:00:00,0.0,,0.0,8.673,4.8725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4368,2021-07-01 23:00:00,0.0,,0.0,7.75656,5.35875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4369,2021-07-02 00:00:00,0.0,,0.0,7.04017,5.73375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4370,2021-07-02 01:00:00,0.0,,0.0,6.3346,6.5125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4371,2021-07-02 02:00:00,0.0,,0.0,5.66575,8.45042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4372,2021-07-02 03:00:00,0.0,,0.0,5.25091,8.67625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4373,2021-07-02 04:00:00,0.0,,0.0,4.89349,5.99958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4374,2021-07-02 05:00:00,0.0,,0.0,4.6209,6.18375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4375,2021-07-02 06:00:00,0.0,,0.0,4.3908,6.39667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4376,2021-07-02 07:00:00,0.0,,0.0,4.53846,6.9,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4377,2021-07-02 08:00:00,80.5,,35.36667,6.10064,6.60875,0.2,6.790722,56.50598,78.2187,0.0,,80.5,77.93408,42.88115,0.03063268,77.93408,42.88115,0.03063268,62.745823,40.85231,0.0,101.52617,101.52617,11731.9375,10.625644,11027.049,11605.646,11190.7295,0.0,0.0,11186.339,774.4017,0.0,0.0,0.0,0.0,11186.339,774.4017,10744.84,10741.3076171875
4378,2021-07-02 09:00:00,227.71667,,52.85,8.61549,7.73208,0.2,16.58154,46.56286,68.55928,0.0,,227.71667,223.98404,59.678425,0.08665307,223.98404,59.678425,0.08665307,204.54568,56.85486,0.0,256.17252,256.17252,29601.885,19.46415,29099.057,29669.793,28245.068,0.0,0.0,28216.234,760.19476,0.0,0.0,0.0,0.0,28216.234,760.19476,27533.848,27510.662109375
4379,2021-07-02 10:00:00,373.56668,,57.81667,11.36875,7.92958,0.2,24.729832,34.644516,60.77208,0.0,,373.56668,368.54227,63.93748,0.1421534,368.54227,63.93748,0.1421534,349.23093,60.912403,0.0,401.9405,401.9405,46445.207,28.238264,46243.258,45705.58,44133.34,0.0,0.0,44060.734,749.7939,0.0,0.0,0.0,0.0,44060.734,749.7939,43062.25,43005.7734375
4380,2021-07-02 11:00:00,461.46667,,71.73333,13.78576,9.45792,0.2,30.535006,20.495125,55.663494,0.0,,461.46667,432.6811,77.50636,0.175602,432.6811,77.50636,0.175602,415.96045,73.8393,0.0,480.00375,480.00375,55466.285,32.578274,55425.816,53931.547,52034.3,0.0,0.0,51930.79,739.67633,0.0,0.0,0.0,0.0,51930.79,739.67633,50795.277,50716.53125
4381,2021-07-02 12:00:00,502.86667,,89.28333,15.66226,8.69792,0.2,33.260002,4.543292,54.007694,0.0,,502.86667,443.17264,94.432434,0.19135594,443.17264,94.432434,0.19135594,427.6258,89.96455,0.0,507.23853,507.23853,58613.51,36.219765,58626.54,56286.164,54620.652,0.0,0.0,54502.297,725.9615,0.0,0.0,0.0,0.0,54502.297,725.9615,53339.742,53252.6328125
4382,2021-07-02 13:00:00,468.75,,110.58333,16.80215,7.67667,0.2,32.46008,348.12534,56.11366,0.0,,468.75,372.07086,114.82766,0.17837353,372.07086,114.82766,0.17837353,357.30765,109.39481,0.0,457.3684,457.3684,52851.83,36.220154,52765.56,50652.13,48926.832,0.0,0.0,48832.49,728.29236,0.0,0.0,0.0,0.0,48832.49,728.29236,47770.848,47701.28125
4383,2021-07-02 14:00:00,368.55,,133.43333,17.13552,8.37708,0.2,28.273521,332.86588,61.593987,0.0,,368.55,236.12689,135.0111,0.1402444,236.12689,135.0111,0.1402444,223.1152,128.6233,0.0,344.70374,344.70374,39831.617,31.311205,39508.55,38615.637,37307.62,0.0,0.0,37254.32,739.2223,0.0,0.0,0.0,0.0,37254.32,739.2223,36404.54,36364.19140625
4384,2021-07-02 15:00:00,259.66666,,112.26667,16.68744,9.5,0.2,21.32404,319.71317,69.649635,0.0,,259.66666,140.96227,111.595245,0.098811,140.96227,111.595245,0.098811,127.743195,106.31533,0.0,229.37735,229.37735,26505.078,25.65056,25952.4,25888.7,24851.043,0.0,0.0,24827.871,749.9329,0.0,0.0,0.0,0.0,24827.871,749.9329,24203.867,24185.98046875
4385,2021-07-02 16:00:00,124.88333,,71.03333,15.40786,8.32542,0.2,12.3622875,308.73172,79.49063,0.0,,124.88333,45.877575,68.63216,0.047521878,45.877575,68.63216,0.047521878,35.595108,65.384964,0.0,98.96047,98.96047,11435.074,19.487112,10730.093,10948.064,10469.3955,0.0,0.0,10465.285,747.63416,0.0,0.0,0.0,0.0,10465.285,747.63416,10046.221,10043.1328125
4386,2021-07-02 17:00:00,2.65,,2.65,13.75436,7.09042,0.2,2.018532,299.50937,90.0,0.0,,2.65,0.0,2.8360245,0.001008405,0.0,2.8360245,0.001008405,0.0,2.7018435,0.0,2.6478066,2.6478066,305.96106,13.869814,66.64921,65.983,65.81107,0.0,0.0,65.810074,302.3771,0.0,0.0,0.0,57.485443,8.324635,580.00006,7.9085207,7.9085187911987305
4387,2021-07-02 18:00:00,0.0,,0.0,13.04368,7.58125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4388,2021-07-02 19:00:00,0.0,,0.0,12.50792,8.125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4389,2021-07-02 20:00:00,0.0,,0.0,11.97216,7.69042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4390,2021-07-02 21:00:00,0.0,,0.0,11.4364,7.53958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4391,2021-07-02 22:00:00,0.0,,0.0,10.90064,6.89875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4392,2021-07-02 23:00:00,0.0,,0.0,10.38167,5.22042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4393,2021-07-03 00:00:00,0.0,,0.0,9.96892,5.33042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4394,2021-07-03 01:00:00,0.0,,0.0,9.58646,6.44333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4395,2021-07-03 02:00:00,0.0,,0.0,9.23011,6.77417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
