hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
4396,2021-07-03 03:00:00,0.0,,0.0,9.02255,7.02958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4397,2021-07-03 04:00:00,0.0,,0.0,8.84863,8.32167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4398,2021-07-03 05:00:00,0.0,,0.0,8.7244,7.585,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4399,2021-07-03 06:00:00,0.0,,0.0,8.62528,6.39542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4400,2021-07-03 07:00:00,0.0,,0.0,8.64511,5.62042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4401,2021-07-03 08:00:00,6.61667,,6.61667,8.89273,4.54375,0.2,6.8104835,56.5944,78.19846,0.0,,6.61667,0.0,6.193504,0.0025178427,0.0,6.193504,0.0025178427,0.0,5.90047,0.0,5.7824607,5.7824607,668.20386,9.175842,305.50427,306.13382,299.90714,0.0,0.0,299.90237,631.21344,0.0,0.0,0.0,0.0,299.90237,631.21344,282.55106,282.54864501953125
4402,2021-07-03 09:00:00,74.7,,74.53333,9.87299,4.20167,0.2,16.613438,46.650913,68.525566,0.0,,74.7,0.21340598,74.480515,0.028425606,0.21340598,74.480515,0.028425606,0.1949293,70.95662,0.0,69.728516,69.728516,8057.4834,13.340488,7367.5728,7684.992,7354.2104,0.0,0.0,7352.211,756.223,0.0,0.0,0.0,0.0,7352.211,756.223,6969.8228,6968.33935546875
4403,2021-07-03 10:00:00,151.01666,,146.01666,11.20056,3.85667,0.2,24.776316,34.729942,60.722324,0.0,,151.01666,5.834761,146.75876,0.0574664,5.834761,146.75876,0.0574664,5.52995,139.81516,0.0,142.4382,142.4382,16459.652,18.395872,15779.099,16157.6455,15366.247,0.0,0.0,15357.729,762.23956,0.0,0.0,0.0,0.0,15357.729,762.23956,14832.483,14825.7705078125
4404,2021-07-03 11:00:00,207.85,,198.05,12.56543,2.95,0.2,30.59744,20.57147,55.596786,0.0,,207.85,10.878385,198.82831,0.0790932,10.878385,198.82831,0.0790932,10.459638,189.42114,0.0,195.88316,195.88316,22634.549,22.877275,22024.775,22191.916,21497.777,0.0,0.0,21480.555,749.99805,0.0,0.0,0.0,0.0,21480.555,749.99805,20901.418,20888.111328125
4405,2021-07-03 12:00:00,307.46667,,236.18333,14.04632,3.89167,0.2,33.337074,4.600919,53.92665,0.0,,307.46667,76.37532,240.57367,0.11700035,76.37532,240.57367,0.11700035,73.70863,229.19139,0.0,296.84204,296.84204,34301.26,29.017532,33878.914,33389.484,32392.086,0.0,0.0,32352.38,742.019,0.0,0.0,0.0,0.0,32352.38,742.019,31601.559,31571.052734375
4406,2021-07-03 13:00:00,279.48334,,234.56667,15.07673,4.40167,0.2,32.547188,348.157,56.02432,0.0,,279.48334,46.657166,238.39388,0.10635185,46.657166,238.39388,0.10635185,44.815563,227.11473,0.0,266.4917,266.4917,30794.426,28.208927,30311.553,29959.72,28865.727,0.0,0.0,28833.99,744.1999,0.0,0.0,0.0,0.0,28833.99,744.1999,28151.82,28127.685546875
4407,2021-07-03 14:00:00,247.06667,,203.9,15.55939,3.56,0.2,28.364706,332.87186,61.50273,0.0,,247.06667,43.351536,206.50137,0.09401633,43.351536,206.50137,0.09401633,40.97604,196.73116,0.0,232.95305,232.95305,26918.553,27.487013,26372.342,26132.803,25037.377,0.0,0.0,25013.754,746.02295,0.0,0.0,0.0,0.0,25013.754,746.02295,24390.037,24371.830078125
4408,2021-07-03 15:00:00,166.56667,,150.0,15.50866,2.3325,0.2,21.414648,319.69907,69.56061,0.0,,166.56667,15.845295,151.4057,0.06338365,15.845295,151.4057,0.06338365,14.368867,144.24223,0.0,155.43889,155.43889,17961.445,23.92457,17294.992,17361.988,16757.654,0.0,0.0,16747.021,745.0402,0.0,0.0,0.0,0.0,16747.021,745.0402,16209.714,16201.701171875
4409,2021-07-03 16:00:00,98.78333,,77.1,15.23614,1.80333,0.2,12.449845,308.70355,79.40565,0.0,,98.78333,18.491915,75.181984,0.037590038,18.491915,75.181984,0.037590038,14.387556,71.62489,0.0,84.2922,84.2922,9740.519,19.91118,9038.82,9208.937,8807.401,0.0,0.0,8804.459,744.26636,0.0,0.0,0.0,0.0,8804.459,744.26636,8400.864,8398.71484375
4410,2021-07-03 17:00:00,9.83333,,9.83333,14.4082,1.5725,0.2,2.102187,299.47104,90.0,0.0,,9.83333,0.0,9.935541,0.003741879,0.0,9.935541,0.003741879,0.0,9.465461,0.0,9.276152,9.276152,1071.8931,14.928109,652.14044,666.8075,648.85443,0.0,0.0,648.83405,657.8696,0.0,0.0,0.0,0.0,648.83405,657.8696,609.0554,609.0441284179688
4411,2021-07-03 18:00:00,0.0,,0.0,13.6782,2.39167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4412,2021-07-03 19:00:00,0.0,,0.0,12.98223,3.27083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4413,2021-07-03 20:00:00,0.0,,0.0,12.28626,3.23083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4414,2021-07-03 21:00:00,0.0,,0.0,11.59028,2.32583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4415,2021-07-03 22:00:00,0.0,,0.0,10.89431,3.02083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4416,2021-07-03 23:00:00,0.0,,0.0,10.18981,2.88083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4417,2021-07-04 00:00:00,0.0,,0.0,9.4277,1.93083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4418,2021-07-04 01:00:00,0.0,,0.0,8.62735,1.61375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4419,2021-07-04 02:00:00,0.0,,0.0,7.86829,1.46458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4420,2021-07-04 03:00:00,0.0,,0.0,7.39668,1.10333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4421,2021-07-04 04:00:00,0.0,,0.0,6.99004,0.7275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4422,2021-07-04 05:00:00,0.0,,0.0,6.67942,0.53792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4423,2021-07-04 06:00:00,0.0,,0.0,6.41669,0.63542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4424,2021-07-04 07:00:00,0.0,,0.0,6.46115,0.9725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4425,2021-07-04 08:00:00,56.65,,44.0,7.29289,1.12583,0.2,6.8354354,56.687134,78.17303,0.0,,56.65,21.784119,50.121574,0.021557035,21.784119,50.121574,0.021557035,17.559004,47.75017,0.0,64.00299,64.00299,7395.7915,10.9537735,6713.488,7060.9785,6830.362,0.0,0.0,6828.649,756.4997,0.0,0.0,0.0,0.0,6828.649,756.4997,6460.0283,6458.75732421875
4426,2021-07-04 09:00:00,153.55,,107.06667,8.5247,0.76708,0.2,16.651045,46.74268,68.48607,0.0,,153.55,59.491142,112.42064,0.05843041,59.491142,112.42064,0.05843041,54.354614,107.10168,0.0,158.22717,158.22717,18283.67,17.72402,17620.592,18083.691,17413.41,0.0,0.0,17402.531,764.1623,0.0,0.0,0.0,0.0,17402.531,764.1623,16847.162,16838.501953125
4427,2021-07-04 10:00:00,175.81667,,161.01666,9.4478,0.17833,0.2,24.829027,34.818142,60.66625,0.0,,175.81667,17.266636,163.69012,0.066903554,17.266636,163.69012,0.066903554,16.367693,155.94545,0.0,168.86688,168.86688,19513.389,19.53227,18863.936,19235.34,18500.76,0.0,0.0,18488.41,760.7801,0.0,0.0,0.0,0.0,18488.41,760.7801,17923.22,17913.466796875
4428,2021-07-04 11:00:00,257.86667,,227.15,10.40826,0.025,0.2,30.666492,20.649126,55.52341,0.0,,257.86667,34.090992,232.31224,0.098126054,34.090992,232.31224,0.098126054,32.78434,221.32083,0.0,249.02307,249.02307,28775.582,25.383648,28259.2,28215.912,27003.902,0.0,0.0,26977.043,754.8416,0.0,0.0,0.0,0.0,26977.043,754.8416,26323.494,26302.345703125
4429,2021-07-04 12:00:00,260.38333,,221.88333,11.17252,0.11125,0.2,33.42083,4.6578717,53.839005,0.0,,260.38333,41.245125,225.5762,0.09908372,41.245125,225.5762,0.09908372,39.812363,214.9035,0.0,249.62155,249.62155,28844.781,26.125103,28329.531,28210.846,26988.8,0.0,0.0,26961.684,751.17456,0.0,0.0,0.0,0.0,26961.684,751.17456,26311.18,26289.99609375
4430,2021-07-04 13:00:00,365.03333,,198.51666,11.99302,0.28625,0.2,32.640602,348.18594,55.928936,0.0,,365.03333,172.95456,201.66623,0.1389062,172.95456,201.66623,0.1389062,166.166,192.12479,0.0,351.12497,351.12497,40574.258,32.85895,40264.758,39127.836,37633.504,0.0,0.0,37578.938,737.3876,0.0,0.0,0.0,0.0,37578.938,737.3876,36724.395,36683.05859375
4431,2021-07-04 14:00:00,195.2,,179.43333,12.0252,0.42333,0.2,28.461466,332.8735,61.406303,0.0,,195.2,15.833753,181.28383,0.074279495,15.833753,181.28383,0.074279495,14.971251,172.70674,0.0,183.92442,183.92442,21252.867,22.887123,20624.684,20780.693,20092.424,0.0,0.0,20077.486,751.08984,0.0,0.0,0.0,0.0,20077.486,751.08984,19504.932,19493.306640625
4432,2021-07-04 15:00:00,47.91667,,47.91667,11.25562,0.64917,0.2,21.50997,319.67975,69.46733,0.0,,47.91667,0.0,47.543186,0.018233739,0.0,47.543186,0.018233739,0.0,45.293774,0.0,44.387897,44.387897,5129.253,13.850213,4490.15,4674.728,4517.243,0.0,0.0,4516.448,735.1452,0.0,0.0,0.0,0.0,4516.448,735.1452,4244.74,4244.18994140625
4433,2021-07-04 16:00:00,15.7,,15.7,10.37161,0.58875,0.2,12.541292,308.6697,79.31724,0.0,,15.7,0.0,15.689387,0.005974324,0.0,15.689387,0.005974324,0.0,14.947075,0.0,14.648133,14.648133,1692.6179,11.23019,1213.5729,1265.0802,1225.9681,0.0,0.0,1225.9022,692.1175,0.0,0.0,0.0,0.0,1225.9022,692.1175,1146.1704,1146.13037109375
4434,2021-07-04 17:00:00,2.66667,,2.66667,9.59774,0.43792,0.2,2.189026,299.4268,90.0,0.0,,2.66667,0.0,2.8557682,0.0010147485,0.0,2.8557682,0.0010147485,0.0,2.720653,0.0,2.66624,2.66624,308.09772,9.755095,67.61715,66.6937,66.47936,0.0,0.0,66.478355,303.68262,0.0,0.0,0.0,56.408768,10.069592,579.99976,9.566282,9.566279411315918
4435,2021-07-04 18:00:00,0.0,,0.0,9.1167,0.53542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4436,2021-07-04 19:00:00,0.0,,0.0,8.70895,0.83625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4437,2021-07-04 20:00:00,0.0,,0.0,8.22983,0.84917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4438,2021-07-04 21:00:00,0.0,,0.0,7.84757,1.10958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4439,2021-07-04 22:00:00,0.0,,0.0,7.44353,1.48458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4440,2021-07-04 23:00:00,0.0,,0.0,6.85251,1.80958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4441,2021-07-05 00:00:00,0.0,,0.0,6.69179,2.1725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4442,2021-07-05 01:00:00,0.0,,0.0,6.54067,2.37417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4443,2021-07-05 02:00:00,0.0,,0.0,6.17812,2.42417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4444,2021-07-05 03:00:00,0.0,,0.0,6.26779,2.84,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4445,2021-07-05 04:00:00,0.0,,0.0,6.28851,4.37083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4446,2021-07-05 05:00:00,0.0,,0.0,6.24622,3.6825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4447,2021-07-05 06:00:00,0.0,,0.0,6.24395,3.005,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4448,2021-07-05 07:00:00,0.0,,0.0,6.3173,2.57417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4449,2021-07-05 08:00:00,8.43333,,8.43333,6.54839,2.95167,0.2,6.8656087,56.784122,78.14237,0.0,,8.43333,0.0,7.9361453,0.0032091367,0.0,7.9361453,0.0032091367,0.0,7.560662,0.0,7.4094486,7.4094486,856.1796,6.9384146,463.66937,474.69388,463.05908,0.0,0.0,463.049,667.2706,0.0,0.0,0.0,0.0,463.049,667.2706,433.73703,433.7313232421875
4450,2021-07-05 09:00:00,20.08333,,20.08333,6.88665,2.20333,0.2,16.694378,46.83808,68.44079,0.0,,20.08333,0.0,19.577879,0.0076423134,0.0,19.577879,0.0076423134,0.0,18.651588,0.0,18.278557,18.278557,2112.108,7.8821373,1602.1075,1692.355,1636.4553,0.0,0.0,1636.3444,713.1491,0.0,0.0,0.0,0.0,1636.3444,713.1491,1526.8356,1526.7646484375
4451,2021-07-05 10:00:00,59.03333,,59.03333,7.50702,2.3725,0.2,24.88797,34.909046,60.60386,0.0,,59.03333,0.0,58.359703,0.022463964,0.0,58.359703,0.022463964,0.0,55.59853,0.0,54.486557,54.486557,6296.125,10.451715,5631.0264,5932.7188,5734.547,0.0,0.0,5733.33,751.40106,0.0,0.0,0.0,0.0,5733.33,751.40106,5403.3716,5402.48291015625
4452,2021-07-05 11:00:00,107.75,,107.63333,8.2896,2.55,0.2,30.742144,20.728016,55.443382,0.0,,107.75,0.12946166,107.01371,0.04100213,0.12946166,107.01371,0.04100213,0.124522805,101.95056,0.0,100.033585,100.033585,11559.018,13.652371,10854.037,11305.363,10881.219,0.0,0.0,10876.937,761.5248,0.0,0.0,0.0,0.0,10876.937,761.5248,10449.257,10445.9267578125
4453,2021-07-05 12:00:00,90.36667,,90.36667,9.0615,2.42583,0.2,33.51124,4.7140718,53.74479,0.0,,90.36667,0.0,89.64407,0.034387246,0.0,89.64407,0.034387246,0.0,85.40273,0.0,83.69468,83.69468,9671.396,13.573769,8969.921,9347.477,9026.068,0.0,0.0,9023.099,759.19635,0.0,0.0,0.0,0.0,9023.099,759.19635,8608.283,8606.0244140625
4454,2021-07-05 13:00:00,432.86667,,141.1,11.29552,2.37583,0.2,32.740276,348.21207,55.82756,0.0,,432.86667,303.01678,145.79366,0.16471884,303.01678,145.79366,0.16471884,291.19376,138.89572,0.0,421.48767,421.48767,48705.023,34.071133,48544.316,46969.727,45045.027,0.0,0.0,44967.156,737.4375,0.0,0.0,0.0,0.0,44967.156,737.4375,43966.31,43907.3671875
4455,2021-07-05 14:00:00,361.33334,,154.23334,12.90436,2.1775,0.2,28.563744,332.87082,61.304764,0.0,,361.33334,207.9725,155.85092,0.13749824,207.9725,155.85092,0.13749824,196.71413,148.47714,0.0,338.28745,338.28745,39090.45,31.349846,38753.902,37871.055,36745.47,0.0,0.0,36693.293,736.68774,0.0,0.0,0.0,0.0,36693.293,736.68774,35857.42,35818.203125
4456,2021-07-05 15:00:00,258.63333,,116.33333,13.62379,1.85167,0.2,21.609932,319.6552,69.36988,0.0,,258.63333,136.13637,115.62835,0.09841779,136.13637,115.62835,0.09841779,123.62394,110.15762,0.0,229.10593,229.10593,26474.854,26.302618,25921.748,25796.521,24839.682,0.0,0.0,24816.574,747.17755,0.0,0.0,0.0,0.0,24816.574,747.17755,24194.441,24176.533203125
4457,2021-07-05 16:00:00,132.5,,71.53333,13.541,1.77583,0.2,12.636549,308.6302,79.225494,0.0,,132.5,52.098495,69.14659,0.05042025,52.098495,69.14659,0.05042025,40.76918,65.87505,0.0,104.51135,104.51135,12076.716,19.344698,11372.297,11608.54,11075.995,0.0,0.0,11071.402,750.60126,0.0,0.0,0.0,0.0,11071.402,750.60126,10643.556,10640.09375
4458,2021-07-05 17:00:00,9.66667,,9.66667,12.7539,1.65,0.2,2.2789693,299.37656,90.0,0.0,,9.66667,0.0,9.815029,0.0036784597,0.0,9.815029,0.0036784597,0.0,9.35065,0.0,9.163637,9.163637,1058.8892,13.265695,640.64557,657.00616,639.5602,0.0,0.0,639.5405,660.9501,0.0,0.0,0.0,0.0,639.5405,660.9501,600.00275,599.9918212890625
4459,2021-07-05 18:00:00,0.0,,0.0,12.16109,1.8225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4460,2021-07-05 19:00:00,0.0,,0.0,11.62113,2.1725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4461,2021-07-05 20:00:00,0.0,,0.0,11.08116,2.495,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4462,2021-07-05 21:00:00,0.0,,0.0,10.54119,3.31917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4463,2021-07-05 22:00:00,0.0,,0.0,10.00122,3.7,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4464,2021-07-05 23:00:00,0.0,,0.0,9.43404,3.37917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4465,2021-07-06 00:00:00,0.0,,0.0,8.69131,2.805,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4466,2021-07-06 01:00:00,0.0,,0.0,7.87843,2.39833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4467,2021-07-06 02:00:00,0.0,,0.0,7.1047,2.92583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4468,2021-07-06 03:00:00,0.0,,0.0,6.61792,2.27583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4469,2021-07-06 04:00:00,0.0,,0.0,6.196,2.99167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4470,2021-07-06 05:00:00,0.0,,0.0,5.86993,3.65333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4471,2021-07-06 06:00:00,0.0,,0.0,5.59165,2.5775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4472,2021-07-06 07:00:00,0.0,,0.0,5.52285,3.34167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4473,2021-07-06 08:00:00,7.5,,7.5,5.79033,4.24167,0.2,6.901031,56.88529,78.10645,0.0,,7.5,0.0,7.041468,0.0028539763,0.0,7.041468,0.0028539763,0.0,6.708315,0.0,6.5741487,6.5741487,759.6705,6.116658,381.45096,386.79102,377.83835,0.0,0.0,377.83145,659.93335,0.0,0.0,0.0,0.0,377.83145,659.93335,354.2775,354.2736511230469
4474,2021-07-06 09:00:00,161.86667,,107.76667,7.41295,5.28125,0.2,16.743454,46.93705,68.38971,0.0,,161.86667,69.16168,115.361595,0.061595153,69.16168,115.361595,0.061595153,63.23024,109.90348,0.0,169.67105,169.67105,19606.68,15.446003,18958.271,19609.809,18916.326,0.0,0.0,18903.756,771.6416,0.0,0.0,0.0,0.0,18903.756,771.6416,18329.318,18319.0859375
4475,2021-07-06 10:00:00,311.26666,,127.66667,9.48287,5.6975,0.2,24.953144,35.00258,60.53515,0.0,,311.26666,214.06934,136.77005,0.118446365,214.06934,136.77005,0.118446365,203.0129,130.29904,0.0,326.6457,326.6457,37745.125,24.657726,37384.242,37423.715,36017.145,0.0,0.0,35969.926,757.7044,0.0,0.0,0.0,0.0,35969.926,757.7044,35128.77,35090.9921875
4476,2021-07-06 11:00:00,361.16666,,180.76666,11.08772,6.05792,0.2,30.824387,20.808065,55.35672,0.0,,361.16666,200.13557,187.57372,0.13743483,200.13557,187.57372,0.13743483,192.53922,178.69902,0.0,363.81348,363.81348,42040.297,27.714355,41757.6,41350.25,39666.09,0.0,0.0,39607.508,752.2418,0.0,0.0,0.0,0.0,39607.508,752.2418,38696.098,38650.4140625
4477,2021-07-06 12:00:00,307.93332,,243.28333,11.79292,6.73292,0.2,33.608265,4.769439,53.644043,0.0,,307.93332,69.238846,247.85062,0.117177926,69.238846,247.85062,0.117177926,66.8608,236.12404,0.0,296.92514,296.92514,34310.906,24.952267,33888.754,33891.07,32590.098,0.0,0.0,32551.06,755.54,0.0,0.0,0.0,0.0,32551.06,755.54,31784.473,31753.53515625
4478,2021-07-06 13:00:00,148.41667,,148.16667,11.34626,7.25458,0.2,32.846165,348.23532,55.72025,0.0,,148.41667,0.25960976,147.3244,0.056477025,0.25960976,147.3244,0.056477025,0.24954389,140.35403,0.0,137.7915,137.7915,15922.376,17.309765,15237.369,15663.237,15080.627,0.0,0.0,15072.418,761.8261,0.0,0.0,0.0,0.0,15072.418,761.8261,14552.204,14545.7451171875
4479,2021-07-06 14:00:00,102.31667,,102.31667,10.92108,8.78333,0.2,28.671473,332.8637,61.19819,0.0,,102.31667,0.0,101.49253,0.03893458,0.0,101.49253,0.03893458,0.0,96.690605,0.0,94.7568,94.7568,10949.315,14.746514,10244.418,10630.315,10288.224,0.0,0.0,10284.323,757.7386,0.0,0.0,0.0,0.0,10284.323,757.7386,9860.927,9857.95703125
4480,2021-07-06 15:00:00,175.61667,,148.45,10.75134,10.74167,0.2,21.714458,319.62537,69.26834,0.0,,175.61667,25.992609,149.80919,0.066827446,25.992609,149.80919,0.066827446,23.62088,142.72125,0.0,163.0153,163.0153,18836.719,16.771404,18179.508,18719.998,18031.785,0.0,0.0,18020.168,767.60077,0.0,0.0,0.0,0.0,18020.168,767.60077,17456.14,17446.865234375
4481,2021-07-06 16:00:00,82.15,,79.15,10.17507,11.21083,0.2,12.735535,308.58496,79.13049,0.0,,82.15,2.5661843,77.78048,0.031260554,2.5661843,77.78048,0.031260554,2.0140707,74.10045,0.0,74.592224,74.592224,8619.451,12.87154,7924.474,8278.982,7985.9263,0.0,0.0,7983.5825,755.27484,0.0,0.0,0.0,0.0,7983.5825,755.27484,7587.7026,7585.94970703125
4482,2021-07-06 17:00:00,5.98333,,5.98333,9.3685,13.51375,0.2,2.3719358,299.32034,90.0,0.0,,5.98333,0.0,6.2576942,0.0022768376,0.0,6.2576942,0.0022768376,0.0,5.9616237,0.0,5.842391,5.842391,675.12604,9.558689,311.16144,312.08508,305.86017,0.0,0.0,305.8553,633.45795,0.0,0.0,0.0,0.0,305.8553,633.45795,288.05173,288.0491943359375
4483,2021-07-06 18:00:00,0.0,,0.0,8.99689,10.86917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4484,2021-07-06 19:00:00,0.0,,0.0,8.70016,10.025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4485,2021-07-06 20:00:00,0.0,,0.0,8.37401,10.66167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4486,2021-07-06 21:00:00,0.0,,0.0,8.12019,12.58208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4487,2021-07-06 22:00:00,0.0,,0.0,7.83546,11.95333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4488,2021-07-06 23:00:00,0.0,,0.0,7.50316,11.9325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4489,2021-07-07 00:00:00,0.0,,0.0,7.13334,10.12542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4490,2021-07-07 01:00:00,0.0,,0.0,7.41986,9.29042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4491,2021-07-07 02:00:00,0.0,,0.0,7.49355,9.28458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4492,2021-07-07 03:00:00,0.0,,0.0,7.57995,9.53167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4493,2021-07-07 04:00:00,0.0,,0.0,7.63005,7.80042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4494,2021-07-07 05:00:00,0.0,,0.0,7.62999,6.73417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4495,2021-07-07 06:00:00,0.0,,0.0,7.65164,5.36333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4496,2021-07-07 07:00:00,0.0,,0.0,7.68192,3.95333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4497,2021-07-07 08:00:00,7.45,,7.45,7.98643,4.53125,0.2,6.9417276,56.990562,78.06526,0.0,,7.45,0.0,6.9953346,0.0028349499,0.0,6.9953346,0.0028349499,0.0,6.664364,0.0,6.5310764,6.5310764,754.6746,8.306377,377.27847,381.99146,372.1167,0.0,0.0,372.10977,650.75964,0.0,0.0,0.0,0.0,372.10977,650.75964,349.46094,349.4572448730469
4498,2021-07-07 09:00:00,21.0,,21.0,8.43817,5.10792,0.2,16.798283,47.039513,68.332825,0.0,,21.0,0.0,20.481518,0.007991134,0.0,20.481518,0.007991134,0.0,19.512474,0.0,19.122225,19.122225,2209.7043,9.3506775,1693.2168,1781.6853,1726.221,0.0,0.0,1726.0969,711.7475,0.0,0.0,0.0,0.0,1726.0969,711.7475,1611.4348,1611.355712890625
4499,2021-07-07 10:00:00,33.35,,33.35,8.86439,5.55,0.2,25.024548,35.09867,60.46013,0.0,,33.35,0.0,32.80946,0.012690682,0.0,32.80946,0.012690682,0.0,31.257143,0.0,30.632,30.632,3539.6975,10.297032,2953.7446,3109.8713,3008.0317,0.0,0.0,3007.6763,731.61316,0.0,0.0,0.0,0.0,3007.6763,731.61316,2812.367,2812.125244140625
4500,2021-07-07 11:00:00,59.76667,,59.76667,9.37769,5.11708,0.2,30.913198,20.889202,55.263447,0.0,,59.76667,0.0,59.11981,0.022743022,0.0,59.11981,0.022743022,0.0,56.322666,0.0,55.196213,55.196213,6378.1387,12.010541,5711.558,5985.4004,5781.7153,0.0,0.0,5780.4565,748.2004,0.0,0.0,0.0,0.0,5780.4565,748.2004,5450.631,5449.7275390625
4501,2021-07-07 12:00:00,83.6,,83.6,10.13685,4.51958,0.2,33.711887,4.8238964,53.536804,0.0,,83.6,0.0,82.89293,0.031812325,0.0,82.89293,0.031812325,0.0,78.97101,0.0,77.391594,77.391594,8942.865,13.930153,8245.563,8582.376,8231.542,0.0,0.0,8229.051,756.45416,0.0,0.0,0.0,0.0,8229.051,756.45416,7827.787,7825.91748046875
4502,2021-07-07 13:00:00,324.51666,,236.7,11.9931,3.45833,0.2,32.958214,348.25558,55.607056,0.0,,324.51666,91.18034,238.98409,0.12348839,91.18034,238.98409,0.12348839,87.66838,227.67702,0.0,309.03848,309.03848,35710.902,27.889805,35313.57,34943.67,33640.35,0.0,0.0,33597.926,748.76086,0.0,0.0,0.0,0.0,33597.926,748.76086,32815.14,32782.2265625
4503,2021-07-07 14:00:00,281.83334,,208.61667,13.37026,2.84833,0.2,28.784586,332.85208,61.086647,0.0,,281.83334,73.51598,208.65091,0.10724609,73.51598,208.65091,0.10724609,69.58909,198.77899,0.0,263.00073,263.00073,30390.723,27.279562,29901.043,29653.234,28697.791,0.0,0.0,28666.734,746.2177,0.0,0.0,0.0,0.0,28666.734,746.2177,27986.324,27962.408203125
4504,2021-07-07 15:00:00,228.35,,137.03333,14.17519,3.62083,0.2,21.823473,319.59015,69.16278,0.0,,228.35,87.37806,135.85469,0.08689407,87.37806,135.85469,0.08689407,79.4649,129.427,0.0,204.71405,204.71405,23655.51,24.627953,23060.098,23088.756,22142.744,0.0,0.0,22124.477,751.56,0.0,0.0,0.0,0.0,22124.477,751.56,21537.186,21523.013671875
4505,2021-07-07 16:00:00,114.36667,,86.58333,14.23788,3.52917,0.2,12.838169,308.53397,79.03232,0.0,,114.36667,23.789255,84.304405,0.04351997,23.789255,84.304405,0.04351997,18.726786,80.31571,0.0,97.061646,97.061646,11216.103,19.21459,10511.106,10735.147,10320.831,0.0,0.0,10316.834,747.9291,0.0,0.0,0.0,0.0,10316.834,747.9291,9898.051,9895.0634765625
4506,2021-07-07 17:00:00,4.1,,4.1,13.58327,2.90333,0.2,2.4678447,299.25815,90.0,0.0,,4.1,0.0,4.351056,0.0015601738,0.0,4.351056,0.0015601738,0.0,4.145194,0.0,4.06229,4.06229,469.4086,13.797575,155.89868,154.39738,153.43556,0.0,0.0,153.43346,484.72464,0.0,0.0,0.0,12.171578,141.26189,580.0,134.23206,134.23150634765625
4507,2021-07-07 18:00:00,0.0,,0.0,12.95356,2.7275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4508,2021-07-07 19:00:00,0.0,,0.0,12.34714,2.25333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4509,2021-07-07 20:00:00,0.0,,0.0,11.74071,2.00167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4510,2021-07-07 21:00:00,0.0,,0.0,11.13428,1.71708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4511,2021-07-07 22:00:00,0.0,,0.0,10.52786,1.0525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4512,2021-07-07 23:00:00,0.0,,0.0,9.88093,1.10083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4513,2021-07-08 00:00:00,0.0,,0.0,8.9752,0.7525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4514,2021-07-08 01:00:00,0.0,,0.0,7.98005,0.67333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4515,2021-07-08 02:00:00,0.0,,0.0,7.03383,1.02333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4516,2021-07-08 03:00:00,0.0,,0.0,6.44072,1.00083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4517,2021-07-08 04:00:00,0.0,,0.0,5.92742,0.925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4518,2021-07-08 05:00:00,0.0,,0.0,5.53205,1.02333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4519,2021-07-08 06:00:00,0.0,,0.0,5.19563,1.28542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4520,2021-07-08 07:00:00,0.15,,0.15,5.29899,1.51042,0.2,-3.9778678,65.58718,89.00154,0.0,,0.15,0.0,0.16128053,5.7079527e-05,0.0,0.16128053,0.0,0.0,0.15364985,0.0,0.15057684,0.15057684,17.399792,5.307453,0.21768971,0.21385373,0.21339875,0.0,0.0,0.2133956,17.319815,0.0,0.0,0.0,0.2133956,0.0,580.0,0.0,0.0
4521,2021-07-08 08:00:00,78.93333,,34.11667,6.77159,1.85792,0.2,6.9877214,57.09987,78.01877,0.0,,78.93333,76.473816,41.621273,0.030036515,76.473816,41.621273,0.030036515,61.878185,39.652042,0.0,99.49962,99.49962,11497.311,12.27638,10792.349,11294.6045,10785.303,0.0,0.0,10781.176,770.34,0.0,0.0,0.0,0.0,10781.176,770.34,10351.207,10347.94140625
4522,2021-07-08 09:00:00,208.81667,,80.45,9.02132,2.56917,0.2,16.858873,47.145405,68.27012,0.0,,208.81667,163.87187,88.60419,0.079461046,163.87187,88.60419,0.079461046,149.93445,84.41205,0.0,229.65956,229.65956,26538.45,21.322569,25986.312,26325.494,25350.314,0.0,0.0,25326.984,760.7926,0.0,0.0,0.0,0.0,25326.984,760.7926,24689.322,24670.642578125
4523,2021-07-08 10:00:00,340.13333,,98.88333,11.47178,3.31583,0.2,25.102175,35.19725,60.378807,0.0,,340.13333,281.07388,107.88525,0.129431,281.07388,107.88525,0.129431,266.69397,102.78086,0.0,362.08536,362.08536,41841.71,30.218328,41555.38,40778.258,39151.71,0.0,0.0,39094.01,745.384,0.0,0.0,0.0,0.0,39094.01,745.384,38200.44,38156.1875
4524,2021-07-08 11:00:00,425.05,,129.66667,13.66273,4.44833,0.2,31.008562,20.971354,55.16358,0.0,,425.05,327.53198,138.35692,0.16174436,327.53198,138.35692,0.16174436,315.23987,131.81082,0.0,438.10968,438.10968,50625.43,35.206146,50499.402,48656.676,46800.62,0.0,0.0,46715.01,731.7779,0.0,0.0,0.0,0.0,46715.01,731.7779,45688.14,45624.609375
4525,2021-07-08 12:00:00,474.58334,,135.73334,15.45015,3.755,0.2,33.82206,4.877366,53.423115,0.0,,474.58334,362.76575,142.66664,0.18059328,362.76575,142.66664,0.18059328,350.4656,135.91666,0.0,476.65463,476.65463,55077.676,39.64016,55030.58,52150.707,50404.02,0.0,0.0,50301.047,718.87885,0.0,0.0,0.0,0.0,50301.047,718.87885,49226.18,49152.25390625
4526,2021-07-08 13:00:00,481.58334,,104.3,16.74588,3.47917,0.2,33.076374,348.2728,55.488045,0.0,,481.58334,391.67746,108.42206,0.183257,391.67746,108.42206,0.183257,376.69617,103.292274,0.0,470.38867,470.38867,54356.168,40.91938,54296.473,51202.465,48894.7,0.0,0.0,48797.65,719.11194,0.0,0.0,0.0,0.0,48797.65,719.11194,47749.61,47680.44140625
4527,2021-07-08 14:00:00,431.2,,86.18333,17.44684,2.94667,0.2,28.903019,332.83588,60.97021,0.0,,431.2,346.39847,88.15018,0.16408461,346.39847,88.15018,0.16408461,328.02667,83.97952,0.0,403.76605,403.76605,46656.355,38.705452,46458.293,44176.156,42720.92,0.0,0.0,42647.78,722.055,0.0,0.0,0.0,0.0,42647.78,722.055,41710.25,41657.04296875
4528,2021-07-08 15:00:00,333.06668,,52.95,17.46869,3.97417,0.2,21.936897,319.54956,69.05329,0.0,,333.06668,268.0555,53.222725,0.12674193,268.0555,53.222725,0.12674193,243.96794,50.704594,0.0,288.77908,288.77908,33369.574,31.978678,32930.996,32100.725,30684.768,0.0,0.0,30648.492,737.2065,0.0,0.0,0.0,0.0,30648.492,737.2065,29935.467,29908.177734375
4529,2021-07-08 16:00:00,177.55,,49.06667,16.50044,2.95833,0.2,12.944369,308.4772,78.93105,0.0,,177.55,110.120476,47.34682,0.06756314,110.120476,47.34682,0.06756314,86.947815,45.106697,0.0,129.41342,129.41342,14954.434,23.310549,14262.308,14349.882,13847.323,0.0,0.0,13840.014,742.4245,0.0,0.0,0.0,0.0,13840.014,742.4245,13352.344,13346.8955078125
4530,2021-07-08 17:00:00,14.53333,,14.13333,14.85474,2.4275,0.2,2.566615,299.18994,89.99916,0.0,,14.53333,6.740432e-05,15.499914,0.005530371,6.740432e-05,15.499914,0.005530371,0.0,14.766566,0.0,14.471234,14.471234,1672.2142,15.634875,1194.8334,1229.5756,1191.6367,0.0,0.0,1191.5717,678.26434,0.0,0.0,0.0,0.0,1191.5717,678.26434,1116.4723,1116.4342041015625
4531,2021-07-08 18:00:00,0.0,,0.0,13.89868,2.395,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4532,2021-07-08 19:00:00,0.0,,0.0,13.08125,3.4675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4533,2021-07-08 20:00:00,0.0,,0.0,12.26382,4.02083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4534,2021-07-08 21:00:00,0.0,,0.0,11.44639,4.3775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4535,2021-07-08 22:00:00,0.0,,0.0,10.62896,3.67583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4536,2021-07-08 23:00:00,0.0,,0.0,9.84338,4.35542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4537,2021-07-09 00:00:00,0.0,,0.0,9.25717,5.04583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4538,2021-07-09 01:00:00,0.0,,0.0,8.71533,5.3975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4539,2021-07-09 02:00:00,0.0,,0.0,8.20872,5.79417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4540,2021-07-09 03:00:00,0.0,,0.0,7.90979,6.36792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4541,2021-07-09 04:00:00,0.0,,0.0,7.6578,4.61333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4542,2021-07-09 05:00:00,0.0,,0.0,7.47518,3.7275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4543,2021-07-09 06:00:00,0.0,,0.0,7.32745,3.70167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4544,2021-07-09 07:00:00,0.0,,0.0,7.53806,3.37417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4545,2021-07-09 08:00:00,80.08333,,35.11667,9.24291,4.10208,0.2,7.039032,57.21314,77.966965,0.0,,80.08333,76.49777,42.64916,0.030474124,76.49777,42.64916,0.030474124,61.97573,40.631298,0.0,100.554886,100.554886,11619.367,14.266069,10914.409,11344.045,10815.102,0.0,0.0,10810.922,765.34955,0.0,0.0,0.0,0.0,10810.922,765.34955,10380.772,10377.4658203125
4546,2021-07-09 09:00:00,231.45,,56.1,11.97972,5.58917,0.2,16.925236,47.254646,68.2016,0.0,,231.45,223.66724,63.83908,0.088073716,223.66724,63.83908,0.088073716,204.73451,60.818657,0.0,260.2421,260.2421,30072.107,24.129429,29577.107,29665.945,28569.812,0.0,0.0,28539.768,755.0735,0.0,0.0,0.0,0.0,28539.768,755.0735,27854.742,27831.064453125
4547,2021-07-09 10:00:00,364.48334,,71.06667,14.8048,6.41125,0.2,25.186022,35.298256,60.291195,0.0,,364.48334,341.70386,77.966225,0.13869691,341.70386,77.966225,0.13869691,324.31473,74.277405,0.0,390.6203,390.6203,45137.21,32.371834,44911.305,43728.164,42110.004,0.0,0.0,42042.15,739.3819,0.0,0.0,0.0,0.0,42042.15,739.3819,41096.125,41044.43359375
4548,2021-07-09 11:00:00,448.38333,,101.3,17.32879,6.11375,0.2,31.110458,21.05445,55.057156,0.0,,448.38333,384.74762,108.96603,0.17062339,384.74762,108.96603,0.17062339,370.39777,103.81051,0.0,464.72412,464.72412,53702.23,38.51326,53630.99,51041.24,48659.246,0.0,0.0,48561.582,711.49896,0.0,0.0,0.0,0.0,48561.582,711.49896,47528.273,47459.48828125
4549,2021-07-09 12:00:00,502.16666,,101.78333,19.39602,6.35792,0.2,33.938747,4.9297714,53.303013,0.0,,502.16666,428.55017,107.28935,0.19108957,428.55017,107.28935,0.19108957,414.12073,102.213165,0.0,506.00723,506.00723,58469.863,42.20754,58480.594,54882.92,53146.453,0.0,0.0,53029.62,711.65283,0.0,0.0,0.0,0.0,53029.62,711.65283,51917.75,51835.66015625
4550,2021-07-09 13:00:00,484.0,,100.8,20.78559,7.03292,0.2,33.200592,348.2869,55.36327,0.0,,484.0,397.7558,104.8418,0.18417661,397.7558,104.8418,0.18417661,382.65274,99.88141,0.0,472.88348,472.88348,54643.34,41.459057,54588.723,51376.242,49659.785,0.0,0.0,49558.582,713.934,0.0,0.0,0.0,0.0,49558.582,713.934,48504.137,48432.109375
4551,2021-07-09 14:00:00,415.93332,,90.08333,21.4571,7.47,0.2,29.0267,332.81506,60.84896,0.0,,415.93332,327.1235,92.010056,0.15827519,327.1235,92.010056,0.15827519,309.90195,87.656784,0.0,389.60754,389.60754,45020.67,38.154533,44792.625,42679.793,41503.84,0.0,0.0,41433.953,718.9636,0.0,0.0,0.0,0.0,41433.953,718.9636,40523.203,40472.9140625
4552,2021-07-09 15:00:00,310.83334,,72.36667,21.393,8.2925,0.2,22.054653,319.50354,68.93995,0.0,,310.83334,228.21355,72.332054,0.11828147,228.21355,72.332054,0.11828147,207.87024,68.909805,0.0,271.24445,271.24445,31343.803,32.590736,30870.271,30023.768,29060.754,0.0,0.0,29027.512,730.0061,0.0,0.0,0.0,0.0,29027.512,730.0061,28353.027,28328.578125
4553,2021-07-09 16:00:00,168.01666,,57.35,20.32253,9.16833,0.2,13.054054,308.4146,78.82678,0.0,,168.01666,94.941795,55.501854,0.063935414,94.941795,55.501854,0.063935414,75.19104,52.875893,0.0,125.5056,125.5056,14502.471,25.301342,13807.549,13791.201,13282.897,0.0,0.0,13276.046,735.9764,0.0,0.0,0.0,0.0,13276.046,735.9764,12803.044,12798.0439453125
4554,2021-07-09 17:00:00,11.2,,11.2,18.55765,9.725,0.2,2.6681652,299.11572,89.90344,0.0,,11.2,0.0,11.319921,0.004261938,0.0,11.319921,0.004261938,0.0,10.78434,0.0,10.568653,10.568653,1221.2576,18.966423,785.21204,797.55505,772.36145,0.0,0.0,772.3314,645.7166,0.0,0.0,0.0,0.0,772.3314,645.7166,726.707,726.6908569335938
4555,2021-07-09 18:00:00,0.0,,0.0,17.35174,8.94,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4556,2021-07-09 19:00:00,0.0,,0.0,16.26177,6.445,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4557,2021-07-09 20:00:00,0.0,,0.0,15.17181,4.295,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4558,2021-07-09 21:00:00,0.0,,0.0,14.08184,1.87458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4559,2021-07-09 22:00:00,0.0,,0.0,12.99187,1.63292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4560,2021-07-09 23:00:00,0.0,,0.0,11.89479,2.33708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4561,2021-07-10 00:00:00,0.0,,0.0,10.74639,1.69292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4562,2021-07-10 01:00:00,0.0,,0.0,9.54616,1.49583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4563,2021-07-10 02:00:00,0.0,,0.0,8.40773,2.55292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4564,2021-07-10 03:00:00,0.0,,0.0,7.70013,3.39833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4565,2021-07-10 04:00:00,0.0,,0.0,7.08992,3.17417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4566,2021-07-10 05:00:00,0.0,,0.0,6.6236,3.745,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4567,2021-07-10 06:00:00,0.0,,0.0,6.22902,4.05167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4568,2021-07-10 07:00:00,0.0,,0.0,6.33892,3.55167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4569,2021-07-10 08:00:00,86.4,,33.65,7.94491,3.7725,0.2,7.0956764,57.33029,77.90982,0.0,,86.4,89.442566,41.13639,0.03287781,89.442566,41.13639,0.03287781,72.56301,39.1901,0.0,109.51805,109.51805,12655.254,13.498478,11952.173,12453.75,11781.687,0.0,0.0,11776.81,773.3637,0.0,0.0,0.0,0.0,11776.81,773.3637,11320.583,11316.67578125
4570,2021-07-10 09:00:00,247.55,,47.11667,10.56014,4.0225,0.2,16.997372,47.367176,68.12726,0.0,,247.55,255.4348,53.575066,0.094200246,255.4348,53.575066,0.094200246,233.92426,51.040264,0.0,279.26523,279.26523,32269.717,24.561272,31811.996,31858.639,30855.479,0.0,0.0,30820.26,753.19507,0.0,0.0,0.0,0.0,30820.26,753.19507,30090.496,30062.88671875
4571,2021-07-10 10:00:00,395.51666,,48.53333,13.34961,4.25167,0.2,25.276077,35.40161,60.197308,0.0,,395.51666,403.89642,52.76283,0.15050603,403.89642,52.76283,0.15050603,383.459,50.26646,0.0,425.05096,425.05096,49115.27,34.438747,48962.016,47312.977,45731.836,0.0,0.0,45649.96,731.2884,0.0,0.0,0.0,0.0,45649.96,731.2884,44643.88,44582.9921875
4572,2021-07-10 11:00:00,494.3,,57.13333,15.82462,3.95708,0.2,31.21886,21.13842,54.944195,0.0,,494.3,484.455,60.994255,0.18809608,484.455,60.994255,0.18809608,466.5053,58.10843,0.0,514.12146,514.12146,59408.145,41.67725,59434.324,55891.938,53746.816,0.0,0.0,53628.453,714.23914,0.0,0.0,0.0,0.0,53628.453,714.23914,52502.027,52418.046875
4573,2021-07-10 12:00:00,533.8,,68.71667,17.74128,5.56167,0.2,34.061913,4.9810376,53.176548,0.0,,533.8,497.68622,72.222404,0.20312701,497.68622,72.222404,0.20312701,481.0518,68.80534,0.0,538.86,538.86,62266.42,42.930088,62338.547,58344.07,56767.074,0.0,0.0,56633.02,708.39594,0.0,0.0,0.0,0.0,56633.02,708.39594,55454.527,55360.7734375
4574,2021-07-10 13:00:00,522.6167,,63.68333,19.02743,6.525,0.2,33.330807,348.2978,55.2328,0.0,,522.6167,476.28207,66.15511,0.19887143,476.28207,66.15511,0.19887143,458.33487,63.025112,0.0,510.9328,510.9328,59040.496,41.88656,59060.56,55495.77,53280.043,0.0,0.0,53160.8,706.47723,0.0,0.0,0.0,0.0,53160.8,706.47723,52054.66,51971.88671875
4575,2021-07-10 14:00:00,454.18332,,60.48333,19.62902,5.76958,0.2,29.155556,332.78955,60.722973,0.0,,454.18332,395.1953,62.04873,0.17283046,395.1953,62.04873,0.17283046,374.54926,59.113014,0.0,424.989,424.989,49109.496,39.30793,48956.156,46449.164,44930.914,0.0,0.0,44848.676,718.03937,0.0,0.0,0.0,0.0,44848.676,718.03937,43874.54,43815.703125
4576,2021-07-10 15:00:00,333.8,,50.51667,19.47239,5.25,0.2,22.176659,319.452,68.822845,0.0,,333.8,271.11728,51.08226,0.12702098,271.11728,51.08226,0.12702098,247.14856,48.6654,0.0,289.89767,289.89767,33498.258,33.217087,33061.867,32081.973,30996.854,0.0,0.0,30959.2,730.9256,0.0,0.0,0.0,0.0,30959.2,730.9256,30245.213,30217.298828125
4577,2021-07-10 16:00:00,178.56667,,44.93333,18.31789,5.6225,0.2,13.16714,308.34622,78.71959,0.0,,178.56667,114.754196,43.766697,0.06795001,114.754196,43.766697,0.06795001,91.15965,41.69596,0.0,130.1985,130.1985,15044.534,24.387148,14353.092,14384.654,13675.279,0.0,0.0,13668.038,734.66504,0.0,0.0,0.0,0.0,13668.038,734.66504,13187.659,13182.373046875
4578,2021-07-10 17:00:00,12.13333,,11.93333,16.48583,5.60333,0.2,2.7724137,299.0355,89.80547,0.0,,12.13333,0.00780475,12.018932,0.0046170983,0.00780475,12.018932,0.0046170983,0.0,11.45028,0.0,11.221274,11.221274,1296.6394,17.00937,852.92737,871.40204,846.41595,0.0,0.0,846.38104,656.94684,0.0,0.0,0.0,0.0,846.38104,656.94684,795.04425,795.0250244140625
4579,2021-07-10 18:00:00,0.0,,0.0,15.15096,4.96708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4580,2021-07-10 19:00:00,0.0,,0.0,13.92063,4.59042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4581,2021-07-10 20:00:00,0.0,,0.0,12.69029,4.13083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4582,2021-07-10 21:00:00,0.0,,0.0,11.45996,3.3775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4583,2021-07-10 22:00:00,0.0,,0.0,10.22962,3.5725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4584,2021-07-10 23:00:00,0.0,,0.0,9.02982,3.70167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4585,2021-07-11 00:00:00,0.0,,0.0,8.01194,3.25333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4586,2021-07-11 01:00:00,0.0,,0.0,6.97971,3.1225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4587,2021-07-11 02:00:00,0.0,,0.0,5.99846,3.76917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4588,2021-07-11 03:00:00,0.0,,0.0,5.38384,3.98417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4589,2021-07-11 04:00:00,0.0,,0.0,4.85209,2.155,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4590,2021-07-11 05:00:00,0.0,,0.0,4.44279,2.945,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4591,2021-07-11 06:00:00,0.0,,0.0,4.09468,2.92417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4592,2021-07-11 07:00:00,0.0,,0.0,4.21419,3.29833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4593,2021-07-11 08:00:00,85.76667,,35.71667,5.85113,3.105,0.2,7.157669,57.451263,77.84734,0.0,,85.76667,84.561485,43.268246,0.032636806,84.561485,43.268246,0.032636806,68.70532,41.221092,0.0,107.72789,107.72789,12448.361,11.482377,11744.779,12323.703,11690.853,0.0,0.0,11686.07,775.4221,0.0,0.0,0.0,0.0,11686.07,775.4221,11231.189,11227.3427734375
4594,2021-07-11 09:00:00,240.05,,56.13333,8.47441,2.54667,0.2,17.075281,47.48292,68.047104,0.0,,240.05,234.16092,63.128727,0.09134627,234.16092,63.128727,0.09134627,214.551,60.141914,0.0,269.19904,269.19904,31106.883,22.908281,30629.314,30853.74,29672.84,0.0,0.0,29641.092,762.63367,0.0,0.0,0.0,0.0,29641.092,762.63367,28927.316,28901.775390625
4595,2021-07-11 10:00:00,390.56668,,78.3,11.33239,3.67083,0.2,25.372326,35.50725,60.097153,0.0,,390.56668,363.30222,85.53805,0.14862241,363.30222,85.53805,0.14862241,345.03003,81.49098,0.0,417.9906,417.9906,48300.746,32.62662,48132.7,46821.297,44924.324,0.0,0.0,44847.184,740.3339,0.0,0.0,0.0,0.0,44847.184,740.3339,43845.023,43786.26171875
4596,2021-07-11 11:00:00,490.4,,79.66667,13.89126,3.27917,0.2,31.333742,21.223196,54.82473,0.0,,490.4,455.00952,85.81366,0.18661201,455.00952,85.81366,0.18661201,438.2681,81.75355,0.0,509.62122,509.62122,58890.0,40.320354,58907.406,55679.727,53394.895,0.0,0.0,53280.09,719.2861,0.0,0.0,0.0,0.0,53280.09,719.2861,52151.32,52068.57421875
4597,2021-07-11 12:00:00,540.0333,,65.25,15.92421,3.17083,0.2,34.191517,5.0310903,53.043766,0.0,,540.0333,507.93927,68.61774,0.20549898,507.93927,68.61774,0.20549898,491.09277,65.371216,0.0,545.3347,545.3347,63014.75,44.345173,63098.246,58726.234,56555.24,0.0,0.0,56420.637,706.15436,0.0,0.0,0.0,0.0,56420.637,706.15436,55250.254,55157.21484375
4598,2021-07-11 13:00:00,524.48334,,69.86667,17.28171,4.19,0.2,33.466965,348.30542,55.096695,0.0,,524.48334,471.7122,72.49538,0.19958174,471.7122,72.49538,0.19958174,454.07812,69.0654,0.0,512.68066,512.68066,59242.258,42.79012,59265.844,55495.312,53242.71,0.0,0.0,53120.273,698.5676,0.0,0.0,0.0,0.0,53120.273,698.5676,52027.01,51943.99609375
4599,2021-07-11 14:00:00,459.48334,,56.35,17.93919,5.1,0.2,29.289518,332.75925,60.59232,0.0,,459.48334,404.61462,57.849457,0.17484729,404.61462,57.849457,0.17484729,383.64395,55.11242,0.0,429.98126,429.98126,49685.633,38.465176,49542.71,47157.176,45509.906,0.0,0.0,45427.15,722.80225,0.0,0.0,0.0,0.0,45427.15,722.80225,44436.184,44375.73828125
4600,2021-07-11 15:00:00,341.45,,54.88333,17.83335,4.2825,0.2,22.302834,319.39493,68.70206,0.0,,341.45,274.2703,55.15675,0.12993203,274.2703,55.15675,0.12993203,250.22818,52.54711,0.0,296.7198,296.7198,34286.29,32.53463,33863.74,32943.88,31713.799,0.0,0.0,31674.56,733.77594,0.0,0.0,0.0,0.0,31674.56,733.77594,30944.04,30914.744140625
4601,2021-07-11 16:00:00,185.03333,,45.51667,16.67835,3.62917,0.2,13.283541,308.27194,78.60955,0.0,,185.03333,119.91848,44.345528,0.070410766,119.91848,44.345528,0.070410766,95.55435,42.247406,0.0,135.04573,135.04573,15604.667,23.57121,14917.163,14994.149,14454.432,0.0,0.0,14446.503,743.3502,0.0,0.0,0.0,0.0,14446.503,743.3502,13946.73,13940.8037109375
4602,2021-07-11 17:00:00,14.13333,,12.88333,14.83767,3.05833,0.2,2.8792794,298.94925,89.705345,0.0,,14.13333,0.07388906,12.037912,0.0053781588,0.07388906,12.037912,0.0053781588,0.0,11.468362,0.0,11.238995,11.238995,1298.6765,15.426414,854.75903,876.831,853.2989,0.0,0.0,853.26373,662.35675,0.0,0.0,0.0,0.0,853.26373,662.35675,800.80133,800.7816772460938
4603,2021-07-11 18:00:00,0.0,,0.0,13.79035,1.79458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4604,2021-07-11 19:00:00,0.0,,0.0,12.90004,1.50083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4605,2021-07-11 20:00:00,0.0,,0.0,12.00973,1.425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4606,2021-07-11 21:00:00,0.0,,0.0,11.11942,1.48708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4607,2021-07-11 22:00:00,0.0,,0.0,10.22911,1.56042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4608,2021-07-11 23:00:00,0.0,,0.0,9.37125,1.91125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4609,2021-07-12 00:00:00,0.0,,0.0,8.7089,2.11583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4610,2021-07-12 01:00:00,0.0,,0.0,8.04505,3.9625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4611,2021-07-12 02:00:00,0.0,,0.0,7.41254,4.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4612,2021-07-12 03:00:00,0.0,,0.0,7.01322,4.06,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4613,2021-07-12 04:00:00,0.0,,0.0,6.6666,2.49958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4614,2021-07-12 05:00:00,0.0,,0.0,6.39787,1.44208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4615,2021-07-12 06:00:00,0.0,,0.0,6.16962,1.33625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4616,2021-07-12 07:00:00,0.4,,0.38333,6.26937,1.58542,0.2,-3.7915006,66.08204,88.81956,0.0,,0.4,0.0039473833,0.44673148,0.00015221207,0.0,0.44673148,0.0,0.0,0.42559525,0.0,0.41708335,0.41708335,48.195637,6.2927327,1.6694773,1.6415052,1.6369417,0.0,0.0,1.6369171,47.875206,0.0,0.0,0.0,1.6369171,0.0,580.0,0.0,0.0
4617,2021-07-12 08:00:00,63.45,,43.61667,7.4557,1.895,0.2,7.2250214,57.575974,77.77951,0.0,,63.45,33.380955,49.34885,0.02414464,33.380955,49.34885,0.02414464,27.16502,47.014004,0.0,72.69544,72.69544,8400.41,11.470776,7707.267,8091.1953,7741.1963,0.0,0.0,7739.0107,758.28625,0.0,0.0,0.0,0.0,7739.0107,758.28625,7346.468,7344.81884765625
4618,2021-07-12 09:00:00,177.45,,113.25,9.24872,2.695,0.2,17.158962,47.601818,67.961136,0.0,,177.45,81.65483,121.1507,0.06752508,81.65483,121.1507,0.06752508,74.85709,115.41869,0.0,186.47028,186.47028,21547.27,19.179602,20922.941,21360.322,20575.336,0.0,0.0,20559.955,761.4076,0.0,0.0,0.0,0.0,20559.955,761.4076,19979.795,19967.544921875
4619,2021-07-12 10:00:00,266.48334,,167.06667,11.24343,3.04667,0.2,25.474756,35.615116,59.99076,0.0,,266.48334,115.602585,175.45102,0.10140496,115.602585,175.45102,0.10140496,109.82569,167.1499,0.0,271.43607,271.43607,31365.943,25.469883,30892.832,30836.125,29488.254,0.0,0.0,29456.26,755.629,0.0,0.0,0.0,0.0,29456.26,755.629,28751.99,28726.58203125
4620,2021-07-12 11:00:00,300.83334,,221.86667,12.7982,3.40167,0.2,31.455074,21.308714,54.698795,0.0,,300.83334,87.44775,227.90729,0.11447617,87.44775,227.90729,0.11447617,84.253815,217.1243,0.0,295.35056,295.35056,34129.39,28.030025,33704.062,33335.19,32235.043,0.0,0.0,32195.797,745.48627,0.0,0.0,0.0,0.0,32195.797,745.48627,31445.195,31414.998046875
4621,2021-07-12 12:00:00,379.36667,,214.06667,14.32184,2.59625,0.2,34.327507,5.0798554,52.904713,0.0,,379.36667,176.79631,219.7496,0.14436047,176.79631,219.7496,0.14436047,170.97986,209.35257,0.0,372.72577,372.72577,43069.95,34.26156,42806.13,41384.52,39708.94,0.0,0.0,39647.72,734.7999,0.0,0.0,0.0,0.0,39647.72,734.7999,38754.31,38708.42578125
4622,2021-07-12 13:00:00,375.41666,,218.15,15.3439,1.775,0.2,33.608997,348.30966,54.95503,0.0,,375.41666,163.14705,221.54317,0.14285737,163.14705,221.54317,0.14285737,157.0984,211.06128,0.0,360.79648,360.79648,41691.867,35.380318,41402.78,39861.098,38498.92,0.0,0.0,38440.156,728.35547,0.0,0.0,0.0,0.0,38440.156,728.35547,37577.57,37534.30859375
4623,2021-07-12 14:00:00,301.9,,193.53333,15.73871,2.33708,0.2,29.428507,332.72412,60.45709,0.0,,301.9,108.750015,194.32166,0.11488207,108.750015,194.32166,0.11488207,103.15979,185.1277,0.0,282.52173,282.52173,32647.43,31.032064,32196.283,31494.889,30190.096,0.0,0.0,30154.96,738.2814,0.0,0.0,0.0,0.0,30154.96,738.2814,29450.924,29424.57421875
4624,2021-07-12 15:00:00,228.16667,,131.11667,15.62641,1.7775,0.2,22.433092,319.3323,68.57768,0.0,,228.16667,92.88808,130.03401,0.086824305,92.88808,130.03401,0.086824305,84.81643,123.8817,0.0,204.52415,204.52415,23633.682,26.983133,23038.018,22870.195,21858.287,0.0,0.0,21840.215,747.04474,0.0,0.0,0.0,0.0,21840.215,747.04474,21259.506,21245.734375
4625,2021-07-12 16:00:00,133.48334,,87.13333,14.84809,2.045,0.2,13.403174,308.1918,78.496765,0.0,,133.48334,39.87574,84.620445,0.05079444,39.87574,84.620445,0.05079444,31.871758,80.61679,0.0,110.23878,110.23878,12738.095,20.895325,12035.2,12216.391,11717.423,0.0,0.0,11712.252,746.7322,0.0,0.0,0.0,0.0,11712.252,746.7322,11269.871,11266.00390625
4626,2021-07-12 17:00:00,3.23333,,3.23333,13.56102,2.6725,0.2,2.9886804,298.85696,89.60313,0.0,,3.23333,0.0,3.4397023,0.0012303797,0.0,3.4397023,0.0012303797,0.0,3.2769594,0.0,3.2114203,3.2114203,371.0886,13.732226,97.8161,96.83051,96.54554,0.0,0.0,96.54412,371.32498,0.0,0.0,0.0,35.199787,61.34433,580.0003,58.283386,58.28328323364258
4627,2021-07-12 18:00:00,0.0,,0.0,12.96873,2.795,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4628,2021-07-12 19:00:00,0.0,,0.0,12.51229,3.84333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4629,2021-07-12 20:00:00,0.0,,0.0,12.05209,4.17417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4630,2021-07-12 21:00:00,0.0,,0.0,11.57601,3.93417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4631,2021-07-12 22:00:00,0.0,,0.0,11.13896,2.30833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4632,2021-07-12 23:00:00,0.0,,0.0,10.71155,2.12583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4633,2021-07-13 00:00:00,0.0,,0.0,10.43271,1.92417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4634,2021-07-13 01:00:00,0.0,,0.0,10.17392,2.20167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4635,2021-07-13 02:00:00,0.0,,0.0,9.97684,1.51708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4636,2021-07-13 03:00:00,0.0,,0.0,9.85582,1.34917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4637,2021-07-13 04:00:00,0.0,,0.0,9.74785,1.63375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4638,2021-07-13 05:00:00,0.0,,0.0,9.65112,2.29167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4639,2021-07-13 06:00:00,0.0,,0.0,9.57838,3.51583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4640,2021-07-13 07:00:00,0.0,,0.0,9.62881,4.45375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4641,2021-07-13 08:00:00,22.48333,,22.48333,10.03995,5.56833,0.2,7.297742,57.704353,77.70633,0.0,,22.48333,0.0,21.926538,0.0085555855,0.0,21.926538,0.0085555855,0.0,20.889126,0.0,20.471344,20.471344,2365.48,10.996585,1839.1337,1926.8015,1869.1304,0.0,0.0,1868.9847,710.29877,0.0,0.0,0.0,0.0,1868.9847,710.29877,1746.0789,1745.9857177734375
