hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
4642,2021-07-13 09:00:00,58.95,,57.16667,10.76225,5.88875,0.2,17.248411,47.72379,67.86936,0.0,,58.95,2.2657042,56.640297,0.022432255,2.2657042,56.640297,0.022432255,2.0782745,53.96047,0.0,54.91797,54.91797,6346.028,13.291449,5680.0435,5925.7974,5705.5596,0.0,0.0,5704.3247,745.345,0.0,0.0,0.0,0.0,5704.3247,745.345,5378.8784,5377.99609375
4643,2021-07-13 10:00:00,85.45,,85.45,11.42449,5.35667,0.2,25.583347,35.725136,59.878143,0.0,,85.45,0.0,84.87334,0.032516304,0.0,84.87334,0.032516304,0.0,80.85772,0.0,79.24056,79.24056,9156.526,15.163272,8457.799,8765.0,8404.894,0.0,0.0,8402.285,752.8424,0.0,0.0,0.0,0.0,8402.285,752.8424,8000.069,7998.11767578125
4644,2021-07-13 11:00:00,116.18333,,116.18333,12.01931,4.55333,0.2,31.582829,21.394903,54.56642,0.0,,116.18333,0.0,115.59157,0.044211265,0.0,115.59157,0.044211265,0.0,110.122574,0.0,107.92012,107.92012,12470.795,17.300835,11767.139,12099.302,11680.191,0.0,0.0,11675.159,754.9494,0.0,0.0,0.0,0.0,11675.159,754.9494,11229.937,11226.078125
4645,2021-07-13 12:00:00,142.11667,,135.95,12.67049,4.3325,0.2,34.46985,5.1272616,52.759445,0.0,,142.11667,6.593676,135.25331,0.054079685,6.593676,135.25331,0.054079685,6.3785744,128.85406,0.0,132.52798,132.52798,15314.203,19.2218,14624.573,14932.596,14229.969,0.0,0.0,14222.371,746.1002,0.0,0.0,0.0,0.0,14222.371,746.1002,13725.523,13719.7626953125
4646,2021-07-13 13:00:00,153.26666,,152.08333,13.11454,2.83417,0.2,33.756855,348.3105,54.80786,0.0,,153.26666,1.2273064,151.22072,0.05832259,1.2273064,151.22072,0.05832259,1.1821939,144.066,0.0,142.34323,142.34323,16448.11,20.647488,15767.453,16016.562,15443.56,0.0,0.0,15434.724,752.8438,0.0,0.0,0.0,0.0,15434.724,752.8438,14912.945,14906.1728515625
4647,2021-07-13 14:00:00,122.36667,,122.36667,13.27652,2.45,0.2,29.572449,332.6841,60.31736,0.0,,122.36667,0.0,121.4134,0.046564214,0.0,121.4134,0.046564214,0.0,115.66896,0.0,113.35558,113.35558,13098.675,19.381193,12396.994,12652.395,12176.366,0.0,0.0,12170.871,752.4174,0.0,0.0,0.0,0.0,12170.871,752.4174,11714.751,11710.5615234375
4648,2021-07-13 15:00:00,103.61667,,103.61667,13.23189,2.55,0.2,22.567354,319.26404,68.44979,0.0,,103.61667,0.0,102.613365,0.03942927,0.0,102.613365,0.03942927,0.0,97.75841,0.0,95.803246,95.803246,11070.461,18.367874,10365.517,10618.915,10275.437,0.0,0.0,10271.464,746.6654,0.0,0.0,0.0,0.0,10271.464,746.6654,9853.468,9850.494140625
4649,2021-07-13 16:00:00,45.03333,,45.03333,12.80034,2.595,0.2,13.525953,308.10577,78.38132,0.0,,45.03333,0.0,44.678684,0.017136542,0.0,44.678684,0.017136542,0.0,42.5648,0.0,41.713505,41.713505,4820.2607,15.032015,4189.7026,4343.527,4185.549,0.0,0.0,4184.8613,730.831,0.0,0.0,0.0,0.0,4184.8613,730.831,3930.4094,3929.938720703125
4650,2021-07-13 17:00:00,3.45,,3.45,12.06227,3.49833,0.2,3.1005359,298.7587,89.4989,0.0,,3.45,0.0,3.6613638,0.0013128292,0.0,3.6613638,0.0013128292,0.0,3.4881334,0.0,3.4183707,3.4183707,395.00366,12.237788,110.695305,109.43396,109.11675,0.0,0.0,109.11517,397.36716,0.0,0.0,0.0,28.098236,81.01694,579.99994,76.977036,76.97685241699219
4651,2021-07-13 18:00:00,0.0,,0.0,11.95108,2.95333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4652,2021-07-13 19:00:00,0.0,,0.0,11.42112,2.92583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4653,2021-07-13 20:00:00,0.0,,0.0,10.98132,2.7,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4654,2021-07-13 21:00:00,0.0,,0.0,10.43481,2.99667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4655,2021-07-13 22:00:00,0.0,,0.0,9.86355,3.3,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4656,2021-07-13 23:00:00,0.0,,0.0,9.21165,2.82208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4657,2021-07-14 00:00:00,0.0,,0.0,8.04453,1.38167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4658,2021-07-14 01:00:00,0.0,,0.0,6.7004,1.48208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4659,2021-07-14 02:00:00,0.0,,0.0,5.41546,2.2225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4660,2021-07-14 03:00:00,0.0,,0.0,4.59503,2.0275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4661,2021-07-14 04:00:00,0.0,,0.0,3.8796,1.82583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4662,2021-07-14 05:00:00,0.0,,0.0,3.31931,1.96917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4663,2021-07-14 06:00:00,0.0,,0.0,2.83641,3.2125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4664,2021-07-14 07:00:00,0.2,,0.2,2.84821,4.73833,0.2,-3.6682663,66.354576,88.69889,0.0,,0.2,0.0,0.21356818,7.610604e-05,0.0,0.21356818,0.0,0.0,0.20346361,0.0,0.19939435,0.19939435,23.040474,2.8578863,0.38188884,0.37432808,0.37327474,0.0,0.0,0.37326908,22.892962,0.0,0.0,0.0,0.37326908,0.0,580.0,0.0,0.0
4665,2021-07-14 08:00:00,81.75,,36.63333,4.15257,5.94167,0.2,7.375836,57.83633,77.62778,0.0,,81.75,75.29971,44.216427,0.031108344,75.29971,44.216427,0.031108344,61.492805,42.124413,0.0,101.54487,101.54487,11733.707,8.817883,11028.89,11679.158,11144.739,0.0,0.0,11140.462,780.17444,0.0,0.0,0.0,0.0,11140.462,780.17444,10697.583,10694.08203125
4666,2021-07-14 09:00:00,244.55,,54.36667,6.39707,6.84167,0.2,17.343622,47.848778,67.77179,0.0,,244.55,241.34616,61.268784,0.09305866,241.34616,61.268784,0.09305866,221.51439,58.36997,0.0,274.28668,274.28668,31694.55,18.493107,31226.994,31945.416,30696.191,0.0,0.0,30663.21,775.14545,0.0,0.0,0.0,0.0,30663.21,775.14545,29918.352,29891.10546875
4667,2021-07-14 10:00:00,376.2,,67.8,8.74741,7.73625,0.2,25.698082,35.83725,59.759327,0.0,,376.2,358.18768,74.51085,0.14315546,358.18768,74.51085,0.14315546,340.53668,70.98551,0.0,403.29178,403.29178,46603.19,25.823187,46404.145,46262.953,44709.05,0.0,0.0,44635.516,755.80865,0.0,0.0,0.0,0.0,44635.516,755.80865,43618.1,43560.1875
4668,2021-07-14 11:00:00,472.73334,,81.28333,10.76917,7.04708,0.2,31.716967,21.481705,54.42765,0.0,,472.73334,433.15234,87.49492,0.1798893,433.15234,87.49492,0.1798893,417.58032,83.35527,0.0,490.91687,490.91687,56727.934,32.217197,56709.297,55255.953,52958.414,0.0,0.0,52851.26,742.4435,0.0,0.0,0.0,0.0,52851.26,742.4435,51694.484,51612.921875
4669,2021-07-14 12:00:00,495.71667,,127.01667,12.24738,5.88083,0.2,34.618484,5.1732373,52.608013,0.0,,495.71667,394.1117,133.75319,0.18863516,394.1117,133.75319,0.18863516,381.36752,127.42491,0.0,498.61658,498.61658,57618.367,35.219,57614.69,55518.004,52974.633,0.0,0.0,52866.152,735.36395,0.0,0.0,0.0,0.0,52866.152,735.36395,51720.156,51638.55859375
4670,2021-07-14 13:00:00,483.93332,,120.48333,13.18794,5.59125,0.2,33.91046,348.30783,54.65527,0.0,,483.93332,376.8688,124.9144,0.18415123,376.8688,124.9144,0.18415123,363.13904,119.00431,0.0,472.50046,472.50046,54598.03,35.24509,54542.656,52552.85,50995.58,0.0,0.0,50892.957,727.81146,0.0,0.0,0.0,0.0,50892.957,727.81146,49794.305,49718.7734375
4671,2021-07-14 14:00:00,405.46667,,126.61667,13.51333,4.98875,0.2,29.721268,332.63913,60.17321,0.0,,405.46667,279.7491,128.75693,0.15429232,279.7491,128.75693,0.15429232,265.6143,122.66504,0.0,380.51373,380.51373,43969.855,31.770067,43722.54,42665.992,41408.227,0.0,0.0,41342.816,738.87683,0.0,0.0,0.0,0.0,41342.816,738.87683,40411.176,40361.29296875
4672,2021-07-14 15:00:00,292.08334,,109.68333,13.17344,5.29833,0.2,22.705532,319.1901,68.31849,0.0,,292.08334,174.58026,109.06753,0.11114653,174.58026,109.06753,0.11114653,159.68204,103.90721,0.0,258.31747,258.31747,29849.854,25.393946,29351.135,29307.105,28222.805,0.0,0.0,28193.049,751.5913,0.0,0.0,0.0,0.0,28193.049,751.5913,27518.0,27494.939453125
4673,2021-07-14 16:00:00,151.18333,,68.68333,12.04685,5.3225,0.2,13.6517935,308.01385,78.26328,0.0,,151.18333,71.10276,66.45313,0.057529822,71.10276,66.45313,0.057529822,57.180614,63.309032,0.0,118.07986,118.07986,13644.546,17.626842,12945.094,13294.096,12720.182,0.0,0.0,12714.255,757.17145,0.0,0.0,0.0,0.0,12714.255,757.17145,12243.324,12238.736328125
4674,2021-07-14 17:00:00,8.58333,,8.58333,10.43812,5.67917,0.2,3.2147644,298.6544,89.392746,0.0,,8.58333,0.0,8.851758,0.0032662163,0.0,8.851758,0.0032662163,0.0,8.432954,0.0,8.264295,8.264295,954.9649,10.8223715,549.3228,563.41895,549.58203,0.0,0.0,549.5676,663.7107,0.0,0.0,0.0,0.0,549.5676,663.7107,515.2201,515.2120361328125
4675,2021-07-14 18:00:00,0.0,,0.0,9.31407,4.16667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4676,2021-07-14 19:00:00,0.0,,0.0,8.28729,2.405,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4677,2021-07-14 20:00:00,0.0,,0.0,7.26051,2.77417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4678,2021-07-14 21:00:00,0.0,,0.0,6.23373,2.37583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4679,2021-07-14 22:00:00,0.0,,0.0,5.20695,2.5775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4680,2021-07-14 23:00:00,0.0,,0.0,4.24287,1.71875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4681,2021-07-15 00:00:00,0.0,,0.0,3.66739,1.3025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4682,2021-07-15 01:00:00,0.0,,0.0,3.15518,0.99042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4683,2021-07-15 02:00:00,0.0,,0.0,2.673,0.6275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4684,2021-07-15 03:00:00,0.0,,0.0,2.38126,0.40167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4685,2021-07-15 04:00:00,0.0,,0.0,2.1264,0.25,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4686,2021-07-15 05:00:00,0.0,,0.0,1.90925,0.33792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4687,2021-07-15 06:00:00,0.0,,0.0,1.78821,0.175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4688,2021-07-15 07:00:00,0.0,,0.0,1.89005,0.37333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4689,2021-07-15 08:00:00,44.66667,,41.5,2.79306,0.5475,0.2,7.4593062,57.97183,77.54387,0.0,,44.66667,5.261246,40.421856,0.016997017,5.261246,40.421856,0.016997017,4.3046885,38.509377,0.0,41.957783,41.957783,4848.498,5.2569776,4217.1333,4519.893,4319.3687,0.0,0.0,4318.691,760.041,0.0,0.0,0.0,0.0,4318.691,760.041,4043.4143,4042.91650390625
4690,2021-07-15 09:00:00,130.73334,,108.35,4.32955,0.91125,0.2,17.44458,47.97671,67.66845,0.0,,130.73334,28.37017,109.48422,0.04974798,28.37017,109.48422,0.04974798,26.055424,104.304184,0.0,127.75242,127.75242,14762.257,11.708507,14068.917,14746.963,14042.151,0.0,0.0,14035.293,778.7278,0.0,0.0,0.0,0.0,14035.293,778.7278,13525.851,13520.2763671875
4691,2021-07-15 10:00:00,250.83333,,175.95,6.39158,0.81375,0.2,25.818933,35.951397,59.63434,0.0,,250.83333,86.91686,182.3044,0.095449656,86.91686,182.3044,0.095449656,82.66587,173.67902,0.0,251.21799,251.21799,29029.205,20.9664,28516.912,28924.053,27998.82,0.0,0.0,27970.56,762.99365,0.0,0.0,0.0,0.0,27970.56,762.99365,27290.871,27268.1796875
4692,2021-07-15 11:00:00,404.83334,,176.81667,8.8715,0.74917,0.2,31.857458,21.569054,54.28252,0.0,,404.83334,252.2009,185.94719,0.1540513,252.2009,185.94719,0.1540513,243.2106,177.14946,0.0,411.95285,411.95285,47602.508,32.841946,47421.707,46090.992,44500.723,0.0,0.0,44424.83,738.53735,0.0,0.0,0.0,0.0,44424.83,738.53735,43433.145,43375.58984375
4693,2021-07-15 12:00:00,497.55,,122.05,11.19117,0.93708,0.2,34.77337,5.2177124,52.450474,0.0,,497.55,401.25296,128.64967,0.1893328,401.25296,128.64967,0.1893328,388.39618,122.56287,0.0,500.73987,500.73987,57862.93,40.079845,57863.332,54742.246,52852.996,0.0,0.0,52740.59,719.29504,0.0,0.0,0.0,0.0,52740.59,719.29504,51621.84,51540.90234375
4694,2021-07-15 13:00:00,499.0,,104.33333,12.90981,0.9225,0.2,34.06976,348.30154,54.497322,0.0,,499.0,409.13666,108.43873,0.18988456,409.13666,108.43873,0.18988456,394.36807,103.30816,0.0,487.72272,487.72272,56358.25,41.06617,56333.133,53092.625,50987.69,0.0,0.0,50882.1,717.99207,0.0,0.0,0.0,0.0,50882.1,717.99207,49798.145,49722.46484375
4695,2021-07-15 14:00:00,465.93332,,62.53333,13.97167,1.49667,0.2,29.87488,332.58914,60.02473,0.0,,465.93332,404.6298,64.10996,0.17730169,404.6298,64.10996,0.17730169,384.368,61.076725,0.0,436.53586,436.53586,50443.49,38.523148,50314.207,47877.37,45898.543,0.0,0.0,45813.95,722.6268,0.0,0.0,0.0,0.0,45813.95,722.6268,44815.96,44754.5078125
4696,2021-07-15 15:00:00,317.26666,,85.21667,14.11794,1.55167,0.2,22.847538,319.11047,68.18385,0.0,,317.26666,222.09889,85.118744,0.12072954,222.09889,85.118744,0.12072954,203.32208,81.091515,0.0,278.7253,278.7253,32208.113,29.754719,31749.387,31203.025,29991.656,0.0,0.0,29957.45,742.407,0.0,0.0,0.0,0.0,29957.45,742.407,29253.947,29227.716796875
4697,2021-07-15 16:00:00,175.91667,,55.78333,13.29282,1.23958,0.2,13.780609,307.916,78.14275,0.0,,175.91667,103.62628,53.956024,0.066941604,103.62628,53.956024,0.066941604,83.591194,51.4032,0.0,132.29451,132.29451,15286.918,20.820822,14597.071,14819.567,14325.859,0.0,0.0,14318.211,748.47253,0.0,0.0,0.0,0.0,14318.211,748.47253,13818.288,13812.453125
4698,2021-07-15 17:00:00,16.75,,16.5,11.76679,1.10083,0.2,3.3312855,298.54407,89.284744,0.0,,16.75,0.035871495,16.323158,0.006373881,0.035871495,16.323158,0.006373881,0.0,15.5508585,0.0,15.239841,15.239841,1761.0431,12.639481,1276.5594,1326.1698,1287.3241,0.0,0.0,1287.2509,690.34534,0.0,0.0,0.0,0.0,1287.2509,690.34534,1204.1085,1204.0640869140625
4699,2021-07-15 18:00:00,0.0,,0.0,10.7918,1.00083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4700,2021-07-15 19:00:00,0.0,,0.0,9.93193,0.91292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4701,2021-07-15 20:00:00,0.0,,0.0,9.07205,0.87583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4702,2021-07-15 21:00:00,0.0,,0.0,8.21218,0.72583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4703,2021-07-15 22:00:00,0.0,,0.0,7.3523,0.76042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4704,2021-07-15 23:00:00,0.0,,0.0,6.49503,1.15958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4705,2021-07-16 00:00:00,0.0,,0.0,5.64302,1.32583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4706,2021-07-16 01:00:00,0.0,,0.0,4.72638,1.1725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4707,2021-07-16 02:00:00,0.0,,0.0,3.84878,1.75,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4708,2021-07-16 03:00:00,0.0,,0.0,3.28557,1.14125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4709,2021-07-16 04:00:00,0.0,,0.0,2.79342,1.17167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4710,2021-07-16 05:00:00,0.0,,0.0,2.40628,1.83042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4711,2021-07-16 06:00:00,0.0,,0.0,2.07237,2.64667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4712,2021-07-16 07:00:00,0.0,,0.0,2.16927,2.7225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4713,2021-07-16 08:00:00,87.65,,36.75,3.73295,3.345,0.2,7.5481524,58.11078,77.454605,0.0,,87.65,84.16716,44.342285,0.03335347,84.16716,44.342285,0.03335347,69.00118,42.244316,0.0,109.02059,109.02059,12597.524,9.369878,11894.21,12570.601,12052.635,0.0,0.0,12047.63,780.75726,0.0,0.0,0.0,0.0,12047.63,780.75726,11581.308,11577.2099609375
4714,2021-07-16 09:00:00,242.08333,,54.28333,6.21786,3.82083,0.2,17.551277,48.107533,67.55933,0.0,,242.08333,237.72523,61.1755,0.092120014,237.72523,61.1755,0.092120014,218.47334,58.281097,0.0,271.21933,271.21933,31340.79,19.940954,30867.266,31417.672,29968.979,0.0,0.0,29937.406,772.3356,0.0,0.0,0.0,0.0,29937.406,772.3356,29209.578,29183.603515625
4715,2021-07-16 10:00:00,386.1,,68.35,8.87403,4.6125,0.2,25.945877,36.067516,59.50321,0.0,,386.1,368.56436,75.083336,0.14692271,368.56436,75.083336,0.14692271,350.6801,71.530914,0.0,413.76678,413.76678,47811.746,29.069004,47634.777,46941.766,45291.684,0.0,0.0,45214.574,745.5737,0.0,0.0,0.0,0.0,45214.574,745.5737,44198.613,44138.921875
4716,2021-07-16 11:00:00,486.85,,87.26667,11.25778,6.39333,0.2,32.00426,21.656889,54.131073,0.0,,486.85,441.76767,93.726875,0.18526113,441.76767,93.726875,0.18526113,426.15826,89.292366,0.0,505.1416,505.1416,58369.688,33.993614,58378.684,56510.98,54342.96,0.0,0.0,54229.05,737.23785,0.0,0.0,0.0,0.0,54229.05,737.23785,53053.746,52968.33984375
4717,2021-07-16 12:00:00,538.26666,,71.98333,13.13521,6.2,0.2,34.93445,5.2606187,52.28688,0.0,,538.26666,498.09634,75.57363,0.20482671,498.09634,75.57363,0.20482671,482.2876,71.99802,0.0,543.1999,543.1999,62768.777,37.80002,62848.785,59985.863,58090.863,0.0,0.0,57956.3,722.0843,0.0,0.0,0.0,0.0,57956.3,722.0843,56727.492,56629.6171875
4718,2021-07-16 13:00:00,512.43335,,89.05,14.34988,6.73292,0.2,34.23468,348.29166,54.334095,0.0,,512.43335,438.79144,92.64859,0.19499636,438.79144,92.64859,0.19499636,423.10257,88.2651,0.0,501.14032,501.14032,57907.45,36.559784,57908.668,55524.645,53594.824,0.0,0.0,53480.89,725.6475,0.0,0.0,0.0,0.0,53480.89,725.6475,52339.047,52255.515625
4719,2021-07-16 14:00:00,451.53333,,71.36667,14.91681,6.75917,0.2,30.033207,332.5341,59.87201,0.0,,451.53333,381.254,73.1476,0.17182207,381.254,73.1476,0.17182207,362.33817,69.68676,0.0,423.3844,423.3844,48924.48,33.65827,48767.76,47263.195,45773.17,0.0,0.0,45691.992,735.06464,0.0,0.0,0.0,0.0,45691.992,735.06464,44680.242,44619.4140625
4720,2021-07-16 15:00:00,332.93332,,70.26667,14.75761,5.01958,0.2,22.993288,319.02515,68.04597,0.0,,332.93332,251.39624,70.53402,0.12669118,251.39624,70.53402,0.12669118,230.34457,67.19684,0.0,291.59058,291.59058,33694.76,28.728275,33261.824,32813.426,31432.35,0.0,0.0,31395.312,746.4739,0.0,0.0,0.0,0.0,31395.312,746.4739,30659.697,30631.033203125
4721,2021-07-16 16:00:00,184.56667,,51.78333,13.64304,5.2725,0.2,13.9123125,307.8122,78.01981,0.0,,184.56667,114.63432,50.025127,0.07023319,114.63432,50.025127,0.07023319,92.75308,47.658283,0.0,137.60313,137.60313,15900.585,20.160437,15215.346,15483.773,14999.774,0.0,0.0,14991.414,751.91895,0.0,0.0,0.0,0.0,14991.414,751.91895,14477.586,14471.1923828125
4722,2021-07-16 17:00:00,16.45,,16.4,11.89116,5.12917,0.2,3.450019,298.42773,89.174965,0.0,,16.45,0.008275327,16.266968,0.0062597217,0.008275327,16.266968,0.0062597217,0.0,15.497328,0.0,15.187382,15.187382,1755.0122,12.615197,1271.033,1320.4456,1275.6908,0.0,0.0,1275.6195,691.7043,0.0,0.0,0.0,0.0,1275.6195,691.7043,1192.922,1192.87841796875
4723,2021-07-16 18:00:00,0.0,,0.0,10.89937,4.43083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4724,2021-07-16 19:00:00,0.0,,0.0,10.05766,3.75667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4725,2021-07-16 20:00:00,0.0,,0.0,9.21595,2.74792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4726,2021-07-16 21:00:00,0.0,,0.0,8.37425,1.48167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4727,2021-07-16 22:00:00,0.0,,0.0,7.53254,1.24917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4728,2021-07-16 23:00:00,0.0,,0.0,6.73738,1.4975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4729,2021-07-17 00:00:00,0.0,,0.0,6.23217,1.725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4730,2021-07-17 01:00:00,0.0,,0.0,5.78314,1.5025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4731,2021-07-17 02:00:00,0.0,,0.0,5.36279,1.22667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4732,2021-07-17 03:00:00,0.0,,0.0,5.11363,1.02833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4733,2021-07-17 04:00:00,0.0,,0.0,4.90316,0.46625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4734,2021-07-17 05:00:00,0.0,,0.0,4.74987,0.22583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4735,2021-07-17 06:00:00,0.0,,0.0,4.626,0.18792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4736,2021-07-17 07:00:00,0.0,,0.0,4.80332,0.20958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4737,2021-07-17 08:00:00,67.95,,43.38333,6.20302,0.80875,0.2,7.6423717,58.25311,77.359985,0.0,,67.95,40.42274,51.078663,0.025857026,40.42274,51.078663,0.025857026,33.20755,48.661976,0.0,80.23214,80.23214,9271.152,10.858877,8571.75,9016.801,8593.761,0.0,0.0,8591.125,769.021,0.0,0.0,0.0,0.0,8591.125,769.021,8176.599,8174.5556640625
4738,2021-07-17 09:00:00,183.58333,,92.95,8.32587,1.02333,0.2,17.663692,48.24117,67.44447,0.0,,183.58333,114.57365,101.82479,0.069859,114.57365,101.82479,0.069859,105.36749,97.00715,0.0,198.32715,198.32715,22917.371,19.72294,22311.576,22733.201,21800.367,0.0,0.0,21783.299,764.8492,0.0,0.0,0.0,0.0,21783.299,764.8492,21194.693,21180.984375
4739,2021-07-17 10:00:00,257.93332,,149.18333,10.49002,1.27333,0.2,26.078884,36.185547,59.365967,0.0,,257.93332,126.052795,156.49335,0.098151416,126.052795,156.49335,0.098151416,119.986465,149.08916,0.0,263.69412,263.69412,30470.96,25.472076,29982.64,29928.49,28976.438,0.0,0.0,28945.271,751.4931,0.0,0.0,0.0,0.0,28945.271,751.4931,28254.857,28230.443359375
4740,2021-07-17 11:00:00,345.35,,239.05,12.39011,1.50792,0.2,32.157333,21.745153,53.973347,0.0,,345.35,117.46743,245.68735,0.1314161,117.46743,245.68735,0.1314161,113.35481,234.06313,0.0,340.46957,340.46957,39343.65,31.528868,39011.715,38096.45,36852.97,0.0,0.0,36800.977,738.64056,0.0,0.0,0.0,0.0,36800.977,738.64056,35961.03,35921.64453125
4741,2021-07-17 12:00:00,400.06668,,202.61667,14.04429,2.27083,0.2,35.101673,5.3018885,52.117294,0.0,,400.06668,210.84773,207.9412,0.15223745,210.84773,207.9412,0.15223745,204.22142,198.10286,0.0,394.2778,394.2778,45560.266,35.45161,45342.117,43644.05,42082.973,0.0,0.0,42013.55,729.8244,0.0,0.0,0.0,0.0,42013.55,729.8244,41079.137,41027.484375
4742,2021-07-17 13:00:00,423.7,,207.95,15.34589,2.56917,0.2,34.40515,348.278,54.16566,0.0,,423.7,223.5403,211.1568,0.16123064,223.5403,211.1568,0.16123064,215.6258,201.16634,0.0,408.45627,408.45627,47198.973,37.224022,47010.82,44953.457,43195.816,0.0,0.0,43121.12,725.21075,0.0,0.0,0.0,0.0,43121.12,725.21075,42170.777,42116.515625
4743,2021-07-17 14:00:00,338.3,,193.5,16.00547,3.57083,0.2,30.196165,332.47388,59.715126,0.0,,338.3,145.18507,194.25877,0.12873337,145.18507,194.25877,0.12873337,138.0496,185.0678,0.0,316.65506,316.65506,36590.777,32.2108,36209.125,35270.43,33958.73,0.0,0.0,33913.914,734.6632,0.0,0.0,0.0,0.0,33913.914,734.6632,33136.98,33103.359375
4744,2021-07-17 15:00:00,246.66667,,138.65,15.89055,3.37917,0.2,23.142693,318.93402,67.90494,0.0,,246.66667,103.37798,137.46439,0.09386411,103.37798,137.46439,0.09386411,94.80509,130.96053,0.0,221.2503,221.2503,25566.385,27.312563,24999.25,24787.516,23898.916,0.0,0.0,23877.258,743.0189,0.0,0.0,0.0,0.0,23877.258,743.0189,23269.74,23253.224609375
4745,2021-07-17 16:00:00,123.86667,,85.85,14.85589,2.8775,0.2,14.046818,307.70245,77.89455,0.0,,123.86667,32.84736,83.4624,0.047135007,32.84736,83.4624,0.047135007,26.658169,79.513535,0.0,104.04827,104.04827,12022.962,20.351385,11318.395,11511.919,11149.921,0.0,0.0,11145.163,743.505,0.0,0.0,0.0,0.0,11145.163,743.505,10718.563,10715.0556640625
4746,2021-07-17 17:00:00,3.78333,,3.78333,13.49456,2.52208,0.2,3.5708842,298.30542,89.06349,0.0,,3.78333,0.0,3.988155,0.0014396713,0.0,3.988155,0.0014396713,0.0,3.799463,0.0,3.7234738,3.7234738,430.25427,13.694428,131.14041,129.82648,129.37352,0.0,0.0,129.37169,437.14752,0.0,0.0,0.0,19.622452,109.74923,580.00024,104.281845,104.2815170288086
4747,2021-07-17 18:00:00,0.0,,0.0,12.65166,0.785,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4748,2021-07-17 19:00:00,0.0,,0.0,11.90648,0.425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4749,2021-07-17 20:00:00,0.0,,0.0,11.1613,0.46292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4750,2021-07-17 21:00:00,0.0,,0.0,10.41613,0.31375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4751,2021-07-17 22:00:00,0.0,,0.0,9.67095,0.225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4752,2021-07-17 23:00:00,0.0,,0.0,8.92133,0.28708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4753,2021-07-18 00:00:00,0.0,,0.0,8.14109,0.32417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4754,2021-07-18 01:00:00,0.0,,0.0,7.33686,0.60708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4755,2021-07-18 02:00:00,0.0,,0.0,6.57656,1.53042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4756,2021-07-18 03:00:00,0.0,,0.0,6.10946,2.14667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4757,2021-07-18 04:00:00,0.0,,0.0,5.70864,2.47083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4758,2021-07-18 05:00:00,0.0,,0.0,5.40576,2.97583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4759,2021-07-18 06:00:00,0.0,,0.0,5.15272,2.32917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4760,2021-07-18 07:00:00,0.28333,,0.28333,5.3606,2.2,0.2,-3.3610067,66.94662,88.39761,0.0,,0.28333,0.0,0.30040723,0.00010781562,0.0,0.30040723,0.0,0.0,0.28619403,0.0,0.28047016,0.28047016,32.409527,5.3758774,0.7551365,0.74186623,0.7400057,0.0,0.0,0.7399946,32.21479,0.0,0.0,0.0,0.7399946,0.0,580.0,0.0,0.0
4761,2021-07-18 08:00:00,96.86667,,38.6,7.31754,2.32083,0.2,7.741957,58.398746,77.260025,0.0,,96.86667,95.384056,46.247223,0.036860693,95.384056,46.247223,0.036860693,78.526855,44.059128,0.0,120.13426,120.13426,13882.29,13.82541,13183.936,13720.713,13138.725,0.0,0.0,13132.605,768.81793,0.0,0.0,0.0,0.0,13132.605,768.81793,12646.807,12641.921875
4762,2021-07-18 09:00:00,262.8,,51.21667,10.3258,3.1675,0.2,17.781809,48.377563,67.3239,0.0,,262.8,267.09802,57.912785,0.10000333,267.09802,57.912785,0.10000333,245.81178,55.172752,0.0,294.96484,294.96484,34083.582,25.700678,33657.484,33566.875,32216.871,0.0,0.0,32178.625,755.18933,0.0,0.0,0.0,0.0,32178.625,755.18933,31420.05,31390.0234375
4763,2021-07-18 10:00:00,413.21667,,49.3,13.48938,3.945,0.2,26.217926,36.30544,59.22265,0.0,,413.21667,421.5098,53.52028,0.15724142,421.5098,53.52028,0.15724142,401.39838,50.988068,0.0,443.3387,443.3387,51230.832,35.794952,51115.77,49145.566,47502.91,0.0,0.0,47413.52,727.9678,0.0,0.0,0.0,0.0,47413.52,727.9678,46378.645,46313.0390625
4764,2021-07-18 11:00:00,520.6333,,53.91667,16.34254,4.46917,0.2,32.31664,21.833788,53.8094,0.0,,520.6333,515.4973,57.546925,0.19811669,515.4973,57.546925,0.19811669,497.62097,54.824203,0.0,541.3963,541.3963,62561.344,42.939697,62638.023,58620.574,56806.375,0.0,0.0,56671.867,708.2876,0.0,0.0,0.0,0.0,56671.867,708.2876,55492.66,55398.4375
4765,2021-07-18 12:00:00,572.65,,60.35,18.61293,5.41583,0.2,35.274982,5.3414555,51.941772,0.0,,572.65,546.862,63.47748,0.21791062,546.862,63.47748,0.21791062,529.8502,60.474167,0.0,578.5179,578.5179,66850.01,45.83558,66990.3,61995.133,60120.055,0.0,0.0,59965.543,699.855,0.0,0.0,0.0,0.0,59965.543,699.855,58731.67,58626.8046875
4766,2021-07-18 13:00:00,558.1167,,66.2,20.14959,6.445,0.2,34.5811,348.2606,53.992096,0.0,,558.1167,509.5321,68.69416,0.21238026,509.5321,68.69416,0.21238026,491.67355,65.44403,0.0,545.9752,545.9752,63089.324,44.665592,63173.883,58727.68,56610.105,0.0,0.0,56475.54,706.2969,0.0,0.0,0.0,0.0,56475.54,706.2969,55303.773,55210.4765625
4767,2021-07-18 14:00:00,493.01666,,53.61667,20.91899,6.455,0.2,30.363674,332.40848,59.554173,0.0,,493.01666,440.47498,55.042175,0.18760772,440.47498,55.042175,0.18760772,419.03568,52.43796,0.0,462.04416,462.04416,53391.457,41.656788,53314.773,50133.668,48397.47,0.0,0.0,48301.26,714.62604,0.0,0.0,0.0,0.0,48301.26,714.62604,47268.367,47200.07421875
4768,2021-07-18 15:00:00,365.18332,,49.83333,20.8402,5.555,0.2,23.295662,318.8371,67.76085,0.0,,365.18332,301.79224,50.390556,0.13896328,301.79224,50.390556,0.13896328,277.01215,48.006424,0.0,318.51822,318.51822,36805.977,35.733734,36428.176,35020.2,33938.242,0.0,0.0,33892.332,725.6354,0.0,0.0,0.0,0.0,33892.332,725.6354,33123.836,33090.3359375
4769,2021-07-18 16:00:00,201.16667,,58.15,19.62168,5.43625,0.2,14.184039,307.5868,77.767044,0.0,,201.16667,123.66835,56.279175,0.07654999,123.66835,56.279175,0.07654999,100.669136,53.616436,0.0,151.19986,151.19986,17471.734,26.72991,16800.385,16692.547,16018.889,0.0,0.0,16008.996,738.93976,0.0,0.0,0.0,0.0,16008.996,738.93976,15485.299,15477.9736328125
4770,2021-07-18 17:00:00,18.65,,18.0,17.62873,5.6975,0.2,3.6938024,298.17715,88.9504,0.0,,18.65,0.13685797,19.363867,0.007096888,0.13685797,19.363867,0.007096888,0.0,18.447702,0.0,18.078749,18.078749,2089.1167,18.468607,1580.6879,1615.4023,1563.1228,0.0,0.0,1563.0121,681.3051,0.0,0.0,0.0,0.0,1563.0121,681.3051,1465.4293,1465.36376953125
4771,2021-07-18 18:00:00,0.0,,0.0,16.43687,5.62292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4772,2021-07-18 19:00:00,0.0,,0.0,15.40574,3.65833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4773,2021-07-18 20:00:00,0.0,,0.0,14.37461,3.945,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4774,2021-07-18 21:00:00,0.0,,0.0,13.34349,4.20333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4775,2021-07-18 22:00:00,0.0,,0.0,12.31236,3.25833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4776,2021-07-18 23:00:00,0.0,,0.0,11.29452,2.40667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4777,2021-07-19 00:00:00,0.0,,0.0,10.35587,1.655,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4778,2021-07-19 01:00:00,0.0,,0.0,9.41109,1.34833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4779,2021-07-19 02:00:00,0.0,,0.0,8.51847,1.83625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4780,2021-07-19 03:00:00,0.0,,0.0,7.9713,1.50417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4781,2021-07-19 04:00:00,0.0,,0.0,7.50221,1.00417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4782,2021-07-19 05:00:00,0.0,,0.0,7.14849,0.57667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4783,2021-07-19 06:00:00,0.0,,0.0,6.85305,0.59917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4784,2021-07-19 07:00:00,0.0,,0.0,7.01114,0.77167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4785,2021-07-19 08:00:00,84.85,,40.83333,8.64857,1.45458,0.2,7.8469005,58.54762,77.15473,0.0,,84.85,71.67646,48.52036,0.032287985,71.67646,48.52036,0.032287985,59.140095,46.224712,0.0,103.25751,103.25751,11931.685,14.467071,11227.056,11660.3,11222.219,0.0,0.0,11217.689,763.42584,0.0,0.0,0.0,0.0,11217.689,763.42584,10780.28,10776.732421875
4786,2021-07-19 09:00:00,229.41667,,75.73333,11.16166,2.56583,0.2,17.905605,48.51665,67.19762,0.0,,229.41667,193.72464,84.62504,0.08729997,193.72464,84.62504,0.08729997,178.41762,80.62116,0.0,253.85802,253.85802,29334.367,24.761116,28827.066,28848.469,27852.871,0.0,0.0,27824.104,750.6882,0.0,0.0,0.0,0.0,27824.104,750.6882,27157.412,27134.888671875
4787,2021-07-19 10:00:00,361.16666,,104.6,13.80592,3.495,0.2,26.362965,36.427135,59.073288,0.0,,361.16666,296.9449,113.85309,0.13743483,296.9449,113.85309,0.13743483,282.90314,108.46635,0.0,383.54208,383.54208,44318.79,33.502144,44077.875,42735.03,40940.598,0.0,0.0,40876.09,738.31793,0.0,0.0,0.0,0.0,40876.09,738.31793,39954.344,39905.69140625
4788,2021-07-19 11:00:00,454.38333,,123.43333,16.17618,3.72583,0.2,32.482124,21.922737,53.639267,0.0,,454.38333,365.35577,131.96037,0.17290658,365.35577,131.96037,0.17290658,352.81094,125.71692,0.0,468.9573,468.9573,54190.645,40.00716,54127.965,51221.54,49492.195,0.0,0.0,49392.168,716.60974,0.0,0.0,0.0,0.0,49392.168,716.60974,48336.875,48265.3046875
4789,2021-07-19 12:00:00,496.56668,,136.2,18.05404,3.355,0.2,35.45432,5.3792543,51.760384,0.0,,496.56668,384.53256,143.15836,0.18895862,384.53256,143.15836,0.18895862,372.69598,136.38509,0.0,498.89944,498.89944,57651.62,43.837986,57648.594,53758.695,51768.145,0.0,0.0,51656.75,708.7511,0.0,0.0,0.0,0.0,51656.75,708.7511,50573.04,50495.46484375
4790,2021-07-19 13:00:00,488.38333,,131.3,19.33928,2.7275,0.2,34.762463,348.2393,53.813484,0.0,,488.38333,369.7592,135.88539,0.1858446,369.7592,135.88539,0.1858446,356.9337,129.45624,0.0,476.6621,476.6621,55080.33,44.687454,55033.145,51141.79,49289.84,0.0,0.0,49187.664,705.2535,0.0,0.0,0.0,0.0,49187.664,705.2535,48152.12,48081.54296875
4791,2021-07-19 14:00:00,425.21667,,115.85,19.9706,2.70167,0.2,30.535646,332.33783,59.389236,0.0,,425.21667,310.054,117.93375,0.16180778,310.054,117.93375,0.16180778,295.11166,112.35394,0.0,399.31628,399.31628,46141.19,41.23061,45933.69,43254.297,41817.727,0.0,0.0,41745.473,712.2361,0.0,0.0,0.0,0.0,41745.473,712.2361,40836.492,40785.61328125
4792,2021-07-19 15:00:00,316.85,,91.68333,19.89526,2.35,0.2,23.452108,318.73438,67.613785,0.0,,316.85,215.47247,91.53438,0.12057099,215.47247,91.53438,0.12057099,197.95758,87.203606,0.0,279.45798,279.45798,32293.006,35.013878,31835.746,30681.69,29257.547,0.0,0.0,29223.803,730.2904,0.0,0.0,0.0,0.0,29223.803,730.2904,28545.088,28520.37109375
4793,2021-07-19 16:00:00,174.18333,,68.01667,18.84608,2.74667,0.2,14.323889,307.46515,77.63739,0.0,,174.18333,91.87463,66.01116,0.06628202,91.87463,66.01116,0.06628202,75.012146,62.887974,0.0,135.14212,135.14212,15616.069,26.026468,14928.62,14871.2295,14350.523,0.0,0.0,14342.599,737.72797,0.0,0.0,0.0,0.0,14342.599,737.72797,13847.566,13841.7021484375
4794,2021-07-19 17:00:00,15.08333,,14.88333,17.13902,2.8775,0.2,3.8186946,298.0429,88.83577,0.0,,15.08333,0.046708744,14.936964,0.0057396623,0.046708744,14.936964,0.0057396623,0.0,14.23025,0.0,13.945645,13.945645,1611.4749,17.875584,1139.1304,1164.1028,1124.6652,0.0,0.0,1124.6058,669.10645,0.0,0.0,0.0,0.0,1124.6058,669.10645,1055.0961,1055.0621337890625
4795,2021-07-19 18:00:00,0.0,,0.0,15.78457,2.35167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4796,2021-07-19 19:00:00,0.0,,0.0,14.50847,2.5725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4797,2021-07-19 20:00:00,0.0,,0.0,13.23237,2.84667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4798,2021-07-19 21:00:00,0.0,,0.0,11.95628,3.44333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4799,2021-07-19 22:00:00,0.0,,0.0,10.68018,4.10167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4800,2021-07-19 23:00:00,0.0,,0.0,9.41811,3.15667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4801,2021-07-20 00:00:00,0.0,,0.0,8.2309,2.7775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4802,2021-07-20 01:00:00,0.0,,0.0,6.98281,2.47583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4803,2021-07-20 02:00:00,0.0,,0.0,5.79174,2.67083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4804,2021-07-20 03:00:00,0.0,,0.0,5.03567,3.29667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4805,2021-07-20 04:00:00,0.0,,0.0,4.37792,3.3275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4806,2021-07-20 05:00:00,0.0,,0.0,3.86547,2.82917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4807,2021-07-20 06:00:00,0.0,,0.0,3.42652,2.5,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4808,2021-07-20 07:00:00,0.36667,,0.35,3.52103,2.74833,0.2,-3.1768472,67.26482,88.216896,0.0,,0.36667,0.005962124,0.39808467,0.000139529,0.0,0.39808467,0.0,0.0,0.37925008,0.0,0.37166506,0.37166506,42.94795,3.5407758,1.3253857,1.2999419,1.2968241,0.0,0.0,1.2968047,42.66709,0.0,0.0,0.0,1.2968047,0.0,580.0,0.0,0.0
4809,2021-07-20 08:00:00,94.23333,,39.5,5.2227,3.0175,0.2,7.9571896,58.69966,77.04412,0.0,,94.23333,88.64389,47.180397,0.035858627,88.64389,47.180397,0.035858627,73.30721,44.948147,0.0,115.89025,115.89025,13391.624,11.304784,12691.063,13323.1045,12796.199,0.0,0.0,12790.427,774.1522,0.0,0.0,0.0,0.0,12790.427,774.1522,12309.69,12305.0556640625
4810,2021-07-20 09:00:00,255.03333,,51.8,7.88037,4.27083,0.2,18.035057,48.658375,67.06567,0.0,,255.03333,255.7992,58.520607,0.09704788,255.7992,58.520607,0.09704788,235.7671,55.75182,0.0,285.68854,285.68854,33012.02,22.042612,32567.174,32906.01,31396.34,0.0,0.0,31361.299,766.7936,0.0,0.0,0.0,0.0,31361.299,766.7936,30609.355,30580.6015625
4811,2021-07-20 10:00:00,406.21667,,53.53333,10.68475,4.02417,0.2,26.51397,36.55058,58.917923,0.0,,406.21667,407.8667,58.027832,0.1545777,407.8667,58.027832,0.1545777,388.7584,55.282356,0.0,435.15994,435.15994,50284.62,32.5001,50152.52,48810.598,47076.38,0.0,0.0,46991.53,739.45654,0.0,0.0,0.0,0.0,46991.53,739.45654,45949.17,45884.74609375
4812,2021-07-20 11:00:00,506.06668,,65.18333,13.18974,4.74333,0.2,32.65375,22.011948,53.463005,0.0,,506.06668,486.4627,69.39316,0.19257365,486.4627,69.39316,0.19257365,469.93008,66.109955,0.0,525.3193,525.3193,60702.03,38.67715,60749.258,57787.027,55717.906,0.0,0.0,55594.01,723.53595,0.0,0.0,0.0,0.0,55594.01,723.53595,54412.625,54322.01171875
4813,2021-07-20 12:00:00,556.05,,77.4,15.1724,5.43125,0.2,35.63963,5.4152226,51.573185,0.0,,556.05,510.54654,81.14734,0.2115938,510.54654,81.14734,0.2115938,495.00107,77.308014,0.0,560.8629,560.8629,64811.766,41.545765,64922.316,61086.277,58268.26,0.0,0.0,58125.4,704.24634,0.0,0.0,0.0,0.0,58125.4,704.24634,56922.85,56824.1796875
4814,2021-07-20 13:00:00,544.06665,,71.41667,16.49423,6.1475,0.2,34.949158,348.21408,53.6299,0.0,,544.06665,489.275,74.02626,0.20703378,489.275,74.02626,0.20703378,472.48444,70.52385,0.0,532.14813,532.14813,61490.48,40.715004,61550.402,58098.863,56249.465,0.0,0.0,56120.215,716.0554,0.0,0.0,0.0,0.0,56120.215,716.0554,54939.887,54847.96484375
4815,2021-07-20 14:00:00,469.08334,,81.6,17.07871,5.90583,0.2,30.711996,332.26187,59.220413,0.0,,469.08334,388.25253,83.48028,0.17850037,388.25253,83.48028,0.17850037,369.73038,79.53057,0.0,440.27573,440.27573,50875.402,37.33947,50753.96,48518.066,46861.0,0.0,0.0,46773.582,724.89545,0.0,0.0,0.0,0.0,46773.582,724.89545,45754.77,45690.671875
4816,2021-07-20 15:00:00,342.65,,68.63333,16.86474,4.9575,0.2,23.61194,318.62576,67.463844,0.0,,342.65,262.19943,68.882965,0.13038868,262.19943,68.882965,0.13038868,241.1035,65.6239,0.0,300.59283,300.59283,34734.676,31.307459,34320.0,33539.86,32569.506,0.0,0.0,32528.42,736.04016,0.0,0.0,0.0,0.0,32528.42,736.04016,31778.834,31747.900390625
4817,2021-07-20 16:00:00,190.85,,61.08333,15.65663,4.24208,0.2,14.46628,307.33755,77.50567,0.0,,190.85,112.38181,59.1602,0.072624184,112.38181,59.1602,0.072624184,92.02785,56.36115,0.0,145.42122,145.42122,16804.23,22.874933,16126.679,16251.087,15706.711,0.0,0.0,15697.366,744.6616,0.0,0.0,0.0,0.0,15697.366,744.6616,15175.557,15168.5537109375
4818,2021-07-20 17:00:00,18.13333,,17.61667,13.80961,3.9,0.2,3.9454825,297.90274,88.719666,0.0,,18.13333,0.13269407,18.965717,0.0069002793,0.13269407,18.965717,0.0069002793,0.0,18.068392,0.0,17.707024,17.707024,2046.0886,14.702324,1540.6191,1593.1895,1541.5668,0.0,0.0,1541.4629,693.7482,0.0,0.0,0.0,0.0,1541.4629,693.7482,1442.2784,1442.2149658203125
4819,2021-07-20 18:00:00,0.0,,0.0,12.89558,4.1725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4820,2021-07-20 19:00:00,0.0,,0.0,12.16218,4.30167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4821,2021-07-20 20:00:00,0.0,,0.0,11.42878,3.70833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4822,2021-07-20 21:00:00,0.0,,0.0,10.69538,2.62917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4823,2021-07-20 22:00:00,0.0,,0.0,9.96198,2.67583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4824,2021-07-20 23:00:00,0.0,,0.0,9.28097,2.2775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4825,2021-07-21 00:00:00,0.0,,0.0,8.92504,2.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4826,2021-07-21 01:00:00,0.0,,0.0,8.62471,2.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4827,2021-07-21 02:00:00,0.0,,0.0,8.34243,2.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4828,2021-07-21 03:00:00,0.0,,0.0,8.1726,2.03083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4829,2021-07-21 04:00:00,0.0,,0.0,8.02819,0.96875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4830,2021-07-21 05:00:00,0.0,,0.0,7.92133,0.74917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4831,2021-07-21 06:00:00,0.0,,0.0,7.8354,0.94917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4832,2021-07-21 07:00:00,0.4,,0.4,8.1353,0.98542,0.2,-3.0771291,67.429184,88.11901,0.0,,0.4,0.0,0.42122045,0.00015221207,0.0,0.42122045,0.0,0.0,0.40129122,0.0,0.3932654,0.3932654,45.443665,8.157938,1.4848148,1.462431,1.4578724,0.0,0.0,1.4578506,45.266365,0.0,0.0,0.0,1.4578506,0.0,580.0,0.0,0.0
4833,2021-07-21 08:00:00,99.16667,,41.65,10.42009,1.50708,0.2,8.072808,58.854805,76.92821,0.0,,99.16667,92.63351,49.373966,0.037735913,92.63351,49.373966,0.037735913,76.786606,47.037933,0.0,121.34805,121.34805,14022.258,17.241667,13324.705,13701.528,12970.446,0.0,0.0,12964.398,764.5162,0.0,0.0,0.0,0.0,12964.398,764.5162,12484.349,12479.59765625
4834,2021-07-21 09:00:00,264.8,,47.73333,13.84581,2.13375,0.2,18.170135,48.802677,66.92807,0.0,,264.8,272.78592,54.157513,0.100764394,272.78592,54.157513,0.100764394,251.621,51.595158,0.0,297.15182,297.15182,34336.555,30.080618,33914.836,33294.305,32275.41,0.0,0.0,32235.363,738.7304,0.0,0.0,0.0,0.0,32235.363,738.7304,31489.64,31459.40234375
4835,2021-07-21 10:00:00,410.7,,62.66667,17.42201,2.4225,0.2,26.670897,36.67572,58.7566,0.0,,410.7,402.1611,69.02152,0.15628375,402.1611,69.02152,0.15628375,383.50104,65.755905,0.0,440.2718,440.2718,50874.055,41.162178,50752.58,47813.61,46263.977,0.0,0.0,46175.715,712.46674,0.0,0.0,0.0,0.0,46175.715,712.46674,45184.254,45121.8828125
4836,2021-07-21 11:00:00,523.18335,,56.53333,20.67867,2.7,0.2,32.831463,22.101368,53.280666,0.0,,523.18335,514.61383,60.280415,0.19908705,514.61383,60.280415,0.19908705,497.30908,57.428364,0.0,543.6427,543.6427,62819.402,49.624966,62900.04,57332.367,55217.082,0.0,0.0,55084.035,692.0554,0.0,0.0,0.0,0.0,55084.035,692.0554,53964.34,53875.6171875
4837,2021-07-21 12:00:00,569.4667,,63.75,23.27226,2.4275,0.2,35.830845,5.449298,51.38025,0.0,,569.4667,539.1966,66.9877,0.21669927,539.1966,66.9877,0.21669927,522.96185,63.81831,0.0,575.04456,575.04456,66447.625,54.27254,66582.32,59553.95,58051.48,0.0,0.0,57897.2,675.0496,0.0,0.0,0.0,0.0,57897.2,675.0496,56747.406,56649.2265625
4838,2021-07-21 13:00:00,561.93335,,64.73333,25.05595,2.1775,0.2,35.14111,348.18484,53.441433,0.0,,561.93335,514.5211,67.16574,0.2138326,514.5211,67.16574,0.2138326,497.05685,63.987923,0.0,549.82385,549.82385,63534.53,55.035686,63626.05,56723.996,54702.94,0.0,0.0,54565.848,676.3143,0.0,0.0,0.0,0.0,54565.848,676.3143,53481.863,53394.51171875
4839,2021-07-21 14:00:00,485.46667,,67.78333,25.93218,1.85167,0.2,30.892637,332.18054,59.04779,0.0,,485.46667,418.40894,69.393425,0.18473473,418.40894,69.393425,0.18473473,398.6537,66.11021,0.0,455.46863,455.46863,52631.56,51.138023,52541.527,47582.844,46121.61,0.0,0.0,46026.184,684.01825,0.0,0.0,0.0,0.0,46026.184,684.01825,45074.457,45012.3671875
4840,2021-07-21 15:00:00,355.23334,,56.76667,25.85688,1.82417,0.2,23.775068,318.5113,67.31112,0.0,,355.23334,285.56982,57.008633,0.13517702,285.56982,57.008633,0.13517702,262.83124,54.31138,0.0,310.79974,310.79974,35913.53,43.078217,35519.777,33190.73,32122.531,0.0,0.0,32078.787,702.5744,0.0,0.0,0.0,0.0,32078.787,702.5744,31366.477,31336.455078125
4841,2021-07-21 16:00:00,202.51666,,54.41667,24.51689,1.85333,0.2,14.611128,307.20404,77.371956,0.0,,202.51666,128.3521,52.602024,0.0770637,128.3521,52.602024,0.0770637,105.41476,50.113262,0.0,152.41745,152.41745,17611.951,32.951103,16942.047,16443.727,15653.706,0.0,0.0,15643.645,713.34625,0.0,0.0,0.0,0.0,15643.645,713.34625,15138.607,15131.642578125
4842,2021-07-21 17:00:00,21.13333,,20.56667,22.31761,1.11708,0.2,4.074089,297.75665,88.60216,0.0,,21.13333,0.1588894,21.883259,0.00804187,0.1588894,21.883259,0.00804187,0.0,20.847895,0.0,20.430937,20.430937,2360.8333,23.486696,1834.7921,1844.4346,1786.0009,0.0,0.0,1785.8533,673.8891,0.0,0.0,0.0,0.0,1785.8533,673.8891,1677.4222,1677.33642578125
4843,2021-07-21 18:00:00,0.0,,0.0,21.07926,0.87667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4844,2021-07-21 19:00:00,0.0,,0.0,20.03205,0.61458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4845,2021-07-21 20:00:00,0.0,,0.0,18.98484,0.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4846,2021-07-21 21:00:00,0.0,,0.0,17.93762,0.55,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4847,2021-07-21 22:00:00,0.0,,0.0,16.89041,0.41375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4848,2021-07-21 23:00:00,0.0,,0.0,15.84346,0.30083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4849,2021-07-22 00:00:00,0.0,,0.0,14.78813,0.21292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4850,2021-07-22 01:00:00,0.0,,0.0,13.67047,0.21208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4851,2021-07-22 02:00:00,0.0,,0.0,12.60516,0.32333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4852,2021-07-22 03:00:00,0.0,,0.0,11.93171,0.5975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4853,2021-07-22 04:00:00,0.0,,0.0,11.34682,0.81292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4854,2021-07-22 05:00:00,0.0,,0.0,10.89282,0.58792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4855,2021-07-22 06:00:00,0.0,,0.0,10.5051,0.97875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4856,2021-07-22 07:00:00,0.0,,0.0,10.59276,2.44,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4857,2021-07-22 08:00:00,85.85,,38.9,12.0546,3.17083,0.2,8.19374,59.012974,76.807014,0.0,,85.85,75.18537,46.57044,0.032668516,75.18537,46.57044,0.032668516,62.47336,44.367046,0.0,104.7036,104.7036,12098.894,17.51139,11394.6,11707.819,11121.329,0.0,0.0,11116.782,756.34375,0.0,0.0,0.0,0.0,11116.782,756.34375,10685.192,10681.7109375
4858,2021-07-22 09:00:00,208.23334,,116.36667,14.12338,3.45167,0.2,18.310812,48.949497,66.78487,0.0,,208.23334,115.26322,124.13015,0.07923907,115.26322,124.13015,0.07923907,106.40592,118.25717,0.0,220.16983,220.16983,25441.387,25.45218,24872.328,24829.125,23894.12,0.0,0.0,23872.93,751.9125,0.0,0.0,0.0,0.0,23872.93,751.9125,23260.1,23243.583984375
4859,2021-07-22 10:00:00,325.13333,,140.28333,16.25596,3.0725,0.2,26.833708,36.802513,58.58936,0.0,,325.13333,213.4191,149.86717,0.123723045,213.4191,149.86717,0.123723045,203.61497,142.77649,0.0,339.46365,339.46365,39226.594,34.026962,38892.535,37630.79,36120.688,0.0,0.0,36069.938,734.16095,0.0,0.0,0.0,0.0,36069.938,734.16095,35249.215,35211.23828125
4860,2021-07-22 11:00:00,406.33334,,190.03333,18.12063,4.04333,0.2,33.015213,22.190948,53.092304,0.0,,406.33334,238.39836,199.53342,0.15462211,238.39836,199.53342,0.15462211,230.46921,190.09288,0.0,412.15085,412.15085,47626.67,38.76449,47446.285,45103.56,43232.15,0.0,0.0,43157.332,721.6941,0.0,0.0,0.0,0.0,43157.332,721.6941,42210.58,42156.37109375
4861,2021-07-22 12:00:00,405.03333,,213.05,19.40073,4.53125,0.2,36.02791,5.4814186,51.181637,0.0,,405.03333,204.60674,218.57077,0.1541274,204.60674,218.57077,0.1541274,198.51694,208.22952,0.0,398.61154,398.61154,46060.527,38.92807,45851.535,43559.477,41910.793,0.0,0.0,41839.33,718.669,0.0,0.0,0.0,0.0,41839.33,718.669,40921.145,40870.109375
4862,2021-07-22 13:00:00,404.61667,,207.71667,20.26003,5.60458,0.2,35.33825,348.15155,53.248154,0.0,,404.61667,203.69075,210.85733,0.15396886,203.69075,210.85733,0.15396886,196.85426,200.88103,0.0,389.78058,389.78058,45040.67,38.444637,44813.004,42652.79,40895.2,0.0,0.0,40824.754,707.93616,0.0,0.0,0.0,0.0,40824.754,707.93616,39937.92,39889.00390625
4863,2021-07-22 14:00:00,371.1,,158.91667,20.70062,6.5125,0.2,31.07748,332.09384,58.87146,0.0,,371.1,212.49696,160.49733,0.14121476,212.49696,160.49733,0.14121476,202.56926,152.90372,0.0,348.3635,348.3635,40254.457,36.29527,39939.105,38319.496,36961.4,0.0,0.0,36907.492,727.6673,0.0,0.0,0.0,0.0,36907.492,727.6673,36076.168,36036.32421875
4864,2021-07-22 15:00:00,273.08334,,133.4,20.55387,8.30542,0.2,23.9414,318.39093,67.1557,0.0,,273.08334,133.63417,132.47975,0.10391646,133.63417,132.47975,0.10391646,123.1051,126.21172,0.0,244.33049,244.33049,28232.65,30.634594,27707.422,27141.598,26122.262,0.0,0.0,26095.822,736.31006,0.0,0.0,0.0,0.0,26095.822,736.31006,25466.771,25446.9296875
4865,2021-07-22 16:00:00,133.16667,,91.86667,19.55381,8.12667,0.2,14.758344,307.06454,77.23634,0.0,,133.16667,35.818104,89.31804,0.05067394,35.818104,89.31804,0.05067394,29.502794,85.092125,0.0,112.303024,112.303024,12976.726,24.22511,12274.555,12308.928,11869.172,0.0,0.0,11863.736,737.3559,0.0,0.0,0.0,0.0,11863.736,737.3559,11421.964,11417.98828125
4866,2021-07-22 17:00:00,4.56667,,4.56667,18.07584,8.30958,0.2,4.2044373,297.60464,88.48334,0.0,,4.56667,0.0,4.7653685,0.0017377558,0.0,4.7653685,0.0017377558,0.0,4.539904,0.0,4.449106,4.449106,514.09845,18.259369,186.43907,185.49477,183.9653,0.0,0.0,183.96272,527.7031,0.0,0.0,0.0,6.55292,177.4098,580.0005,168.59178,168.59091186523438
4867,2021-07-22 18:00:00,0.0,,0.0,17.17166,8.49125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4868,2021-07-22 19:00:00,0.0,,0.0,16.37998,7.32625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4869,2021-07-22 20:00:00,0.0,,0.0,15.5883,5.92417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4870,2021-07-22 21:00:00,0.0,,0.0,14.78733,7.29167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4871,2021-07-22 22:00:00,0.0,,0.0,13.94723,7.67958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4872,2021-07-22 23:00:00,0.0,,0.0,13.24657,9.56708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4873,2021-07-23 00:00:00,0.0,,0.0,12.77798,11.79333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4874,2021-07-23 01:00:00,0.0,,0.0,12.35525,11.255,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4875,2021-07-23 02:00:00,0.0,,0.0,11.96039,11.1725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4876,2021-07-23 03:00:00,0.0,,0.0,11.71625,11.35667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4877,2021-07-23 04:00:00,0.0,,0.0,11.45849,9.6875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4878,2021-07-23 05:00:00,0.0,,0.0,11.37897,8.64625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4879,2021-07-23 06:00:00,0.0,,0.0,11.2792,7.32625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4880,2021-07-23 07:00:00,0.0,,0.0,11.40939,5.8275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4881,2021-07-23 08:00:00,54.06667,,43.8,12.40612,6.61917,0.2,8.319962,59.17411,76.680565,0.0,,54.06667,16.345669,46.8895,0.020574,16.345669,46.8895,0.020574,13.615404,44.671013,0.0,57.12069,57.12069,6600.5225,14.950772,5930.0854,6150.846,5919.7397,0.0,0.0,5918.4,742.00195,0.0,0.0,0.0,0.0,5918.4,742.00195,5587.262,5586.310546875
