hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
4882,2021-07-23 09:00:00,143.83333,,127.78333,13.97288,7.09,0.2,18.45705,49.09878,66.63609,0.0,,143.83333,20.104454,130.13165,0.054732926,20.104454,130.13165,0.054732926,18.57488,123.974724,0.0,139.69861,139.69861,16143.042,20.064367,15459.777,15737.576,15051.503,0.0,0.0,15043.156,754.1382,0.0,0.0,0.0,0.0,15043.156,754.1382,14527.351,14520.904296875
4883,2021-07-23 10:00:00,203.2,,182.13333,15.39944,8.745,0.2,27.002357,36.93091,58.41625,0.0,,203.2,24.301517,185.62982,0.077323735,24.301517,185.62982,0.077323735,23.196615,176.8471,0.0,196.04285,196.04285,22653.412,23.327717,22043.945,22175.662,21377.504,0.0,0.0,21360.453,751.333,0.0,0.0,0.0,0.0,21360.453,751.333,20781.756,20768.505859375
4884,2021-07-23 11:00:00,253.06667,,219.5,16.63179,8.3,0.2,33.20495,22.28064,52.897972,0.0,,253.06667,36.97465,223.54881,0.09629951,36.97465,223.54881,0.09629951,35.758694,212.97205,0.0,243.75612,243.75612,28167.371,26.691298,27641.115,27469.941,26279.32,0.0,0.0,26253.42,748.78314,0.0,0.0,0.0,0.0,26253.42,748.78314,25613.521,25593.357421875
4885,2021-07-23 12:00:00,227.45,,216.85,17.35779,8.9,0.2,36.23075,5.511526,50.97742,0.0,,227.45,11.292056,216.69063,0.08655159,11.292056,216.69063,0.08655159,10.959933,206.43832,0.0,213.0503,213.0503,24619.143,25.913324,24037.78,23956.959,23158.39,0.0,0.0,23138.111,745.27484,0.0,0.0,0.0,0.0,23138.111,745.27484,22539.256,22523.740234375
4886,2021-07-23 13:00:00,217.9,,210.31667,17.78759,8.155,0.2,35.54049,348.11414,53.050156,0.0,,217.9,7.84213,209.4989,0.08291753,7.84213,209.4989,0.08291753,7.5819387,199.58687,0.0,203.02544,203.02544,23460.398,26.221655,22862.277,22759.275,21803.062,0.0,0.0,21785.19,747.2669,0.0,0.0,0.0,0.0,21785.19,747.2669,21204.137,21190.40234375
4887,2021-07-23 14:00:00,192.53333,,186.68333,17.93803,7.75833,0.2,31.266438,332.00168,58.69152,0.0,,192.53333,5.857068,185.35265,0.07326475,5.857068,185.35265,0.07326475,5.5863576,176.58305,0.0,178.52602,178.52602,20629.588,25.48941,19993.5,19956.797,19245.627,0.0,0.0,19231.502,743.43695,0.0,0.0,0.0,0.0,19231.502,743.43695,18668.68,18658.0
4888,2021-07-23 15:00:00,131.96667,,129.81667,17.66719,6.14958,0.2,24.110844,318.26462,66.99767,0.0,,131.96667,2.0566602,128.47069,0.0502173,2.0566602,128.47069,0.0502173,1.8963374,122.39234,0.0,121.8029,121.8029,14075.206,23.210537,13377.89,13465.429,12896.374,0.0,0.0,12890.017,741.6472,0.0,0.0,0.0,0.0,12890.017,741.6472,12422.592,12417.904296875
4889,2021-07-23 16:00:00,68.1,,67.91667,16.82382,5.325,0.2,14.907844,306.91913,77.09892,0.0,,68.1,0.15910366,67.114044,0.025914107,0.15910366,67.114044,0.025914107,0.13142827,63.938675,0.0,62.7887,62.7887,7255.515,19.79063,6575.123,6702.649,6410.8364,0.0,0.0,6409.2197,733.19806,0.0,0.0,0.0,0.0,6409.2197,733.19806,6066.9565,6065.83447265625
4890,2021-07-23 17:00:00,4.36667,,4.36667,16.10515,5.92,0.2,4.3364515,297.4468,88.36326,0.0,,4.36667,0.0,4.552849,0.0016616498,0.0,4.552849,0.0016616498,0.0,4.3374395,0.0,4.250691,4.250691,491.16748,16.300634,170.47304,169.2557,168.13872,0.0,0.0,168.13638,505.25812,0.0,0.0,0.0,9.260733,158.87566,580.0004,150.97394,150.97323608398438
4891,2021-07-23 18:00:00,0.0,,0.0,15.35382,6.12833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4892,2021-07-23 19:00:00,0.0,,0.0,14.47077,5.17292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4893,2021-07-23 20:00:00,0.0,,0.0,13.5666,4.05333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4894,2021-07-23 21:00:00,0.0,,0.0,12.66242,4.25,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4895,2021-07-23 22:00:00,0.0,,0.0,11.75824,4.01042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4896,2021-07-23 23:00:00,0.0,,0.0,10.84744,4.78208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4897,2021-07-24 00:00:00,0.0,,0.0,9.8913,4.94125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4898,2021-07-24 01:00:00,0.0,,0.0,8.90145,4.16625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4899,2021-07-24 02:00:00,0.0,,0.0,7.96495,4.17417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4900,2021-07-24 03:00:00,0.0,,0.0,7.38805,3.93417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4901,2021-07-24 04:00:00,0.0,,0.0,6.89243,2.28417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4902,2021-07-24 05:00:00,0.0,,0.0,6.51692,1.9275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4903,2021-07-24 06:00:00,0.0,,0.0,6.20309,1.64667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4904,2021-07-24 07:00:00,0.45,,0.45,6.40258,2.74,0.2,-2.7474957,67.942345,87.79538,0.0,,0.45,0.0,0.47060543,0.00017123859,0.0,0.47060543,0.0,0.0,0.44833964,0.0,0.43937287,0.43937287,50.77076,6.425932,1.8521495,1.8213583,1.8165218,0.0,0.0,1.8164945,50.49746,0.0,0.0,0.0,1.8164945,0.0,580.0,0.0,0.0
4905,2021-07-24 08:00:00,101.11667,,37.65,8.35836,3.695,0.2,8.451451,59.338142,76.54889,0.0,,101.11667,100.45046,45.25376,0.038477946,100.45046,45.25376,0.038477946,83.88147,43.112667,0.0,124.454254,124.454254,14380.788,14.691624,13685.103,14198.741,13727.28,0.0,0.0,13720.5205,765.4372,0.0,0.0,0.0,0.0,13720.5205,765.4372,13223.971,13218.6259765625
4906,2021-07-24 09:00:00,262.95,,54.75,11.24617,4.08292,0.2,18.608818,49.250477,66.48178,0.0,,262.95,260.35382,61.62744,0.10006041,260.35382,61.62744,0.10006041,240.74905,58.71166,0.0,293.4715,293.4715,33912.0,25.91915,33482.863,33368.566,32145.09,0.0,0.0,32106.72,752.4477,0.0,0.0,0.0,0.0,32106.72,752.4477,31352.037,31322.04296875
4907,2021-07-24 10:00:00,408.3,,62.76667,14.1915,4.95292,0.2,27.176802,37.060856,58.237316,0.0,,408.3,398.23618,69.09944,0.15537047,398.23618,69.09944,0.15537047,380.32175,65.83014,0.0,437.22885,437.22885,50523.336,35.20361,50395.535,48560.285,46675.79,0.0,0.0,46591.12,732.44006,0.0,0.0,0.0,0.0,46591.12,732.44006,45565.695,45502.40234375
4908,2021-07-24 11:00:00,496.51666,,93.13333,16.76486,6.15542,0.2,33.400608,22.370398,52.69773,0.0,,496.51666,444.07437,99.78813,0.18893959,444.07437,99.78813,0.18893959,429.6395,95.06685,0.0,514.2122,514.2122,59420.2,40.160847,59446.633,56229.89,54487.8,0.0,0.0,54366.84,716.9603,0.0,0.0,0.0,0.0,54366.84,716.9603,53221.508,53134.8828125
4909,2021-07-24 12:00:00,549.05,,92.91667,18.83327,6.68208,0.2,36.43931,5.5395627,50.76767,0.0,,549.05,485.69553,98.11793,0.2089301,485.69553,98.11793,0.2089301,471.58337,93.47567,0.0,553.7579,553.7579,63989.207,43.431953,64087.812,59866.543,57347.164,0.0,0.0,57211.758,711.0149,0.0,0.0,0.0,0.0,57211.758,711.0149,56016.836,55920.90625
4910,2021-07-24 13:00:00,540.4,,106.66667,20.25563,7.35,0.2,35.747753,348.07254,52.847523,0.0,,540.4,448.3741,110.534485,0.20563851,448.3741,110.534485,0.20563851,433.67197,105.304756,0.0,528.1972,528.1972,61034.48,43.01654,61086.902,57150.348,55342.22,0.0,0.0,55214.754,709.0443,0.0,0.0,0.0,0.0,55214.754,709.0443,54064.863,53975.8359375
4911,2021-07-24 14:00:00,472.55,,75.95,20.95844,6.58417,0.2,31.45942,331.904,58.508057,0.0,,472.55,396.9679,77.73412,0.17981954,396.9679,77.73412,0.17981954,378.8201,74.05628,0.0,443.81888,443.81888,51284.984,40.761505,51170.812,48282.234,46656.2,0.0,0.0,46567.24,715.50726,0.0,0.0,0.0,0.0,46567.24,715.50726,45564.63,45501.265625
4912,2021-07-24 15:00:00,354.8,,66.3,20.8853,5.90542,0.2,24.283308,318.1324,66.837135,0.0,,354.8,275.94083,66.52492,0.1350121,275.94083,66.52492,0.1350121,254.66179,63.377415,0.0,311.6784,311.6784,36015.73,35.228493,35623.812,34311.223,33283.285,0.0,0.0,33238.996,723.8117,0.0,0.0,0.0,0.0,33238.996,723.8117,32485.436,32453.123046875
4913,2021-07-24 16:00:00,197.88333,,53.41667,19.74373,7.68375,0.2,15.05954,306.7678,76.95976,0.0,,197.88333,125.45781,51.612373,0.07530058,125.45781,51.612373,0.07530058,103.92969,49.170433,0.0,150.03812,150.03812,17337.86,26.111687,16665.307,16595.98,16001.142,0.0,0.0,15991.3,738.45526,0.0,0.0,0.0,0.0,15991.3,738.45526,15468.102,15460.80859375
4914,2021-07-24 17:00:00,20.55,,20.55,17.83088,6.52208,0.2,4.470057,297.28314,88.242,0.0,,20.55,0.0,20.332228,0.007819896,0.0,20.332228,0.007819896,0.0,19.370247,0.0,18.982841,18.982841,2193.528,18.680285,1678.0906,1714.2012,1664.5172,0.0,0.0,1664.3925,682.749,0.0,0.0,0.0,0.0,1664.3925,682.749,1560.6079,1560.53369140625
4915,2021-07-24 18:00:00,0.0,,0.0,16.43975,5.94208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4916,2021-07-24 19:00:00,0.0,,0.0,15.16006,5.20667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4917,2021-07-24 20:00:00,0.0,,0.0,13.88038,4.47917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4918,2021-07-24 21:00:00,0.0,,0.0,12.60069,4.12917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4919,2021-07-24 22:00:00,0.0,,0.0,11.32101,3.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4920,2021-07-24 23:00:00,0.0,,0.0,10.05971,4.16917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4921,2021-07-25 00:00:00,0.0,,0.0,8.90565,4.94,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4922,2021-07-25 01:00:00,0.0,,0.0,7.72857,6.53667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4923,2021-07-25 02:00:00,0.0,,0.0,6.61225,7.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4924,2021-07-25 03:00:00,0.0,,0.0,5.91875,6.63583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4925,2021-07-25 04:00:00,0.0,,0.0,5.32082,5.66375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4926,2021-07-25 05:00:00,0.0,,0.0,4.86412,6.22,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4927,2021-07-25 06:00:00,0.0,,0.0,4.48037,6.68208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4928,2021-07-25 07:00:00,0.6,,0.6,4.66515,7.31375,0.2,-2.6274962,68.11983,87.67755,0.0,,0.6,0.0,0.6252027,0.00022831811,0.0,0.6252027,0.0,0.0,0.5956225,0.0,0.58371,0.58371,67.44903,4.690345,3.2674835,3.2081249,3.1988957,0.0,0.0,3.1988478,67.303055,0.0,0.0,0.0,3.1988478,0.0,580.0,0.0,0.0
4929,2021-07-25 08:00:00,106.15,,37.7,6.66478,6.56458,0.2,8.58818,59.50501,76.41201,0.0,,106.15,107.690254,45.295742,0.040393278,107.690254,45.295742,0.040393278,90.15594,43.15266,0.0,130.64243,130.64243,15095.986,12.499205,14404.896,15057.913,14374.227,0.0,0.0,14367.022,775.26666,0.0,0.0,0.0,0.0,14367.022,775.26666,13852.859,13846.9892578125
4930,2021-07-25 09:00:00,274.85,,47.48333,9.61908,6.8275,0.2,18.766075,49.40453,66.32198,0.0,,274.85,283.83026,53.840607,0.104588725,283.83026,53.840607,0.104588725,262.68402,51.293243,0.0,307.69772,307.69772,35555.285,23.197294,35155.16,35376.99,34029.25,0.0,0.0,33987.492,763.6366,0.0,0.0,0.0,0.0,33987.492,763.6366,33183.227,33149.7109375
4931,2021-07-25 10:00:00,422.76666,,55.21667,12.6488,5.88083,0.2,27.356989,37.192318,58.05261,0.0,,422.76666,423.22412,59.762375,0.16087548,423.22412,59.762375,0.16087548,404.39368,56.934834,0.0,452.10193,452.10193,52243.547,33.47746,52146.562,50571.703,48938.434,0.0,0.0,48845.363,735.0411,0.0,0.0,0.0,0.0,48845.363,735.0411,47773.996,47704.51171875
4932,2021-07-25 11:00:00,529.43335,,60.71667,15.34832,5.7725,0.2,33.602142,22.460176,52.491642,0.0,,529.43335,515.6834,64.6433,0.20146537,515.6834,64.6433,0.20146537,499.12048,61.58483,0.0,549.4912,549.4912,63496.496,40.78886,63587.66,60008.863,57610.79,0.0,0.0,57475.42,718.421,0.0,0.0,0.0,0.0,57475.42,718.421,56262.79,56166.171875
4933,2021-07-25 12:00:00,579.23334,,68.1,17.48558,6.37958,0.2,36.653515,5.5654716,50.552456,0.0,,579.23334,544.0091,71.463234,0.22041577,544.0091,71.463234,0.22041577,528.39923,68.08209,0.0,584.5517,584.5517,67548.73,43.812035,67698.56,63147.336,60380.766,0.0,0.0,60230.637,712.10065,0.0,0.0,0.0,0.0,60230.637,712.10065,58970.625,58864.55078125
4934,2021-07-25 13:00:00,557.76666,,77.75,18.92676,7.2025,0.2,35.95996,348.02664,52.64034,0.0,,557.76666,496.03574,80.45739,0.21224706,496.03574,80.45739,0.21224706,479.96555,76.6507,0.0,545.48395,545.48395,63031.363,42.59087,63115.496,59151.637,57465.695,0.0,0.0,57328.06,707.8183,0.0,0.0,0.0,0.0,57328.06,707.8183,56135.94,56039.94140625
4935,2021-07-25 14:00:00,497.71667,,65.75,19.63403,5.87292,0.2,31.65633,331.80078,58.321175,0.0,,497.71667,432.24173,67.30592,0.18939622,432.24173,67.30592,0.18939622,412.70026,64.121475,0.0,467.2853,467.2853,53996.65,41.16995,53930.758,50813.688,49401.0,0.0,0.0,49301.03,712.7138,0.0,0.0,0.0,0.0,49301.03,712.7138,48252.875,48181.75390625
4936,2021-07-25 15:00:00,373.71667,,69.0,19.54404,5.14125,0.2,24.458702,317.9942,66.67419,0.0,,373.71667,291.41196,69.21562,0.14221047,291.41196,69.21562,0.14221047,269.18433,65.94082,0.0,328.42264,328.42264,37950.85,35.19253,37593.668,36216.15,34932.395,0.0,0.0,34883.777,727.4145,0.0,0.0,0.0,0.0,34883.777,727.4145,34093.5,34058.1015625
4937,2021-07-25 16:00:00,214.85,,56.93333,18.3761,4.81458,0.2,15.213347,306.6105,76.81895,0.0,,214.85,137.22424,55.056328,0.08175691,137.22424,55.056328,0.08175691,113.99624,52.451443,0.0,163.11873,163.11873,18848.947,26.264671,18191.96,18106.385,17346.771,0.0,0.0,17335.285,741.53613,0.0,0.0,0.0,0.0,17335.285,741.53613,16792.307,16783.67578125
4938,2021-07-25 17:00:00,24.93333,,24.0,16.3907,4.65,0.2,4.60518,297.11365,88.11962,0.0,,24.93333,0.35201517,25.224289,0.009487885,0.35201517,25.224289,0.009487885,0.0,24.030851,0.0,23.550234,23.550234,2721.3025,17.538172,2174.407,2231.8066,2162.442,0.0,0.0,2162.2402,698.35803,0.0,0.0,0.0,0.0,2162.2402,698.35803,2025.7213,2025.5960693359375
4939,2021-07-25 18:00:00,0.0,,0.0,14.94045,4.58083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4940,2021-07-25 19:00:00,0.0,,0.0,13.60543,3.31,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4941,2021-07-25 20:00:00,0.0,,0.0,12.27042,2.3825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4942,2021-07-25 21:00:00,0.0,,0.0,10.93541,1.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4943,2021-07-25 22:00:00,0.0,,0.0,9.60039,1.94667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4944,2021-07-25 23:00:00,0.0,,0.0,8.29485,2.06542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4945,2021-07-26 00:00:00,0.0,,0.0,7.15942,1.42833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4946,2021-07-26 01:00:00,0.0,,0.0,5.97574,1.43542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4947,2021-07-26 02:00:00,0.0,,0.0,4.84425,1.94167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4948,2021-07-26 03:00:00,0.0,,0.0,4.12191,2.96375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4949,2021-07-26 04:00:00,0.0,,0.0,3.49205,1.80583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4950,2021-07-26 05:00:00,0.0,,0.0,2.99886,1.91125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4951,2021-07-26 06:00:00,0.0,,0.0,2.57661,1.85,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4952,2021-07-26 07:00:00,0.75,,0.75,2.71444,2.04667,0.2,-2.5024629,68.30039,87.55477,0.0,,0.75,0.0,0.77868813,0.00028539763,0.0,0.77868813,0.0,0.0,0.74184597,0.0,0.72700906,0.72700906,84.01069,2.7543175,5.06705,4.9662247,4.95074,0.0,0.0,4.9506674,84.07842,0.0,0.0,0.0,4.9506674,0.0,580.0,0.0,0.0
4953,2021-07-26 08:00:00,110.4,,42.9,4.66131,2.57083,0.2,8.730119,59.674644,76.269966,0.0,,110.4,105.55348,50.707508,0.042010535,105.55348,50.707508,0.042010535,88.595085,48.30838,0.0,134.1654,134.1654,15503.3,11.847065,14815.057,15520.484,14778.425,0.0,0.0,14770.839,779.23816,0.0,0.0,0.0,0.0,14770.839,779.23816,14247.198,14241.0126953125
4954,2021-07-26 09:00:00,282.86667,,47.18333,7.56862,3.045,0.2,18.928782,49.560886,66.15673,0.0,,282.86667,293.6927,53.50303,0.107639305,293.6927,53.50303,0.107639305,272.05045,50.971638,0.0,316.56165,316.56165,36579.914,24.161448,36198.062,36300.934,35157.152,0.0,0.0,35112.016,757.9976,0.0,0.0,0.0,0.0,35112.016,757.9976,34288.777,34252.953125
4955,2021-07-26 10:00:00,436.65,,53.08333,10.56108,3.55167,0.2,27.542871,37.325253,57.862186,0.0,,436.65,441.25394,57.47118,0.16615851,441.25394,57.47118,0.16615851,421.84207,54.75204,0.0,467.06223,467.06223,53970.58,34.48459,53904.09,52080.29,50302.28,0.0,0.0,50204.316,734.5492,0.0,0.0,0.0,0.0,50204.316,734.5492,49108.402,49034.82421875
4956,2021-07-26 11:00:00,551.8667,,57.83333,13.19454,2.9,0.2,33.809486,22.549936,52.279762,0.0,,551.8667,543.19696,61.596725,0.21000195,543.19696,61.596725,0.21000195,525.9639,58.682396,0.0,572.9534,572.9534,66207.555,43.425133,66338.49,61966.05,59872.605,0.0,0.0,59724.13,708.7707,0.0,0.0,0.0,0.0,59724.13,708.7707,58480.297,58376.41796875
4957,2021-07-26 12:00:00,597.75,,62.31667,15.26183,3.87458,0.2,36.8733,5.5891986,50.331856,0.0,,597.75,569.60236,65.44785,0.22746192,569.60236,65.44785,0.22746192,553.46655,62.35131,0.0,603.5015,603.5015,69736.945,45.723072,69915.86,64727.688,62242.438,0.0,0.0,62079.336,704.7561,0.0,0.0,0.0,0.0,62079.336,704.7561,60793.094,60680.3125
4958,2021-07-26 13:00:00,580.3833,,61.81667,16.64378,5.34583,0.2,36.17703,347.97647,52.428696,0.0,,580.3833,535.66785,64.12548,0.22085337,535.66785,64.12548,0.22085337,518.5259,61.091503,0.0,568.0251,568.0251,65637.6,43.457943,65760.28,61420.402,58948.203,0.0,0.0,58804.207,710.9812,0.0,0.0,0.0,0.0,58804.207,710.9812,57576.004,57474.57421875
4959,2021-07-26 14:00:00,516.23334,,66.36667,17.29443,4.89208,0.2,31.857082,331.69196,58.13096,0.0,,516.23334,450.01776,67.92175,0.19644237,450.01776,67.92175,0.19644237,429.90167,64.70817,0.0,484.71765,484.71765,56011.562,40.6533,55980.56,52846.926,50919.09,0.0,0.0,50813.805,717.7019,0.0,0.0,0.0,0.0,50813.805,717.7019,49731.53,49655.7421875
4960,2021-07-26 15:00:00,393.36667,,50.0,17.1506,4.5775,0.2,24.636929,317.85004,66.5089,0.0,,393.36667,328.32602,50.531456,0.1496879,328.32602,50.531456,0.1496879,303.5581,48.140656,0.0,344.6648,344.6648,39826.766,33.99968,39503.613,38227.94,37031.746,0.0,0.0,36978.19,730.6645,0.0,0.0,0.0,0.0,36978.19,730.6645,36142.477,36102.57421875
4961,2021-07-26 16:00:00,219.58333,,58.25,15.91661,4.17917,0.2,15.369183,306.44733,76.67657,0.0,,219.58333,140.27786,56.343193,0.08355809,140.27786,56.343193,0.08355809,116.85582,53.67742,0.0,167.12257,167.12257,19311.883,24.235886,18660.062,18710.682,18072.11,0.0,0.0,18059.73,744.8093,0.0,0.0,0.0,0.0,18059.73,744.8093,17506.877,17497.515625
4962,2021-07-26 17:00:00,24.83333,,23.91667,13.91397,3.77417,0.2,4.741747,296.93842,87.99619,0.0,,24.83333,0.3684116,25.13245,0.009449832,0.3684116,25.13245,0.009449832,0.0,23.943357,0.0,23.46449,23.46449,2711.3638,15.1037445,2165.0103,2240.3582,2163.8882,0.0,0.0,2163.6902,704.82056,0.0,0.0,0.0,0.0,2163.6902,704.82056,2025.1129,2024.98779296875
4963,2021-07-26 18:00:00,0.0,,0.0,12.65766,4.32083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4964,2021-07-26 19:00:00,0.0,,0.0,11.55242,4.405,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4965,2021-07-26 20:00:00,0.0,,0.0,10.44719,3.30833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4966,2021-07-26 21:00:00,0.0,,0.0,9.34195,2.65333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4967,2021-07-26 22:00:00,0.0,,0.0,8.23671,2.29292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4968,2021-07-26 23:00:00,0.0,,0.0,7.18654,1.47833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4969,2021-07-27 00:00:00,0.0,,0.0,6.47744,1.75458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4970,2021-07-27 01:00:00,0.0,,0.0,5.82279,3.25917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4971,2021-07-27 02:00:00,0.0,,0.0,5.20662,5.18833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4972,2021-07-27 03:00:00,0.0,,0.0,4.83403,5.72917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4973,2021-07-27 04:00:00,0.0,,0.0,4.51649,4.55833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4974,2021-07-27 05:00:00,0.0,,0.0,4.2803,4.12417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4975,2021-07-27 06:00:00,0.0,,0.0,4.08855,4.49833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4976,2021-07-27 07:00:00,0.75,,0.75,4.36481,4.51042,0.2,-2.3724165,68.483955,87.42707,0.0,,0.75,0.0,0.7768139,0.00028539763,0.0,0.7768139,0.0,0.0,0.74006045,0.0,0.72525924,0.72525924,83.807434,4.400373,5.043582,4.9505916,4.932358,0.0,0.0,4.9322863,84.64952,0.0,0.0,0.0,4.9322863,0.0,580.0,0.0,0.0
4977,2021-07-27 08:00:00,103.88333,,42.46667,6.51138,5.04583,0.2,8.877235,59.846985,76.12278,0.0,,103.88333,95.45427,50.268387,0.039530743,95.45427,50.268387,0.039530743,80.32758,47.890034,0.0,125.65326,125.65326,14519.536,12.524484,13824.685,14451.245,13912.112,0.0,0.0,13905.3,771.53503,0.0,0.0,0.0,0.0,13905.3,771.53503,13402.008,13396.51953125
4978,2021-07-27 09:00:00,264.35,,61.45,9.62027,5.50625,0.2,19.09689,49.7195,65.98607,0.0,,264.35,252.38493,69.403915,0.10059316,252.38493,69.403915,0.10059316,233.99551,66.1202,0.0,294.1134,294.1134,33985.137,23.403202,33557.273,33743.715,32379.27,0.0,0.0,32341.408,762.71606,0.0,0.0,0.0,0.0,32341.408,762.71606,31573.06,31542.81640625
4979,2021-07-27 10:00:00,413.76666,,65.21667,12.86981,6.46917,0.2,27.734394,37.459618,57.6661,0.0,,413.76666,400.58752,71.674286,0.1574507,400.58752,71.674286,0.1574507,383.1685,68.28316,0.0,442.4226,442.4226,51123.582,32.714138,51006.6,49605.242,47997.348,0.0,0.0,47908.62,735.0407,0.0,0.0,0.0,0.0,47908.62,735.0407,46854.85,46788.07421875
4980,2021-07-27 11:00:00,527.18335,,69.16667,15.81448,7.00375,0.2,34.02258,22.639637,52.062157,0.0,,527.18335,503.27374,73.49223,0.20060918,503.27374,73.49223,0.20060918,487.50797,70.01509,0.0,546.3726,546.3726,63134.105,39.73246,63219.547,59899.895,57854.723,0.0,0.0,57719.26,718.36316,0.0,0.0,0.0,0.0,57719.26,718.36316,56501.594,56404.24609375
4981,2021-07-27 12:00:00,578.3833,,73.63333,18.199,8.45458,0.2,37.09859,5.6106896,50.105946,0.0,,578.3833,536.70056,77.1731,0.22009231,536.70056,77.1731,0.22009231,521.6954,73.521805,0.0,583.31287,583.31287,67405.125,42.102867,67553.24,63434.984,61537.28,0.0,0.0,61381.48,712.68915,0.0,0.0,0.0,0.0,61381.48,712.68915,60096.39,59986.34375
4982,2021-07-27 13:00:00,569.68335,,88.55,19.85482,8.845,0.2,36.398872,347.92188,52.21268,0.0,,569.68335,496.80548,92.05134,0.21678172,496.80548,92.05134,0.21678172,481.10556,87.696106,0.0,557.42566,557.42566,64413.344,42.29564,64518.215,60533.754,58174.81,0.0,0.0,58036.8,714.9297,0.0,0.0,0.0,0.0,58036.8,714.9297,56818.145,56719.71875
4983,2021-07-27 14:00:00,502.23334,,60.7,20.71765,9.80542,0.2,32.06158,331.57748,57.937515,0.0,,502.23334,441.54446,62.173084,0.19111495,441.54446,62.173084,0.19111495,422.03278,59.231483,0.0,471.63898,471.63898,54499.742,38.893017,54442.613,51744.496,50277.926,0.0,0.0,50175.418,718.6059,0.0,0.0,0.0,0.0,50175.418,718.6059,49103.184,49029.63671875
4984,2021-07-27 15:00:00,380.31668,,55.18333,20.72515,9.97292,0.2,24.817898,317.6999,66.34139,0.0,,380.31668,310.8421,55.71059,0.14472198,310.8421,55.71059,0.14472198,287.65347,53.074753,0.0,333.91367,333.91367,38586.15,33.495354,38240.504,37073.74,35752.355,0.0,0.0,35702.758,733.6567,0.0,0.0,0.0,0.0,35702.758,733.6567,34889.992,34852.7578125
4985,2021-07-27 16:00:00,221.88333,,57.16667,19.58572,7.715,0.2,15.526959,306.27826,76.5327,0.0,,221.88333,143.30261,55.274643,0.0844333,143.30261,55.274643,0.0844333,119.70164,52.65943,0.0,168.91385,168.91385,19518.688,26.74462,18869.275,18747.49,17901.67,0.0,0.0,17889.396,741.6456,0.0,0.0,0.0,0.0,17889.396,741.6456,17339.98,17330.79296875
4986,2021-07-27 17:00:00,29.6,,28.18333,17.57748,7.05875,0.2,4.8796873,296.75745,87.87179,0.0,,29.6,0.6047018,29.279957,0.011263694,0.6047018,29.279957,0.011263694,0.0,27.894632,0.0,27.33674,27.33674,3158.8525,18.771181,2589.834,2648.0505,2553.9387,0.0,0.0,2553.6594,700.931,0.0,0.0,0.0,0.0,2553.6594,700.931,2394.571,2394.39599609375
4987,2021-07-27 18:00:00,0.0,,0.0,16.31834,8.29958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4988,2021-07-27 19:00:00,0.0,,0.0,15.21364,9.60875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4989,2021-07-27 20:00:00,0.0,,0.0,14.10895,9.03667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4990,2021-07-27 21:00:00,0.0,,0.0,13.00425,7.37125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4991,2021-07-27 22:00:00,0.0,,0.0,11.89955,7.13625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4992,2021-07-27 23:00:00,0.0,,0.0,10.79791,7.11958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4993,2021-07-28 00:00:00,0.0,,0.0,9.70721,5.5375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4994,2021-07-28 01:00:00,0.0,,0.0,8.57033,4.55333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4995,2021-07-28 02:00:00,0.0,,0.0,7.49016,4.4775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4996,2021-07-28 03:00:00,0.0,,0.0,6.81479,3.83083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4997,2021-07-28 04:00:00,0.0,,0.0,6.23092,3.22917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4998,2021-07-28 05:00:00,0.0,,0.0,5.78226,2.8275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
4999,2021-07-28 06:00:00,0.0,,0.0,5.40492,2.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5000,2021-07-28 07:00:00,0.93333,,0.93333,5.62264,2.49833,0.2,-2.2373812,68.670456,87.29447,0.0,,0.93333,0.0,0.96297693,0.00035516024,0.0,0.96297693,0.0,0.0,0.91741556,0.0,0.8990672,0.8990672,103.89099,5.6709523,7.739248,7.605289,7.5805507,0.0,0.0,7.5804424,105.766655,0.0,0.0,0.0,7.5804424,0.0,580.0,0.0,0.0
5001,2021-07-28 08:00:00,116.75,,42.7,7.84066,3.01917,0.2,9.029492,60.021973,75.970505,0.0,,116.75,114.38112,50.51253,0.0444269,114.38112,50.51253,0.0444269,96.50878,48.12263,0.0,141.73878,141.73878,16378.909,15.278746,15697.623,16250.468,15677.19,0.0,0.0,15668.493,768.8945,0.0,0.0,0.0,0.0,15668.493,768.8945,15134.843,15127.8662109375
5002,2021-07-28 09:00:00,293.8,,53.4,11.0398,3.72083,0.2,19.270357,49.88033,65.81006,0.0,,293.8,298.48245,60.152313,0.11179977,298.48245,60.152313,0.11179977,276.98523,57.306324,0.0,327.6057,327.6057,37856.06,27.691511,37497.176,37131.77,35756.02,0.0,0.0,35708.46,749.64307,0.0,0.0,0.0,0.0,35708.46,749.64307,34880.465,34843.21875
5003,2021-07-28 10:00:00,453.2,,65.21667,14.32605,3.95,0.2,27.9315,37.595383,57.464405,0.0,,453.2,445.47305,70.35789,0.17245628,445.47305,70.35789,0.17245628,426.33224,67.02904,0.0,483.49408,483.49408,55869.934,38.646416,55836.516,53116.54,51068.445,0.0,0.0,50964.01,724.75775,0.0,0.0,0.0,0.0,50964.01,724.75775,49868.547,49792.671875
5004,2021-07-28 11:00:00,563.31665,,57.5,17.23749,3.89833,0.2,34.241364,22.729242,51.83889,0.0,,563.31665,555.4333,61.221558,0.21435899,555.4333,61.221558,0.21435899,538.2579,58.324978,0.0,584.6512,584.6512,67558.82,46.71541,67709.086,62443.19,60280.55,0.0,0.0,60125.11,699.27545,0.0,0.0,0.0,0.0,60125.11,699.27545,58888.844,58782.69921875
5005,2021-07-28 12:00:00,624.4667,,65.95,19.54607,4.41917,0.2,37.329315,5.6298933,49.874794,0.0,,624.4667,593.57605,69.197784,0.23762843,593.57605,69.197784,0.23762843,577.20264,65.92383,0.0,630.2639,630.2639,72829.59,50.579544,73046.42,66333.836,64211.492,0.0,0.0,64029.207,686.8028,0.0,0.0,0.0,0.0,64029.207,686.8028,62733.098,62613.0703125
5006,2021-07-28 13:00:00,600.68335,,64.53333,21.10575,5.06042,0.2,36.62541,347.86285,51.992382,0.0,,600.68335,553.392,66.89314,0.22857815,553.392,66.89314,0.22857815,536.1264,63.728226,0.0,587.8575,587.8575,67927.98,49.218845,68083.46,62166.54,60436.52,0.0,0.0,60274.766,689.42114,0.0,0.0,0.0,0.0,60274.766,689.42114,59052.0,58945.5078125
5007,2021-07-28 14:00:00,537.8,,58.76667,21.86161,4.99917,0.2,32.269733,331.45734,57.740936,0.0,,537.8,478.89206,60.203686,0.20464914,478.89206,60.203686,0.20464914,457.97543,57.355263,0.0,505.0241,505.0241,58356.465,46.080765,58365.406,53954.426,52218.926,0.0,0.0,52102.082,699.7441,0.0,0.0,0.0,0.0,52102.082,699.7441,51024.414,50945.15625
5008,2021-07-28 15:00:00,398.33334,,57.93333,21.75336,5.275,0.2,25.001518,317.54373,66.17174,0.0,,398.33334,325.38257,58.451714,0.15157786,325.38257,58.451714,0.15157786,301.38123,55.686184,0.0,349.92606,349.92606,40435.457,38.325275,40123.406,38200.566,36951.33,0.0,0.0,36895.695,716.27637,0.0,0.0,0.0,0.0,36895.695,716.27637,36075.83,36036.18359375
5009,2021-07-28 16:00:00,228.78333,,52.25,20.47496,5.06125,0.2,15.686594,306.10333,76.38742,0.0,,228.78333,153.66827,50.958794,0.08705896,153.66827,50.958794,0.08705896,128.7057,48.54778,0.0,173.7084,173.7084,20073.129,28.781898,19430.244,19160.578,18388.352,0.0,0.0,18375.205,733.83844,0.0,0.0,0.0,0.0,18375.205,733.83844,17824.795,17815.08984375
5010,2021-07-28 17:00:00,27.86667,,26.08333,18.35538,5.5,0.2,5.0189295,296.57077,87.74647,0.0,,27.86667,0.80154884,27.236647,0.01060411,0.80154884,27.236647,0.01060411,0.0,25.947996,0.0,25.429037,25.429037,2938.3591,19.54739,2380.1204,2426.4902,2337.3152,0.0,0.0,2337.0786,698.0789,0.0,0.0,0.0,0.0,2337.0786,698.0789,2190.8567,2190.710693359375
5011,2021-07-28 18:00:00,0.0,,0.0,17.04447,4.96708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5012,2021-07-28 19:00:00,0.0,,0.0,15.89758,4.56625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5013,2021-07-28 20:00:00,0.0,,0.0,14.75069,3.86,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5014,2021-07-28 21:00:00,0.0,,0.0,13.6038,2.55333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5015,2021-07-28 22:00:00,0.0,,0.0,12.45691,2.99833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5016,2021-07-28 23:00:00,0.0,,0.0,11.34415,2.52042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5017,2021-07-29 00:00:00,0.0,,0.0,10.43921,1.50417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5018,2021-07-29 01:00:00,0.0,,0.0,9.5457,1.48875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5019,2021-07-29 02:00:00,0.0,,0.0,8.7001,1.0775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5020,2021-07-29 03:00:00,0.0,,0.0,8.17865,0.98792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5021,2021-07-29 04:00:00,0.0,,0.0,7.73047,0.925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5022,2021-07-29 05:00:00,0.0,,0.0,7.39056,0.96292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5023,2021-07-29 06:00:00,0.0,,0.0,7.10892,0.91042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5024,2021-07-29 07:00:00,0.86667,,0.86667,7.36053,1.40958,0.2,-2.097384,68.8598,87.157005,0.0,,0.86667,0.0,0.8923714,0.0003297941,0.0,0.8923714,0.0,0.0,0.8501506,0.0,0.8331476,0.8331476,96.275925,7.4075737,6.6477594,6.5430827,6.5184045,0.0,0.0,6.518313,98.87798,0.0,0.0,0.0,6.518313,0.0,580.0,0.0,0.0
5025,2021-07-29 08:00:00,110.96667,,42.9,9.54462,1.53625,0.2,9.1868515,60.199543,75.81318,0.0,,110.96667,104.48852,50.720875,0.04222617,104.48852,50.720875,0.04222617,88.3961,48.321114,0.0,133.98286,133.98286,15482.464,17.066473,14794.053,15220.761,14688.751,0.0,0.0,14680.912,760.5006,0.0,0.0,0.0,0.0,14680.912,760.5006,14168.314,14162.1708984375
5026,2021-07-29 09:00:00,281.31668,,49.15,12.68326,1.78542,0.2,19.449131,50.04332,65.628746,0.0,,281.31668,287.72272,55.580814,0.10704949,287.72272,55.580814,0.10704949,267.24582,52.951115,0.0,313.793,313.793,36260.01,30.101135,35872.445,35213.957,34056.082,0.0,0.0,34011.61,739.96954,0.0,0.0,0.0,0.0,34011.61,739.96954,33227.914,33194.34765625
5027,2021-07-29 10:00:00,420.1,,76.38333,15.79088,1.99833,0.2,28.134132,37.732506,57.257168,0.0,,420.1,394.25464,83.46199,0.15986073,394.25464,83.46199,0.15986073,377.52097,79.51315,0.0,447.89343,447.89343,51755.633,40.41266,51649.875,48798.06,46985.086,0.0,0.0,46895.016,716.9855,0.0,0.0,0.0,0.0,46895.016,716.9855,45884.45,45820.2265625
5028,2021-07-29 11:00:00,517.15,,85.88333,18.50533,2.34333,0.2,34.465767,22.818714,51.610035,0.0,,517.15,473.2544,92.199165,0.19679119,473.2544,92.199165,0.19679119,458.81354,87.83694,0.0,535.71747,535.71747,61904.766,47.496326,61971.01,56964.02,55048.203,0.0,0.0,54917.594,697.344,0.0,0.0,0.0,0.0,54917.594,697.344,53792.65,53704.21875
5029,2021-07-29 12:00:00,570.2167,,89.43333,20.68484,3.395,0.2,37.5654,5.646759,49.638485,0.0,,570.2167,510.70416,94.470245,0.21698467,510.70416,94.470245,0.21698467,496.80936,90.000565,0.0,575.0737,575.0737,66451.93,50.351555,66586.69,60520.8,58806.043,0.0,0.0,58653.07,687.77826,0.0,0.0,0.0,0.0,58653.07,687.77826,57466.617,57365.79296875
5030,2021-07-29 13:00:00,562.06665,,82.55,22.18565,3.40167,0.2,36.856552,347.79935,51.7679,0.0,,562.06665,494.734,85.31026,0.21388333,494.734,85.31026,0.21388333,479.49857,81.27397,0.0,549.55707,549.55707,63503.47,50.52742,63594.734,57756.02,55669.3,0.0,0.0,55533.113,690.7462,0.0,0.0,0.0,0.0,55533.113,690.7462,54406.24,54315.82421875
5031,2021-07-29 14:00:00,490.51666,,86.18333,22.92057,3.15333,0.2,32.48144,331.33148,57.54132,0.0,,490.51666,404.081,88.02558,0.1866564,404.081,88.02558,0.1866564,386.63947,83.860825,0.0,461.09027,461.09027,53281.973,46.970146,53203.363,48997.445,47343.152,0.0,0.0,47247.07,698.6173,0.0,0.0,0.0,0.0,47247.07,698.6173,46254.773,46189.53515625
5032,2021-07-29 15:00:00,367.25,,68.85,22.8317,2.97958,0.2,25.187693,317.3816,66.00004,0.0,,367.25,285.18405,69.03025,0.1397497,285.18405,69.03025,0.1397497,264.38562,65.76422,0.0,323.54684,323.54684,37386.71,39.841217,37019.37,35034.77,33873.477,0.0,0.0,33826.44,714.2934,0.0,0.0,0.0,0.0,33826.44,714.2934,33069.33,33035.9375
5033,2021-07-29 16:00:00,211.38333,,68.18333,21.64655,4.6925,0.2,15.848003,305.92255,76.240814,0.0,,211.38333,124.71852,66.087296,0.08043774,124.71852,66.087296,0.08043774,104.73563,62.960506,0.0,164.34221,164.34221,18990.438,29.63856,18334.924,18021.807,17421.432,0.0,0.0,17409.494,729.1423,0.0,0.0,0.0,0.0,17409.494,729.1423,16871.93,16863.236328125
5034,2021-07-29 17:00:00,27.75,,27.31667,19.66464,4.32125,0.2,5.159405,296.37845,87.62029,0.0,,27.75,0.20008034,26.757465,0.010559713,0.20008034,26.757465,0.010559713,0.0,25.491488,0.0,24.981657,24.981657,2886.663,20.9002,2331.0564,2365.2537,2275.6606,0.0,0.0,2275.4329,692.2872,0.0,0.0,0.0,0.0,2275.4329,692.2872,2134.486,2134.34716796875
5035,2021-07-29 18:00:00,0.0,,0.0,18.34356,3.18083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5036,2021-07-29 19:00:00,0.0,,0.0,17.15926,2.90333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5037,2021-07-29 20:00:00,0.0,,0.0,15.97496,2.255,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5038,2021-07-29 21:00:00,0.0,,0.0,14.79066,1.80333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5039,2021-07-29 22:00:00,0.0,,0.0,13.60636,1.62083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5040,2021-07-29 23:00:00,0.0,,0.0,12.43936,2.595,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5041,2021-07-30 00:00:00,0.0,,0.0,11.36905,2.60167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5042,2021-07-30 01:00:00,0.0,,0.0,10.25061,2.42583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5043,2021-07-30 02:00:00,0.0,,0.0,9.1836,2.3275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5044,2021-07-30 03:00:00,0.0,,0.0,8.50699,1.82917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5045,2021-07-30 04:00:00,0.0,,0.0,7.91863,1.5,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5046,2021-07-30 05:00:00,0.0,,0.0,7.46066,1.7,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5047,2021-07-30 06:00:00,0.0,,0.0,7.07006,1.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5048,2021-07-30 07:00:00,0.63333,,0.63333,7.13512,1.8375,0.2,-1.9524548,69.051926,87.014694,0.0,,0.63333,0.0,0.6513865,0.00024100118,0.0,0.6513865,0.0,0.0,0.6205674,0.0,0.6081561,0.6081561,70.27584,7.1687975,3.5472965,3.490651,3.480338,0.0,0.0,3.4802864,70.20126,0.0,0.0,0.0,3.4802864,0.0,580.0,0.0,0.0
5049,2021-07-30 08:00:00,73.98333,,55.9,8.4332,3.95292,0.2,9.349271,60.379642,75.65084,0.0,,73.98333,27.587143,61.926254,0.02815289,27.587143,61.926254,0.02815289,23.400768,58.99633,0.0,80.74916,80.74916,9331.179,12.494446,8631.419,9028.625,8650.972,0.0,0.0,8648.278,763.04346,0.0,0.0,0.0,0.0,8648.278,763.04346,8236.347,8234.291015625
5050,2021-07-30 09:00:00,200.4,,144.85,10.47449,3.90167,0.2,19.633162,50.20843,65.44219,0.0,,200.4,68.71257,152.05653,0.07625825,68.71257,152.05653,0.07625825,63.881752,144.86227,0.0,204.56914,204.56914,23638.83,20.78723,23043.262,23389.53,22435.42,0.0,0.0,22417.236,762.0046,0.0,0.0,0.0,0.0,22417.236,762.0046,21820.012,21805.521484375
5051,2021-07-30 10:00:00,322.6,,149.28333,12.6863,3.97417,0.2,28.342234,37.87096,57.04445,0.0,,322.6,198.59883,159.16081,0.12275904,198.59883,159.16081,0.12275904,190.27481,151.63043,0.0,335.06714,335.06714,38717.17,29.522078,38373.867,37749.93,36420.99,0.0,0.0,36370.73,743.9497,0.0,0.0,0.0,0.0,36370.73,743.9497,35534.418,35495.890625
5052,2021-07-30 11:00:00,413.0,,172.4,14.68561,4.0,0.2,34.695724,22.908024,51.375652,0.0,,413.0,263.84494,181.28058,0.15715897,263.84494,181.28058,0.15715897,255.90292,172.70364,0.0,420.03442,420.03442,48537.44,35.76586,48373.69,46511.324,44359.605,0.0,0.0,44282.824,733.638,0.0,0.0,0.0,0.0,44282.824,733.638,43300.004,43243.1328125
5053,2021-07-30 12:00:00,423.36667,,217.48334,16.12131,4.33833,0.2,37.80677,5.661239,49.397095,0.0,,423.36667,218.58302,222.95384,0.1611038,218.58302,222.95384,0.1611038,212.7191,212.40521,0.0,416.62183,416.62183,48141.88,36.710884,47970.94,45962.297,44435.074,0.0,0.0,44357.133,727.5033,0.0,0.0,0.0,0.0,44357.133,727.5033,43380.438,43322.8828125
5054,2021-07-30 13:00:00,416.9,,240.93333,17.07225,6.41417,0.2,37.092216,347.73126,51.539314,0.0,,416.9,181.47469,244.34793,0.15864304,181.47469,244.34793,0.15864304,175.95988,232.7871,0.0,400.57202,400.57202,46287.69,35.084442,46082.855,44419.445,42484.633,0.0,0.0,42414.473,733.61115,0.0,0.0,0.0,0.0,42414.473,733.61115,41467.824,41415.4609375
5055,2021-07-30 14:00:00,372.45,,192.63333,17.50653,6.795,0.2,32.696617,331.19986,57.338764,0.0,,372.45,179.64366,193.2369,0.14172848,179.64366,193.2369,0.14172848,171.98203,184.09425,0.0,348.95474,348.95474,40323.645,32.92814,40009.55,38872.523,37563.664,0.0,0.0,37508.844,734.6397,0.0,0.0,0.0,0.0,37508.844,734.6397,36658.47,36617.3984375
5056,2021-07-30 15:00:00,267.58334,,158.4,17.27349,7.90375,0.2,25.376331,317.21344,65.82638,0.0,,267.58334,104.32777,156.86856,0.10182354,104.32777,156.86856,0.10182354,96.80582,149.44662,0.0,241.3274,241.3274,27886.432,27.413956,27355.611,27114.96,26113.625,0.0,0.0,26087.783,745.9543,0.0,0.0,0.0,0.0,26087.783,745.9543,25451.785,25431.97265625
5057,2021-07-30 16:00:00,164.75,,88.88333,16.46778,8.35583,0.2,16.011105,305.7359,76.09296,0.0,,164.75,66.10875,86.10781,0.06269235,66.10875,86.10781,0.06269235,55.661434,82.03379,0.0,134.94131,134.94131,15592.804,22.022509,14905.223,15067.312,14381.991,0.0,0.0,14374.324,751.40814,0.0,0.0,0.0,0.0,14374.324,751.40814,13871.96,13866.0546875
5058,2021-07-30 17:00:00,19.68333,,19.68333,15.05425,6.93167,0.2,5.3010454,296.18054,87.49333,0.0,,19.68333,0.0,19.648521,0.0074901013,0.0,19.648521,0.0074901013,0.0,18.71889,0.0,18.344511,18.344511,2119.788,15.859937,1609.2666,1658.6266,1607.2931,0.0,0.0,1607.1794,691.59845,0.0,0.0,0.0,0.0,1607.1794,691.59845,1504.5935,1504.5245361328125
5059,2021-07-30 18:00:00,0.0,,0.0,14.19249,6.9025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5060,2021-07-30 19:00:00,0.0,,0.0,13.44504,5.92458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5061,2021-07-30 20:00:00,0.0,,0.0,12.6976,4.215,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5062,2021-07-30 21:00:00,0.0,,0.0,11.95016,2.53583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5063,2021-07-30 22:00:00,0.0,,0.0,11.20271,1.70333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5064,2021-07-30 23:00:00,0.0,,0.0,10.50127,1.51542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5065,2021-07-31 00:00:00,0.0,,0.0,10.08741,1.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5066,2021-07-31 01:00:00,0.0,,0.0,9.73559,1.44917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5067,2021-07-31 02:00:00,0.0,,0.0,9.40814,1.11625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5068,2021-07-31 03:00:00,0.0,,0.0,9.21823,0.76375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5069,2021-07-31 04:00:00,0.0,,0.0,9.0594,0.8475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5070,2021-07-31 05:00:00,0.0,,0.0,8.94651,1.18708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5071,2021-07-31 06:00:00,0.0,,0.0,8.86183,0.97583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5072,2021-07-31 07:00:00,1.0,,1.0,9.07216,1.1225,0.2,-1.8026273,69.24676,86.867584,0.0,,1.0,0.0,1.0233486,0.0003805302,0.0,1.0233486,0.0,0.0,0.97493076,0.0,0.9554322,0.9554322,110.40272,9.126818,8.738712,8.614437,8.589099,0.0,0.0,8.588974,111.4918,0.0,0.0,0.0,8.588974,0.0,580.0,0.0,0.0
5073,2021-07-31 08:00:00,65.2,,52.2,10.44129,1.50875,0.2,9.516706,60.562214,75.483536,0.0,,65.2,19.708788,55.67075,0.02481057,19.708788,55.67075,0.02481057,16.76282,53.036793,0.0,68.40362,68.40362,7904.533,14.286305,7216.2812,7502.0005,7138.305,0.0,0.0,7136.3623,741.2348,0.0,0.0,0.0,0.0,7136.3623,741.2348,6768.5747,6767.1796875
5074,2021-07-31 09:00:00,178.05,,145.7,12.50645,2.10458,0.2,19.822393,50.375626,65.250435,0.0,,178.05,39.938644,149.04422,0.0677534,39.938644,149.04422,0.0677534,37.165676,141.99248,0.0,175.57498,175.57498,20287.943,22.111681,19647.643,19851.615,19156.967,0.0,0.0,19143.314,751.7156,0.0,0.0,0.0,0.0,19143.314,751.7156,18577.014,18566.50390625
5075,2021-07-31 10:00:00,250.38333,,182.75,14.4255,3.36417,0.2,28.555737,38.01071,56.82631,0.0,,250.38333,77.41944,188.77435,0.09527842,77.41944,188.77435,0.09527842,74.215996,179.84286,0.0,248.97769,248.97769,28770.242,27.28771,28253.697,28018.85,27009.281,0.0,0.0,26981.812,746.0865,0.0,0.0,0.0,0.0,26981.812,746.0865,26334.871,26313.6328125
5076,2021-07-31 11:00:00,302.41666,,259.33334,16.06584,4.48125,0.2,34.931168,22.997139,51.135815,0.0,,302.41666,47.212975,265.3948,0.11507867,47.212975,265.3948,0.11507867,45.811493,252.83815,0.0,292.67664,292.67664,33819.93,30.436255,33389.16,32734.281,31784.74,0.0,0.0,31745.875,738.58014,0.0,0.0,0.0,0.0,31745.875,738.58014,31009.916,30980.4609375
5077,2021-07-31 12:00:00,347.01666,,281.98334,17.45684,4.88542,0.2,38.053352,5.673286,49.150703,0.0,,347.01666,69.00843,287.87955,0.13205032,69.00843,287.87955,0.13205032,67.183556,274.2591,0.0,334.6138,334.6138,38666.484,33.586994,38322.26,37140.504,35951.94,0.0,0.0,35901.09,729.9267,0.0,0.0,0.0,0.0,35901.09,729.9267,35087.844,35050.3984375
5078,2021-07-31 13:00:00,332.43332,,262.08334,18.38784,5.18292,0.2,37.33231,347.65857,51.30673,0.0,,332.43332,72.52092,264.2673,0.12650092,72.52092,264.2673,0.12650092,70.346695,251.764,0.0,315.6685,315.6685,36476.246,33.40014,36092.562,35000.633,33748.305,0.0,0.0,33703.78,732.86896,0.0,0.0,0.0,0.0,33703.78,732.86896,32932.754,32899.671875
5079,2021-07-31 14:00:00,281.48334,,240.41667,18.82533,5.81125,0.2,32.915157,331.06244,57.13337,0.0,,281.48334,41.012924,243.56213,0.10711291,41.012924,243.56213,0.10711291,39.28487,232.03847,0.0,265.89688,265.89688,30725.633,31.114233,30241.674,29571.74,28219.838,0.0,0.0,28188.969,736.89453,0.0,0.0,0.0,0.0,28188.969,736.89453,27525.94,27502.8046875
5080,2021-07-31 15:00:00,227.38333,,191.53333,18.82397,5.41708,0.2,25.56734,317.0393,65.650856,0.0,,227.38333,34.2488,193.395,0.08652622,34.2488,193.395,0.08652622,31.807816,184.2449,0.0,211.73166,211.73166,24466.45,28.786615,23882.9,23551.764,22346.117,0.0,0.0,22327.188,744.1874,0.0,0.0,0.0,0.0,22327.188,744.1874,21740.578,21726.166015625
5081,2021-07-31 16:00:00,114.43333,,91.48333,18.06452,4.96458,0.2,16.175816,305.5435,75.943924,0.0,,114.43333,20.007841,89.45945,0.043545336,20.007841,89.45945,0.043545336,16.889214,85.22685,0.0,100.073746,100.073746,11563.743,22.87126,10858.712,10944.038,10602.242,0.0,0.0,10597.882,735.98505,0.0,0.0,0.0,0.0,10597.882,735.98505,10183.955,10180.79296875
5082,2021-07-31 17:00:00,5.46667,,5.46667,16.80263,4.93625,0.2,5.443784,295.97705,87.36563,0.0,,5.46667,0.0,5.627557,0.002080233,0.0,5.627557,0.002080233,0.0,5.3612995,0.0,5.2540736,5.2540736,607.11597,17.055319,256.44174,256.01123,251.89761,0.0,0.0,251.8938,592.40576,0.0,0.0,0.0,0.0,251.8938,592.40576,238.89322,238.8914794921875
5083,2021-07-31 18:00:00,0.0,,0.0,15.84255,5.49958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5084,2021-07-31 19:00:00,0.0,,0.0,14.85933,7.39667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5085,2021-07-31 20:00:00,0.0,,0.0,14.10352,6.18583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5086,2021-07-31 21:00:00,0.0,,0.0,13.25826,5.74333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5087,2021-07-31 22:00:00,0.0,,0.0,12.38399,7.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5088,2021-07-31 23:00:00,0.0,,0.0,11.47766,5.75667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5089,2021-08-01 00:00:00,0.0,,0.0,10.56383,5.88625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5090,2021-08-01 01:00:00,0.0,,0.0,9.55986,5.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5091,2021-08-01 02:00:00,0.0,,0.0,8.59689,5.925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5092,2021-08-01 03:00:00,0.0,,0.0,7.98728,5.38833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5093,2021-08-01 04:00:00,0.0,,0.0,7.45753,3.34375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5094,2021-08-01 05:00:00,0.0,,0.0,7.04579,3.87417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5095,2021-08-01 06:00:00,0.0,,0.0,6.69548,3.25167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5096,2021-08-01 07:00:00,0.98333,,0.98333,6.77388,3.56375,0.2,-1.6479378,69.444214,86.715706,0.0,,0.98333,0.0,1.0036348,0.00037418675,0.0,1.0036348,0.0,0.0,0.95614976,0.0,0.93702674,0.93702674,108.27601,6.8218493,8.406435,8.269539,8.229584,0.0,0.0,8.22947,112.14979,0.0,0.0,0.0,8.22947,0.0,580.0,0.0,0.0
5097,2021-08-01 08:00:00,99.85,,74.78333,8.04038,3.10792,0.2,9.68911,60.7472,75.311325,0.0,,99.85,37.765884,83.079025,0.03799594,37.765884,83.079025,0.03799594,32.20725,79.1483,0.0,109.12844,109.12844,12610.023,13.744081,11906.717,12396.442,12003.148,0.0,0.0,11997.999,765.82336,0.0,0.0,0.0,0.0,11997.999,765.82336,11539.792,11535.732421875
5098,2021-08-01 09:00:00,261.9,,80.41667,9.90054,4.8575,0.2,20.016768,50.544857,65.05356,0.0,,261.9,223.62105,89.501945,0.09966086,223.62105,89.501945,0.09966086,208.29233,85.267334,0.0,287.68848,287.68848,33243.65,23.786274,32802.848,32940.418,31531.732,0.0,0.0,31494.365,747.97205,0.0,0.0,0.0,0.0,31494.365,747.97205,30755.701,30726.798828125
5099,2021-08-01 10:00:00,396.26666,,110.18333,11.77977,6.7625,0.2,28.774578,38.151737,56.602818,0.0,,396.26666,327.1357,119.63844,0.15079142,327.1357,119.63844,0.15079142,313.77664,113.97798,0.0,419.19952,419.19952,48440.492,30.333174,48274.996,47357.223,45732.793,0.0,0.0,45653.594,744.79193,0.0,0.0,0.0,0.0,45653.594,744.79193,44630.062,44569.18359375
5100,2021-08-01 11:00:00,502.96667,,129.75,13.46456,7.54125,0.2,35.172028,23.086031,50.8906,0.0,,502.96667,408.70248,138.44281,0.191394,408.70248,138.44281,0.191394,396.74222,131.89265,0.0,518.0622,518.0622,59863.12,35.595318,59896.777,57639.965,55723.875,0.0,0.0,55602.426,730.85394,0.0,0.0,0.0,0.0,55602.426,730.85394,54409.035,54318.703125
5101,2021-08-01 12:00:00,528.6333,,159.71667,14.71935,6.20917,0.2,38.30506,5.682854,48.8994,0.0,,528.6333,391.25632,167.10338,0.20116094,391.25632,167.10338,0.20116094,381.06052,159.1972,0.0,529.4526,529.4526,61178.637,38.74991,61233.383,58231.66,55498.527,0.0,0.0,55376.93,725.0879,0.0,0.0,0.0,0.0,55376.93,725.0879,54197.656,54108.3828125
5102,2021-08-01 13:00:00,519.1667,,155.05,15.54933,5.89583,0.2,37.576744,347.5812,51.070232,0.0,,519.1667,375.1889,159.81448,0.1975586,375.1889,159.81448,0.1975586,364.0941,152.25317,0.0,506.02032,506.02032,58471.6,38.84614,58482.22,55592.69,53692.902,0.0,0.0,53577.164,721.7229,0.0,0.0,0.0,0.0,53577.164,721.7229,52439.82,52356.07421875
5103,2021-08-01 14:00:00,464.73334,,128.75,15.948,6.90458,0.2,33.13697,330.9192,56.92523,0.0,,464.73334,335.4244,130.74332,0.17684507,335.4244,130.74332,0.17684507,321.46408,124.55745,0.0,437.1011,437.1011,50508.67,35.169052,50380.52,48550.543,46255.613,0.0,0.0,46172.652,735.4437,0.0,0.0,0.0,0.0,46172.652,735.4437,45151.242,45089.05859375
5104,2021-08-01 15:00:00,343.16666,,115.76667,15.82724,7.46208,0.2,25.760628,316.85913,65.47356,0.0,,343.16666,217.19756,115.32378,0.13058527,217.19756,115.32378,0.13058527,201.8962,109.867455,0.0,305.52838,305.52838,35304.863,28.926006,34900.29,34406.863,33133.46,0.0,0.0,33092.22,747.05304,0.0,0.0,0.0,0.0,33092.22,747.05304,32321.623,32289.734375
5105,2021-08-01 16:00:00,195.76666,,78.91667,15.0282,7.1525,0.2,16.342058,305.3453,75.79379,0.0,,195.76666,101.91677,76.429474,0.07449512,101.91677,76.429474,0.07449512,86.24822,72.81336,0.0,155.88036,155.88036,18012.695,21.805983,17346.76,17547.227,16814.31,0.0,0.0,16803.8,751.7327,0.0,0.0,0.0,0.0,16803.8,751.7327,16262.301,16254.2177734375
5106,2021-08-01 17:00:00,24.23333,,23.88333,13.75108,6.75917,0.2,5.5875554,295.76807,87.23726,0.0,,24.23333,0.17326333,23.669237,0.009221514,0.17326333,23.669237,0.009221514,0.0021936547,22.549374,0.0,22.100536,22.100536,2553.8586,14.729379,2016.3572,2088.3657,2009.516,0.0,0.0,2009.3447,702.659,0.0,0.0,0.0,0.0,2009.3447,702.659,1880.3068,1880.19921875
5107,2021-08-01 18:00:00,0.0,,0.0,12.92291,5.03833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5108,2021-08-01 19:00:00,0.0,,0.0,12.18603,4.01458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5109,2021-08-01 20:00:00,0.0,,0.0,11.44916,4.3225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5110,2021-08-01 21:00:00,0.0,,0.0,10.70985,4.52083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5111,2021-08-01 22:00:00,0.0,,0.0,9.96031,4.98083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5112,2021-08-01 23:00:00,0.0,,0.0,9.27614,3.33417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5113,2021-08-02 00:00:00,0.0,,0.0,8.82919,3.21042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5114,2021-08-02 01:00:00,0.0,,0.0,8.40759,3.59417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5115,2021-08-02 02:00:00,0.0,,0.0,8.00781,4.59083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5116,2021-08-02 03:00:00,0.0,,0.0,7.75959,5.48542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5117,2021-08-02 04:00:00,0.0,,0.0,7.54563,5.25,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
