hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
5118,2021-08-02 05:00:00,0.0,,0.0,7.38228,5.41708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5119,2021-08-02 06:00:00,0.0,,0.0,7.2559,4.32833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5120,2021-08-02 07:00:00,3.01667,,3.01667,7.41451,4.94083,0.2,-1.4884256,69.64424,86.559105,0.0,,3.01667,0.0,3.0389872,0.001147934,0.0,3.0389872,0.0,0.0,2.8952034,0.0,2.8372993,2.8372993,327.8568,7.5509386,76.48676,75.29283,75.08154,0.0,0.0,75.08041,322.38016,0.0,0.0,0.0,48.925095,26.15531,579.9984,24.848698,24.848678588867188
5121,2021-08-02 08:00:00,64.7,,50.0,8.41654,5.93542,0.2,9.866431,60.93455,75.13425,0.0,,64.7,22.009445,53.03262,0.024620304,22.009445,53.03262,0.024620304,18.8205,50.523483,0.0,67.9571,67.9571,7852.709,11.539605,7164.932,7520.3726,7205.604,0.0,0.0,7203.6987,759.25525,0.0,0.0,0.0,0.0,7203.6987,759.25525,6823.2646,6821.83740234375
5122,2021-08-02 09:00:00,227.26666,,98.03333,10.22319,5.70875,0.2,20.216227,50.716095,64.8516,0.0,,227.26666,158.92728,106.88062,0.086481825,158.92728,106.88062,0.086481825,148.17474,101.82378,0.0,244.99854,244.99854,28310.322,21.59917,27786.312,28121.914,27041.207,0.0,0.0,27014.941,762.87537,0.0,0.0,0.0,0.0,27014.941,762.87537,26354.23,26332.9609375
5123,2021-08-02 10:00:00,223.61667,,197.35,11.44132,6.94083,0.2,28.99869,38.29401,56.374043,0.0,,223.61667,30.004074,201.30722,0.085092895,30.004074,201.30722,0.085092895,28.795198,191.78276,0.0,216.1664,216.1664,24978.258,20.93134,24402.266,24756.77,23781.355,0.0,0.0,23760.855,761.3977,0.0,0.0,0.0,0.0,23760.855,761.3977,23143.863,23127.474609375
5124,2021-08-02 11:00:00,411.1,,194.61667,12.85592,7.81333,0.2,35.418232,23.174677,50.64007,0.0,,411.1,236.89723,204.1586,0.15643597,236.89723,204.1586,0.15643597,230.06494,194.49922,0.0,416.07288,416.07288,48077.633,30.411186,47905.508,46979.98,45341.69,0.0,0.0,45264.383,745.8472,0.0,0.0,0.0,0.0,45264.383,745.8472,44247.094,44187.44140625
5125,2021-08-02 12:00:00,51.81667,,51.81667,12.52526,9.88083,0.2,38.561825,5.689901,48.643253,0.0,,51.81667,0.0,51.291786,0.019717807,0.0,51.291786,0.019717807,0.0,48.865013,0.0,47.887714,47.887714,5533.4707,14.364369,4884.3467,5076.3184,4895.117,0.0,0.0,4894.189,738.96826,0.0,0.0,0.0,0.0,4894.189,738.96826,4604.1313,4603.48388671875
5126,2021-08-02 13:00:00,287.15,,241.31667,12.84584,11.97542,0.2,37.82543,347.4991,50.82992,0.0,,287.15,47.206017,244.59842,0.10926925,47.206017,244.59842,0.10926925,45.829445,233.02571,0.0,273.27805,273.27805,31578.363,22.386934,31108.848,31395.82,30197.877,0.0,0.0,30164.879,762.03864,0.0,0.0,0.0,0.0,30164.879,762.03864,29440.988,29414.568359375
5127,2021-08-02 14:00:00,379.35,,205.78333,13.72422,13.04875,0.2,33.361958,330.77008,56.714447,0.0,,379.35,173.21498,206.32466,0.14435413,173.21498,206.32466,0.14435413,166.09482,196.5628,0.0,355.40448,355.40448,41069.195,25.54121,40768.727,40686.54,38915.543,0.0,0.0,38860.168,756.1661,0.0,0.0,0.0,0.0,38860.168,756.1661,37960.027,37916.015625
5128,2021-08-02 15:00:00,247.41667,,154.73334,13.95556,15.06667,0.2,25.9561,316.67294,65.29457,0.0,,247.41667,88.505486,153.23276,0.094149515,88.505486,153.23276,0.094149515,82.3428,145.98285,0.0,223.75912,223.75912,25856.123,20.742748,25293.383,25677.932,24741.203,0.0,0.0,24718.918,760.5175,0.0,0.0,0.0,0.0,24718.918,760.5175,24089.373,24071.568359375
5129,2021-08-02 16:00:00,215.61667,,65.83333,13.85423,14.685,0.2,16.509748,305.1414,75.64264,0.0,,215.61667,130.69827,63.73265,0.082048655,130.69827,63.73265,0.082048655,110.87943,60.717266,0.0,168.16476,168.16476,19432.371,19.044453,18782.014,19185.883,18331.133,0.0,0.0,18319.033,764.1552,0.0,0.0,0.0,0.0,18319.033,764.1552,17753.744,17744.052734375
5130,2021-08-02 17:00:00,35.21667,,31.25,13.07647,13.13833,0.2,5.732296,295.55365,87.10827,0.0,,35.21667,2.003528,29.497467,0.013401006,2.003528,29.497467,0.013401006,0.11799902,28.101852,0.0,27.655455,27.655455,3195.7407,13.992257,2624.9902,2728.5796,2640.4329,0.0,0.0,2640.1487,718.3424,0.0,0.0,0.0,0.0,2640.1487,718.3424,2470.1282,2469.94189453125
5131,2021-08-02 18:00:00,0.0,,0.0,12.30567,11.58833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5132,2021-08-02 19:00:00,0.0,,0.0,11.55623,9.80542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5133,2021-08-02 20:00:00,0.0,,0.0,10.80679,7.805,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5134,2021-08-02 21:00:00,0.0,,0.0,10.05734,8.45875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5135,2021-08-02 22:00:00,0.0,,0.0,9.3079,8.26458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5136,2021-08-02 23:00:00,0.0,,0.0,8.56884,8.40542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5137,2021-08-03 00:00:00,0.0,,0.0,7.88661,9.68042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5138,2021-08-03 01:00:00,0.0,,0.0,7.16831,10.335,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5139,2021-08-03 02:00:00,0.0,,0.0,6.48197,12.51542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5140,2021-08-03 03:00:00,0.0,,0.0,6.04445,9.45333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5141,2021-08-03 04:00:00,0.0,,0.0,5.66318,6.98667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5142,2021-08-03 05:00:00,0.0,,0.0,5.36501,6.31792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5143,2021-08-03 06:00:00,0.0,,0.0,5.11083,5.33583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5144,2021-08-03 07:00:00,0.81667,,0.81667,5.20114,3.88583,0.2,-1.3241334,69.84675,86.39783,0.0,,0.81667,0.0,0.82938945,0.0003107676,0.0,0.82938945,0.0,0.0,0.7901485,0.0,0.7743455,0.7743455,89.478714,5.2402043,5.7466207,5.644958,5.6224704,0.0,0.0,5.6223903,91.32193,0.0,0.0,0.0,5.6223903,0.0,580.0,0.0,0.0
5145,2021-08-03 08:00:00,88.85,,60.33333,6.37924,3.09833,0.2,10.048618,61.12421,74.95236,0.0,,88.85,42.431206,66.50171,0.03381011,42.431206,66.50171,0.03381011,36.381042,63.35531,0.0,97.74162,97.74162,11294.541,11.490027,10589.471,11112.949,10696.294,0.0,0.0,10692.212,768.9712,0.0,0.0,0.0,0.0,10692.212,768.9712,10263.355,10260.126953125
5146,2021-08-03 09:00:00,226.11667,,104.35,8.11779,4.10375,0.2,20.420706,50.8893,64.644646,0.0,,226.11667,149.44876,113.55412,0.08604422,149.44876,113.55412,0.08604422,139.47165,108.181526,0.0,242.70012,242.70012,28045.754,20.240808,27517.502,27982.266,26728.27,0.0,0.0,26702.059,755.7766,0.0,0.0,0.0,0.0,26702.059,755.7766,26050.82,26030.205078125
5147,2021-08-03 10:00:00,357.46667,,151.88333,9.97039,4.80958,0.2,29.228006,38.437508,56.140053,0.0,,357.46667,234.58327,161.80893,0.13602686,234.58327,161.80893,0.13602686,225.26091,154.15324,0.0,371.82587,371.82587,42966.14,27.95632,42700.42,42246.33,40365.66,0.0,0.0,40305.43,755.24023,0.0,0.0,0.0,0.0,40305.43,755.24023,39376.44,39329.203125
5148,2021-08-03 11:00:00,467.81668,,185.28333,11.64998,4.86375,0.2,35.66971,23.263052,50.384308,0.0,,467.81668,308.95132,194.52853,0.17801838,308.95132,194.52853,0.17801838,300.17252,185.3248,0.0,475.78738,475.78738,54977.25,34.60807,54928.367,53046.566,50961.727,0.0,0.0,50861.316,735.6685,0.0,0.0,0.0,0.0,50861.316,735.6685,49751.574,49676.203125
5149,2021-08-03 12:00:00,408.66666,,254.33333,12.6016,4.59042,0.2,38.82356,5.694383,48.38236,0.0,,408.66666,163.49898,260.5968,0.15551001,163.49898,260.5968,0.15551001,159.36516,248.26717,0.0,399.47968,399.47968,46160.992,32.11885,45953.848,44784.004,43088.19,0.0,0.0,43016.902,740.5345,0.0,0.0,0.0,0.0,43016.902,740.5345,42050.29,41996.171875
5150,2021-08-03 13:00:00,415.96667,,232.8,13.20798,4.3,0.2,38.07828,347.41223,50.585896,0.0,,415.96667,188.56696,236.02135,0.15828788,188.56696,236.02135,0.15828788,183.14565,224.85445,0.0,399.84012,399.84012,46201.844,33.00269,45995.445,44680.24,43313.145,0.0,0.0,43240.168,734.0633,0.0,0.0,0.0,0.0,43240.168,734.0633,42276.93,42222.3125
5151,2021-08-03 14:00:00,368.91666,,211.8,13.43779,4.5,0.2,33.590027,330.61508,56.50112,0.0,,368.91666,156.74011,212.31418,0.14038393,156.74011,212.31418,0.14038393,150.37761,202.26895,0.0,345.59363,345.59363,39934.957,30.391956,39613.79,38847.207,37452.582,0.0,0.0,37399.035,741.9099,0.0,0.0,0.0,0.0,37399.035,741.9099,36543.586,36502.8359375
5152,2021-08-03 15:00:00,298.28333,,164.95,13.44128,4.25167,0.2,26.153666,316.48077,65.11399,0.0,,298.28333,127.2938,163.27893,0.11350581,127.2938,163.27893,0.11350581,118.53379,155.5537,0.0,268.60574,268.60574,31038.34,26.768301,30559.623,30362.66,29144.33,0.0,0.0,29112.852,750.80676,0.0,0.0,0.0,0.0,29112.852,750.80676,28419.574,28394.953125
5153,2021-08-03 16:00:00,219.38333,,66.83333,12.96328,4.38125,0.2,16.678808,304.93173,75.49053,0.0,,219.38333,133.16742,64.70392,0.08348198,133.16742,64.70392,0.08348198,113.2497,61.642582,0.0,171.39444,171.39444,19805.621,21.41712,19159.533,19406.857,18741.113,0.0,0.0,18728.17,755.12506,0.0,0.0,0.0,0.0,18728.17,755.12506,18163.613,18153.521484375
5154,2021-08-03 17:00:00,37.13333,,32.25,11.90255,5.56667,0.2,5.8779426,295.3338,86.97872,0.0,,37.13333,2.5132887,30.45065,0.014130353,2.5132887,30.45065,0.014130353,0.25473797,29.009935,0.0,28.67938,28.67938,3314.031,13.242852,2737.863,2853.465,2746.0623,0.0,0.0,2745.7551,716.53253,0.0,0.0,0.0,0.0,2745.7551,716.53253,2570.5574,2570.35546875
5155,2021-08-03 18:00:00,0.0,,0.0,11.21931,6.22,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5156,2021-08-03 19:00:00,0.0,,0.0,10.61879,6.62833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5157,2021-08-03 20:00:00,0.0,,0.0,10.01827,5.71458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5158,2021-08-03 21:00:00,0.0,,0.0,9.41774,6.18625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5159,2021-08-03 22:00:00,0.0,,0.0,8.81722,5.69375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5160,2021-08-03 23:00:00,0.0,,0.0,8.24927,5.13625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5161,2021-08-04 00:00:00,0.0,,0.0,7.88599,5.68875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5162,2021-08-04 01:00:00,0.0,,0.0,7.56983,4.78083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5163,2021-08-04 02:00:00,0.0,,0.0,7.253,4.69667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5164,2021-08-04 03:00:00,0.0,,0.0,7.04634,5.03083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5165,2021-08-04 04:00:00,0.0,,0.0,6.95145,3.46,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5166,2021-08-04 05:00:00,0.0,,0.0,6.87841,3.08625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5167,2021-08-04 06:00:00,0.0,,0.0,6.7995,3.43542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5168,2021-08-04 07:00:00,0.95,,0.95,6.7808,3.60875,0.2,-1.1551067,70.05169,86.23191,0.0,,0.95,0.0,0.9613275,0.00036150368,0.0,0.9613275,0.0,0.0,0.91584414,0.0,0.8975273,0.8975273,103.71147,6.826653,7.7154517,7.589958,7.562669,0.0,0.0,7.562561,105.435455,0.0,0.0,0.0,7.562561,0.0,580.0,0.0,0.0
5169,2021-08-04 08:00:00,10.9,,10.9,6.87094,4.175,0.2,10.235613,61.316128,74.76573,0.0,,10.9,0.0,10.4400015,0.004147779,0.0,10.4400015,0.004147779,0.0,9.9460535,0.0,9.747132,9.747132,1126.3187,7.3562393,700.4367,728.4312,706.63257,0.0,0.0,706.60986,679.20953,0.0,0.0,0.0,0.0,706.60986,679.20953,661.00543,660.9921264648438
5170,2021-08-04 09:00:00,25.63333,,25.63333,7.11191,3.6525,0.2,20.63014,51.06444,64.43275,0.0,,25.63333,0.0,25.102428,0.009754256,0.0,25.102428,0.009754256,0.0,23.914755,0.0,23.43646,23.43646,2708.18,8.30686,2162.0037,2287.2668,2215.143,0.0,0.0,2214.9482,726.6417,0.0,0.0,0.0,0.0,2214.9482,726.6417,2066.635,2066.504150390625
5171,2021-08-04 10:00:00,38.5,,38.5,7.37436,3.80958,0.2,29.462452,38.58221,55.900925,0.0,,38.5,0.0,37.94867,0.014650412,0.0,37.94867,0.014650412,0.0,36.153202,0.0,35.430138,35.430138,4094.1777,9.167964,3486.864,3687.071,3551.3152,0.0,0.0,3550.833,740.7894,0.0,0.0,0.0,0.0,3550.833,740.7894,3322.791,3322.45458984375
5172,2021-08-04 11:00:00,53.81667,,53.81667,7.67314,4.12417,0.2,35.926376,23.351135,50.12339,0.0,,53.81667,0.0,53.22607,0.020478867,0.0,53.22607,0.020478867,0.0,50.707783,0.0,49.693626,49.693626,5742.2573,10.153062,5088.3657,5366.2,5175.7812,0.0,0.0,5174.7812,749.36163,0.0,0.0,0.0,0.0,5174.7812,749.36163,4867.503,4866.7822265625
5173,2021-08-04 12:00:00,63.9,,63.9,8.08772,3.96542,0.2,39.090187,5.696261,48.1168,0.0,,63.9,0.0,63.29467,0.024315879,0.0,63.29467,0.024315879,0.0,60.300007,0.0,59.094006,59.094006,6828.4478,11.058139,6154.299,6470.4053,6202.252,0.0,0.0,6200.8306,756.05994,0.0,0.0,0.0,0.0,6200.8306,756.05994,5851.873,5850.8271484375
5174,2021-08-04 13:00:00,376.63333,,262.56668,9.30984,3.44375,0.2,38.3352,347.32056,50.338245,0.0,,376.63333,117.37559,264.64062,0.14332035,117.37559,264.64062,0.14332035,114.04932,252.11967,0.0,358.8456,358.8456,41465.31,27.780834,41172.094,40758.473,39009.758,0.0,0.0,38953.52,752.314,0.0,0.0,0.0,0.0,38953.52,752.314,38055.492,38011.20703125
5175,2021-08-04 14:00:00,333.46667,,233.8,9.89667,2.59292,0.2,33.82107,330.45413,56.285355,0.0,,333.46667,99.390175,233.49123,0.12689413,99.390175,233.49123,0.12689413,95.40653,222.44405,0.0,311.49356,311.49356,35993.906,26.563171,35601.594,35399.434,34067.254,0.0,0.0,34024.184,752.6345,0.0,0.0,0.0,0.0,34024.184,752.6345,33228.938,33195.328125
5176,2021-08-04 15:00:00,244.96667,,177.5,10.60503,2.2025,0.2,26.353231,316.28262,64.93191,0.0,,244.96667,64.39524,175.48701,0.09321722,64.39524,175.48701,0.09321722,60.01576,167.18419,0.0,222.65594,222.65594,25729.455,22.731783,25164.775,25367.338,24502.277,0.0,0.0,24480.094,754.6974,0.0,0.0,0.0,0.0,24480.094,754.6974,23857.365,23840.0390625
5177,2021-08-04 16:00:00,144.33333,,121.85,10.82152,1.95083,0.2,16.84916,304.71643,75.33755,0.0,,144.33333,19.634329,122.701744,0.054923188,19.634329,122.701744,0.054923188,16.737644,116.89635,0.0,130.96132,130.96132,15133.244,18.036354,14442.342,14809.277,14164.602,0.0,0.0,14157.271,760.51575,0.0,0.0,0.0,0.0,14157.271,760.51575,13654.444,13648.751953125
5178,2021-08-04 17:00:00,43.6,,35.95,10.61636,2.08375,0.2,6.0244346,295.1086,86.84866,0.0,,43.6,4.0070205,33.80251,0.016591117,4.0070205,33.80251,0.016591117,0.56286865,32.20321,0.0,32.110756,32.110756,3710.6052,12.374718,3117.7014,3260.2651,3120.091,0.0,0.0,3119.7024,725.1293,0.0,0.0,0.0,0.0,3119.7024,725.1293,2920.9536,2920.693603515625
5179,2021-08-04 18:00:00,0.0,,0.0,10.13319,2.63625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5180,2021-08-04 19:00:00,0.0,,0.0,9.57964,2.36458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5181,2021-08-04 20:00:00,0.0,,0.0,8.99245,2.34833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5182,2021-08-04 21:00:00,0.0,,0.0,8.40027,2.58792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5183,2021-08-04 22:00:00,0.0,,0.0,7.8081,2.21625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5184,2021-08-04 23:00:00,0.0,,0.0,7.2053,1.69458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5185,2021-08-05 00:00:00,0.0,,0.0,6.5324,0.65583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5186,2021-08-05 01:00:00,0.0,,0.0,5.82244,0.53375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5187,2021-08-05 02:00:00,0.0,,0.0,5.14916,1.21042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5188,2021-08-05 03:00:00,0.0,,0.0,4.73092,0.91625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5189,2021-08-05 04:00:00,0.0,,0.0,4.37032,0.63625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5190,2021-08-05 05:00:00,0.0,,0.0,4.09492,1.06125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5191,2021-08-05 06:00:00,0.0,,0.0,3.86973,0.9725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5192,2021-08-05 07:00:00,2.2,,2.2,4.11536,1.65875,0.2,-0.9813938,70.25899,86.06141,0.0,,2.2,0.0,2.2100544,0.00083716644,0.0,2.2100544,0.0,0.0,2.10549,0.0,2.0633802,2.0633802,238.42622,4.230555,40.55701,39.803177,39.713486,0.0,0.0,39.71288,234.56047,0.0,0.0,0.0,39.71288,0.0,580.0,0.0,0.0
5193,2021-08-05 08:00:00,136.21667,,42.31667,6.01088,1.77333,0.2,10.427358,61.51026,74.57441,0.0,,136.21667,137.99832,50.023384,0.051834557,137.99832,50.023384,0.051834557,118.957405,47.656624,0.0,163.28175,163.28175,18867.846,15.079233,18210.979,18862.482,18256.37,0.0,0.0,18244.693,771.67725,0.0,0.0,0.0,0.0,18244.693,771.67725,17676.223,17666.677734375
5194,2021-08-05 09:00:00,314.91666,,49.68333,8.53467,2.17167,0.2,20.844465,51.24149,64.21599,0.0,,314.91666,324.22897,54.768833,0.119835295,324.22897,54.768833,0.119835295,303.171,52.17755,0.0,348.24158,348.24158,40241.027,27.527954,39925.43,39561.535,38105.816,0.0,0.0,38051.473,750.4711,0.0,0.0,0.0,0.0,38051.473,750.4711,37173.953,37131.8671875
5195,2021-08-05 10:00:00,474.88333,,52.73333,11.04652,2.38875,0.2,29.701956,38.7281,55.65673,0.0,,474.88333,480.6487,56.939846,0.18070744,480.6487,56.939846,0.18070744,462.08176,54.24585,0.0,506.00107,506.00107,58470.22,38.37285,58480.824,55688.914,53454.617,0.0,0.0,53341.12,725.8136,0.0,0.0,0.0,0.0,53341.12,725.8136,52201.535,52118.13671875
5196,2021-08-05 11:00:00,588.56665,,78.38333,13.26366,2.13458,0.2,36.188164,23.438911,49.85739,0.0,,588.56665,557.06226,82.992546,0.22396737,557.06226,82.992546,0.22396737,541.7117,79.06591,0.0,608.362,608.362,70298.12,46.500095,70484.586,65058.664,63049.793,0.0,0.0,62879.5,698.6576,0.0,0.0,0.0,0.0,62879.5,698.6576,61586.953,61471.27734375
5197,2021-08-05 12:00:00,639.5333,,65.68333,15.00543,3.10458,0.2,39.361618,5.695496,47.84666,0.0,,639.5333,607.2419,68.812454,0.24336173,607.2419,68.812454,0.24336173,592.36285,65.556725,0.0,644.76117,644.76117,74506.4,48.709602,74741.53,68382.08,65824.24,0.0,0.0,65637.734,696.9494,0.0,0.0,0.0,0.0,65637.734,696.9494,64290.617,64164.73046875
5198,2021-08-05 13:00:00,625.9,,85.71667,16.1864,3.62583,0.2,38.596096,347.22397,50.087074,0.0,,625.9,555.5935,88.43633,0.23817384,555.5935,88.43633,0.23817384,540.0772,84.25214,0.0,611.8428,611.8428,70700.66,47.420177,70892.21,65196.81,62447.387,0.0,0.0,62278.14,694.7237,0.0,0.0,0.0,0.0,62278.14,694.7237,61004.92,60891.5078125
5199,2021-08-05 14:00:00,553.9167,,59.83333,16.77787,2.97042,0.2,34.055004,330.28726,56.067238,0.0,,553.9167,492.52264,61.205147,0.21078202,492.52264,61.205147,0.21078202,473.0333,58.309345,0.0,520.71576,520.71576,60170.71,44.16437,60209.4,56078.38,54499.12,0.0,0.0,54373.973,704.8138,0.0,0.0,0.0,0.0,54373.973,704.8138,53248.465,53162.0625
5200,2021-08-05 15:00:00,426.73334,,53.65,16.72688,2.03,0.2,26.554707,316.07846,64.748405,0.0,,426.73334,356.0102,54.123856,0.16238491,356.0102,54.123856,0.16238491,332.08362,51.56309,0.0,375.9738,375.9738,43445.008,37.3653,43188.066,41270.332,39880.375,0.0,0.0,39816.773,723.0416,0.0,0.0,0.0,0.0,39816.773,723.0416,38932.73,38886.484375
5201,2021-08-05 16:00:00,251.26666,,45.1,15.8246,1.77667,0.2,17.020727,304.4955,75.183754,0.0,,251.26666,180.1084,43.84516,0.09561455,180.1084,43.84516,0.09561455,153.89786,41.77071,0.0,191.75519,191.75519,22158.244,26.472694,21542.072,21424.238,20633.768,0.0,0.0,20617.691,743.51666,0.0,0.0,0.0,0.0,20617.691,743.51666,20046.111,20033.912109375
5202,2021-08-05 17:00:00,75.96667,,34.65,14.27001,1.53875,0.2,6.1717124,294.87814,86.71815,0.0,,75.96667,22.000942,31.094643,0.028907612,22.000942,31.094643,0.028907612,3.885457,29.62346,0.0,32.838737,32.838737,3794.6436,16.11338,3198.447,3302.1064,3168.0098,0.0,0.0,3167.6006,717.9599,0.0,0.0,0.0,0.0,3167.6006,717.9599,2969.2534,2968.984375
5203,2021-08-05 18:00:00,0.0,,0.0,12.69589,1.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5204,2021-08-05 19:00:00,0.0,,0.0,11.90535,1.35958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5205,2021-08-05 20:00:00,0.0,,0.0,11.25146,2.01042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5206,2021-08-05 21:00:00,0.0,,0.0,10.59756,1.69208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5207,2021-08-05 22:00:00,0.0,,0.0,9.94367,1.22583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5208,2021-08-05 23:00:00,0.0,,0.0,9.30751,1.49667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5209,2021-08-06 00:00:00,0.0,,0.0,8.78144,1.86042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5210,2021-08-06 01:00:00,0.0,,0.0,8.27419,1.92667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5211,2021-08-06 02:00:00,0.0,,0.0,7.79756,1.56458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5212,2021-08-06 03:00:00,0.0,,0.0,7.51108,1.56042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5213,2021-08-06 04:00:00,0.0,,0.0,7.26759,1.875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5214,2021-08-06 05:00:00,0.0,,0.0,7.08761,1.61292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5215,2021-08-06 06:00:00,0.0,,0.0,6.94246,1.83625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5216,2021-08-06 07:00:00,1.13333,,1.13333,7.09031,1.74042,0.2,-0.8030465,70.468575,85.886375,0.0,,1.13333,0.0,1.1391222,0.0004312663,0.0,1.1391222,0.0,0.0,1.0852269,0.0,1.0635223,1.0635223,122.89432,7.1494646,10.827153,10.65407,10.622526,0.0,0.0,10.622368,122.38366,0.0,0.0,0.0,10.622368,0.0,580.0,0.0,0.0
5217,2021-08-06 08:00:00,94.33333,,68.26667,8.21861,1.22917,0.2,10.623792,61.70656,74.37847,0.0,,94.33333,38.073853,75.053276,0.03589668,38.073853,75.053276,0.03589668,32.908024,71.50228,0.0,102.3221,102.3221,11823.833,14.043839,11119.08,11565.081,11085.627,0.0,0.0,11081.2295,765.9915,0.0,0.0,0.0,0.0,11081.2295,765.9915,10646.2705,10642.794921875
5218,2021-08-06 09:00:00,241.4,,111.58333,9.8173,0.9,0.2,21.063608,51.42041,63.994427,0.0,,241.4,158.3711,121.12203,0.09185999,158.3711,121.12203,0.09185999,148.22966,115.39137,0.0,258.3486,258.3486,29852.744,24.74711,29354.064,29377.088,28411.592,0.0,0.0,28381.877,752.8421,0.0,0.0,0.0,0.0,28381.877,752.8421,27701.908,27678.462890625
5219,2021-08-06 10:00:00,322.91666,,178.81667,11.20227,1.07583,0.2,29.946442,38.875164,55.407543,0.0,,322.91666,163.88673,187.00241,0.122879535,163.88673,187.00241,0.122879535,157.64769,178.15475,0.0,329.0864,329.0864,38027.65,30.068434,37671.855,36985.223,35743.605,0.0,0.0,35694.715,740.83954,0.0,0.0,0.0,0.0,35694.715,740.83954,34875.32,34838.171875
5220,2021-08-06 11:00:00,365.3,,278.81668,12.24446,0.65333,0.2,36.454987,23.526361,49.586395,0.0,,365.3,94.35887,286.12686,0.13900767,94.35887,286.12686,0.13900767,91.799416,272.58932,0.0,357.10098,357.10098,41263.656,33.11403,40966.742,39774.258,38279.918,0.0,0.0,38223.176,735.89276,0.0,0.0,0.0,0.0,38223.176,735.89276,37357.14,37314.51171875
5221,2021-08-06 12:00:00,343.43332,,277.46667,12.85765,0.40167,0.2,39.63777,5.692051,47.572025,0.0,,343.43332,69.7649,282.77188,0.13068675,69.7649,282.77188,0.13068675,68.082794,269.39307,0.0,330.72635,330.72635,38217.13,32.408432,37864.812,36854.53,35246.887,0.0,0.0,35199.43,740.58405,0.0,0.0,0.0,0.0,35199.43,740.58405,34390.51,34354.5
5222,2021-08-06 13:00:00,277.16666,,237.71667,13.05513,0.23792,0.2,38.860874,347.1225,49.83248,0.0,,277.16666,40.556164,240.73502,0.105470285,40.556164,240.73502,0.105470285,39.440205,229.3451,0.0,263.4096,263.4096,30437.611,28.742954,29948.734,29542.379,28504.951,0.0,0.0,28474.02,741.5163,0.0,0.0,0.0,0.0,28474.02,741.5163,27801.4,27777.78515625
5223,2021-08-06 14:00:00,206.93333,,199.88333,12.8921,0.275,0.2,34.291718,330.1144,55.846878,0.0,,206.93333,7.024972,198.38966,0.07874438,7.024972,198.38966,0.07874438,6.750562,189.00325,0.0,191.83873,191.83873,22167.184,24.298134,21551.094,21603.64,20732.877,0.0,0.0,20716.822,750.2385,0.0,0.0,0.0,0.0,20716.822,750.2385,20141.436,20129.126953125
5224,2021-08-06 15:00:00,123.28333,,123.28333,12.33723,0.225,0.2,26.758,315.86835,64.56357,0.0,,123.28333,0.0,122.06225,0.046913028,0.0,122.06225,0.046913028,0.0,116.28711,0.0,113.96137,113.96137,13168.661,19.128391,12467.152,12735.482,12306.879,0.0,0.0,12301.255,749.79944,0.0,0.0,0.0,0.0,12301.255,749.79944,11843.305,11839.037109375
5225,2021-08-06 16:00:00,23.45,,23.45,11.47414,0.28708,0.2,17.193432,304.26898,75.02923,0.0,,23.45,0.0,23.386068,0.008923433,0.0,23.386068,0.008923433,0.0,22.279602,0.0,21.83401,21.83401,2522.9497,12.771598,1987.204,2071.2769,2004.195,0.0,0.0,2004.0277,710.3341,0.0,0.0,0.0,0.0,2004.0277,710.3341,1873.0908,1872.9837646484375
5226,2021-08-06 17:00:00,21.66667,,21.65,10.55589,0.27583,0.2,6.3197184,294.64243,86.58723,0.0,,21.66667,0.009015078,21.627947,0.008244822,0.009015078,21.627947,0.008244822,0.0018938166,20.604664,0.0,20.194426,20.194426,2333.5808,11.756532,1809.2102,1890.7406,1833.7732,0.0,0.0,1833.6324,708.53534,0.0,0.0,0.0,0.0,1833.6324,708.53534,1713.3127,1713.2232666015625
5227,2021-08-06 18:00:00,0.0,,0.0,10.0114,0.12583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5228,2021-08-06 19:00:00,0.0,,0.0,9.32508,0.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5229,2021-08-06 20:00:00,0.0,,0.0,8.71072,0.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5230,2021-08-06 21:00:00,0.0,,0.0,8.03027,0.12417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5231,2021-08-06 22:00:00,0.0,,0.0,7.33467,0.34667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5232,2021-08-06 23:00:00,0.0,,0.0,6.63917,0.78625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5233,2021-08-07 00:00:00,0.0,,0.0,5.94017,0.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5234,2021-08-07 01:00:00,0.0,,0.0,5.21598,0.81292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5235,2021-08-07 02:00:00,0.0,,0.0,4.52941,0.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5236,2021-08-07 03:00:00,0.0,,0.0,4.1034,0.90875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5237,2021-08-07 04:00:00,0.0,,0.0,3.73628,1.22667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5238,2021-08-07 05:00:00,0.0,,0.0,3.45619,0.73708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5239,2021-08-07 06:00:00,0.0,,0.0,3.23035,1.44333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5240,2021-08-07 07:00:00,2.88333,,2.88333,3.47167,1.98625,0.2,-0.62011915,70.68039,85.70687,0.0,,2.88333,0.0,2.8780475,0.0010971942,0.0,2.8780475,0.0,0.0,2.7418783,0.0,2.6870408,2.6870408,310.5011,3.6194644,68.63289,67.32087,67.14075,0.0,0.0,67.13974,305.60574,0.0,0.0,0.0,55.26433,11.875405,579.9995,11.281872,11.281867980957031
5241,2021-08-07 08:00:00,124.3,,74.31667,5.18233,1.89917,0.2,10.824849,61.90498,74.17797,0.0,,124.3,72.56355,83.526215,0.047299903,72.56355,83.526215,0.047299903,62.884655,79.57433,0.0,139.6098,139.6098,16132.464,12.891721,15449.09,16126.193,15602.207,0.0,0.0,15593.672,774.1168,0.0,0.0,0.0,0.0,15593.672,774.1168,15058.54,15051.623046875
5242,2021-08-07 09:00:00,277.15,,90.15,7.38539,2.465,0.2,21.287498,51.60118,63.768147,0.0,,277.15,227.6693,99.6565,0.105463944,227.6693,99.6565,0.105463944,213.29858,94.941444,0.0,302.07523,302.07523,34906.984,23.64231,34495.414,34655.793,33358.562,0.0,0.0,33318.38,760.6668,0.0,0.0,0.0,0.0,33318.38,760.6668,32531.158,32498.78515625
5243,2021-08-07 10:00:00,421.28333,,113.46667,9.61751,3.78542,0.2,30.195833,39.02339,55.15345,0.0,,421.28333,349.69275,123.0193,0.16031103,349.69275,123.0193,0.16031103,336.5767,117.19888,0.0,444.70007,444.70007,51386.918,32.154625,51274.63,49965.035,47742.22,0.0,0.0,47655.633,743.67633,0.0,0.0,0.0,0.0,47655.633,743.67633,46594.88,46528.55859375
5244,2021-08-07 11:00:00,532.76666,,119.35,11.64933,2.92042,0.2,36.726772,23.613478,49.31048,0.0,,532.76666,450.72098,127.580124,0.2027338,450.72098,127.580124,0.2027338,438.69043,121.54392,0.0,549.02966,549.02966,63442.227,40.590736,63532.375,59997.05,57769.992,0.0,0.0,57635.0,719.37854,0.0,0.0,0.0,0.0,57635.0,719.37854,56417.426,56320.3046875
5245,2021-08-07 12:00:00,585.9,,129.18333,13.27518,2.38875,0.2,39.918568,5.685891,47.292988,0.0,,585.9,482.73148,135.78186,0.22295263,482.73148,135.78186,0.22295263,471.28146,129.3576,0.0,588.6263,588.6263,68018.24,45.06364,68174.805,63281.58,61487.633,0.0,0.0,61327.938,703.4335,0.0,0.0,0.0,0.0,61327.938,703.4335,60059.598,59949.328125
5246,2021-08-07 13:00:00,563.7,,135.56667,14.35203,2.63125,0.2,39.12944,347.01602,49.57456,0.0,,563.7,439.92664,139.99614,0.21450487,439.92664,139.99614,0.21450487,428.00198,133.3725,0.0,550.147,550.147,63573.34,43.73642,63665.58,59397.574,57591.11,0.0,0.0,57452.496,706.22015,0.0,0.0,0.0,0.0,57452.496,706.22015,56260.406,56164.0078125
5247,2021-08-07 14:00:00,507.26666,,101.8,14.91334,3.49917,0.2,34.531116,329.93555,55.624374,0.0,,507.26666,403.86597,103.62475,0.19303028,403.86597,103.62475,0.19303028,388.29462,98.72195,0.0,477.2762,477.2762,55151.043,39.418488,55105.19,52264.527,50435.023,0.0,0.0,50332.867,720.9309,0.0,0.0,0.0,0.0,50332.867,720.9309,49254.426,49180.171875
5248,2021-08-07 15:00:00,392.16666,,87.28333,14.89737,3.0475,0.2,26.96302,315.65228,64.377495,0.0,,392.16666,290.77914,86.937164,0.14923126,290.77914,86.937164,0.14923126,271.69733,82.8239,0.0,347.43082,347.43082,40147.207,33.10616,39829.91,38671.625,37134.29,0.0,0.0,37080.62,735.7499,0.0,0.0,0.0,0.0,37080.62,735.7499,36237.797,36197.73046875
5249,2021-08-07 16:00:00,226.63333,,72.58333,14.07557,4.07167,0.2,17.3672,304.03693,74.87403,0.0,,226.63333,134.66956,70.302315,0.08624083,134.66956,70.302315,0.08624083,115.59854,66.9761,0.0,178.92314,178.92314,20675.295,23.025944,20039.791,20181.898,19405.344,0.0,0.0,19391.312,750.7423,0.0,0.0,0.0,0.0,19391.312,750.7423,18823.55,18812.69921875
5250,2021-08-07 17:00:00,71.1,,35.75,12.66609,3.53167,0.2,6.4683957,294.40155,86.45595,0.0,,71.1,19.397202,32.151386,0.027055696,19.397202,32.151386,0.027055696,4.6775885,30.630205,0.0,34.60164,34.60164,3998.362,14.4400425,3394.48,3525.3232,3402.476,0.0,0.0,3402.0146,725.1374,0.0,0.0,0.0,0.0,3402.0146,725.1374,3188.4983,3188.188232421875
5251,2021-08-07 18:00:00,0.0,,0.0,11.23992,2.83,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5252,2021-08-07 19:00:00,0.0,,0.0,10.57553,2.3525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5253,2021-08-07 20:00:00,0.0,,0.0,10.04414,2.18875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5254,2021-08-07 21:00:00,0.0,,0.0,9.51276,2.2675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5255,2021-08-07 22:00:00,0.0,,0.0,8.98137,3.85042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5256,2021-08-07 23:00:00,0.0,,0.0,8.46746,5.00125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5257,2021-08-08 00:00:00,0.0,,0.0,8.07171,6.34667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5258,2021-08-08 01:00:00,0.0,,0.0,7.75524,5.69625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5259,2021-08-08 02:00:00,0.0,,0.0,7.47257,4.8025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5260,2021-08-08 03:00:00,0.0,,0.0,7.33496,4.80583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5261,2021-08-08 04:00:00,0.0,,0.0,7.23014,3.44542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5262,2021-08-08 05:00:00,0.0,,0.0,7.17377,3.23625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5263,2021-08-08 06:00:00,0.0,,0.0,7.17134,3.36458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5264,2021-08-08 07:00:00,10.93333,,9.15,7.58271,3.12958,0.2,-0.43266922,70.89437,85.52295,0.0,,10.93333,1.6000738,9.027838,0.004160462,0.0,9.027838,0.0,0.0,8.600703,0.0,8.428689,8.428689,973.94995,8.022809,565.9075,583.48566,569.89166,0.0,0.0,569.8765,674.2744,0.0,0.0,0.0,0.0,569.8765,674.2744,533.32684,533.3181762695312
5265,2021-08-08 08:00:00,128.08333,,52.21667,8.89961,5.17208,0.2,11.030464,62.105476,73.97298,0.0,,128.08333,109.47566,60.399944,0.048739575,109.47566,60.399944,0.048739575,95.123405,57.54224,0.0,149.61234,149.61234,17287.98,16.01826,16614.828,17155.336,16524.732,0.0,0.0,16514.95,766.5226,0.0,0.0,0.0,0.0,16514.95,766.5226,15969.867,15962.103515625
5266,2021-08-08 09:00:00,294.36667,,76.98333,10.67109,6.34333,0.2,21.51606,51.78378,63.53722,0.0,,294.36667,264.1211,85.80004,0.112015404,264.1211,85.80004,0.112015404,247.69167,81.74058,0.0,322.8436,322.8436,37305.96,25.234999,36937.156,36902.227,35622.914,0.0,0.0,35576.4,755.2484,0.0,0.0,0.0,0.0,35576.4,755.2484,34745.902,34709.125
5267,2021-08-08 10:00:00,496.41666,,55.85,12.69417,6.69292,0.2,30.450047,39.17277,54.894524,0.0,,496.41666,499.93903,60.205967,0.18890153,499.93903,60.205967,0.18890153,481.46933,57.357437,0.0,528.05023,528.05023,61019.613,36.139317,61071.99,58652.746,56340.07,0.0,0.0,56216.27,731.7633,0.0,0.0,0.0,0.0,56216.27,731.7633,55008.355,54915.91015625
5268,2021-08-08 11:00:00,638.1,,94.88333,14.5054,5.5025,0.2,37.003433,23.700247,49.02972,0.0,,638.1,591.77844,100.10307,0.24281631,591.77844,100.10307,0.24281631,576.23944,95.36689,0.0,658.1742,658.1742,76052.91,45.354446,76304.0,70745.12,68182.25,0.0,0.0,67986.38,704.8683,0.0,0.0,0.0,0.0,67986.38,704.8683,66576.36,66441.4921875
5269,2021-08-08 12:00:00,509.21667,,224.25,15.2984,6.44958,0.2,40.203915,5.676983,47.009632,0.0,,509.21667,301.0206,231.8651,0.19377232,301.0206,231.8651,0.19377232,293.99863,220.89485,0.0,504.5956,504.5956,58309.49,37.951607,58317.547,55625.168,53784.117,0.0,0.0,53668.19,723.439,0.0,0.0,0.0,0.0,53668.19,723.439,52526.09,52441.94140625
5270,2021-08-08 13:00:00,223.68333,,205.06667,14.80192,7.93125,0.2,39.401703,346.9045,49.31341,0.0,,223.68333,19.120163,207.00319,0.085118264,19.120163,207.00319,0.085118264,18.609722,197.20923,0.0,211.50258,211.50258,24440.295,23.678047,23856.281,23967.736,23151.01,0.0,0.0,23131.096,751.7315,0.0,0.0,0.0,0.0,23131.096,751.7315,22528.816,22513.283203125
5271,2021-08-08 14:00:00,43.68333,,43.68333,13.62162,8.09583,0.2,34.773106,329.7507,55.399822,0.0,,43.68333,0.0,43.310413,0.016622826,0.0,43.310413,0.016622826,0.0,41.261265,0.0,40.43604,40.43604,4672.543,15.305939,4046.283,4190.8203,4053.868,0.0,0.0,4053.2134,727.54486,0.0,0.0,0.0,0.0,4053.2134,727.54486,3806.5354,3806.0947265625
5272,2021-08-08 15:00:00,33.58333,,33.58333,12.53887,9.11667,0.2,27.16968,315.43027,64.19026,0.0,,33.58333,0.0,33.3502,0.0127794705,0.0,33.3502,0.0127794705,0.0,31.7723,0.0,31.136854,31.136854,3597.971,13.776978,3009.6372,3132.025,3013.5896,0.0,0.0,3013.224,723.0283,0.0,0.0,0.0,0.0,3013.224,723.0283,2821.0095,2820.766845703125
5273,2021-08-08 16:00:00,20.13333,,20.13333,11.7056,9.91833,0.2,17.541962,303.79935,74.71823,0.0,,20.13333,0.0,20.08963,0.00766134,0.0,20.08963,0.00766134,0.0,19.139128,0.0,18.756346,18.756346,2167.3872,12.424702,1653.7037,1723.2927,1666.8438,0.0,0.0,1666.7251,702.114,0.0,0.0,0.0,0.0,1666.7251,702.114,1558.0555,1557.981201171875
5274,2021-08-08 17:00:00,6.58333,,6.58333,10.94785,10.49042,0.2,6.6176906,294.15558,86.324356,0.0,,6.58333,0.0,6.73667,0.0025051557,0.0,6.73667,0.0025051557,0.0,6.4179373,0.0,6.2895784,6.2895784,726.7845,11.182791,353.86832,356.86963,348.97437,0.0,0.0,348.96814,640.8363,0.0,0.0,0.0,0.0,348.96814,640.8363,328.27078,328.26751708984375
5275,2021-08-08 18:00:00,0.0,,0.0,10.20998,9.40667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5276,2021-08-08 19:00:00,0.0,,0.0,9.91337,9.28458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5277,2021-08-08 20:00:00,0.0,,0.0,9.58017,9.60417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5278,2021-08-08 21:00:00,0.0,,0.0,9.20883,8.48,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5279,2021-08-08 22:00:00,0.0,,0.0,8.83433,8.63542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5280,2021-08-08 23:00:00,0.0,,0.0,8.41799,8.90542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5281,2021-08-09 00:00:00,0.0,,0.0,7.73441,10.32542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5282,2021-08-09 01:00:00,0.0,,0.0,6.96889,11.75917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5283,2021-08-09 02:00:00,0.0,,0.0,6.29416,14.21458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5284,2021-08-09 03:00:00,0.0,,0.0,5.86999,16.4475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5285,2021-08-09 04:00:00,0.0,,0.0,5.50173,14.66208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5286,2021-08-09 05:00:00,0.0,,0.0,5.22375,11.50792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5287,2021-08-09 06:00:00,0.0,,0.0,4.99725,10.27333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5288,2021-08-09 07:00:00,1.98333,,1.98333,5.17973,11.45292,0.2,-0.24075696,71.110466,85.33467,0.0,,1.98333,0.0,1.972905,0.0007547169,0.0,1.972905,0.0,0.0,1.8795608,0.0,1.8419696,1.8419696,212.84679,5.245587,32.35684,31.784876,31.709389,0.0,0.0,31.708908,209.8921,0.0,0.0,0.0,31.708908,0.0,580.0,0.0,0.0
5289,2021-08-09 08:00:00,107.6,,73.43333,6.58544,12.1225,0.2,11.240567,62.308014,73.76357,0.0,,107.6,49.00791,80.45758,0.04094505,49.00791,80.45758,0.04094505,42.694424,76.65089,0.0,116.958405,116.958405,13515.303,10.641632,12815.268,13484.092,12940.457,0.0,0.0,12934.656,778.4779,0.0,0.0,0.0,0.0,12934.656,778.4779,12448.57,12443.845703125
5290,2021-08-09 09:00:00,238.75,,138.85,8.41963,12.1275,0.2,21.749214,51.96818,63.301723,0.0,,238.75,121.13055,147.19315,0.09085158,121.13055,147.19315,0.09085158,113.70692,140.22899,0.0,248.8572,248.8572,28756.121,17.048193,28239.389,29035.834,27957.418,0.0,0.0,27930.242,776.09375,0.0,0.0,0.0,0.0,27930.242,776.09375,27240.787,27218.12890625
5291,2021-08-09 10:00:00,403.06668,,150.65,10.50543,11.94333,0.2,30.709005,39.323296,54.63085,0.0,,403.06668,286.10867,160.40541,0.15337904,286.10867,160.40541,0.15337904,275.70023,152.81615,0.0,419.94604,419.94604,48526.543,25.18864,48362.63,48324.78,46662.074,0.0,0.0,46582.9,757.5847,0.0,0.0,0.0,0.0,46582.9,757.5847,45524.42,45461.13671875
5292,2021-08-09 11:00:00,523.1333,,147.83333,12.47686,13.80583,0.2,37.28489,23.786661,48.744213,0.0,,523.1333,408.5337,157.03256,0.19906801,408.5337,157.03256,0.19906801,397.9837,149.60287,0.0,536.6348,536.6348,62008.855,29.715487,62076.684,61036.15,58440.914,0.0,0.0,58314.082,751.06573,0.0,0.0,0.0,0.0,58314.082,751.06573,57029.664,56930.53125
5293,2021-08-09 12:00:00,576.7,,165.1,14.05175,16.22833,0.2,40.493725,5.665295,46.72205,0.0,,576.7,434.52853,172.50896,0.21945176,434.52853,172.50896,0.21945176,424.56247,164.34703,0.0,577.1313,577.1313,66690.76,30.656366,66828.45,65488.48,63192.375,0.0,0.0,63041.523,744.6888,0.0,0.0,0.0,0.0,63041.523,744.6888,61666.816,61550.30859375
5294,2021-08-09 13:00:00,540.95,,175.0,15.05033,18.05833,0.2,39.677563,346.78796,49.04914,0.0,,540.95,375.66238,179.80046,0.2058478,375.66238,179.80046,0.2058478,365.787,171.29355,0.0,526.3389,526.3389,60822.46,28.983765,60871.65,60012.32,57629.69,0.0,0.0,57507.63,753.74445,0.0,0.0,0.0,0.0,57507.63,753.74445,56236.082,56140.17578125
5295,2021-08-09 14:00:00,473.0,,160.11667,15.49476,14.57833,0.2,35.017586,329.55978,55.17332,0.0,,473.0,311.3937,161.42899,0.17999078,311.3937,161.42899,0.17999078,299.70056,153.79128,0.0,444.422,444.422,51354.844,29.2781,51241.91,50459.86,48491.664,0.0,0.0,48404.19,750.0892,0.0,0.0,0.0,0.0,48404.19,750.0892,47320.227,47252.0703125
5296,2021-08-09 15:00:00,308.41666,,145.23334,15.22762,12.53083,0.2,27.377888,315.20233,64.00196,0.0,,308.41666,155.54796,143.94232,0.11736185,155.54796,143.94232,0.11736185,145.58253,137.13196,0.0,277.0602,277.0602,32014.441,24.659374,31552.367,31587.766,30449.533,0.0,0.0,30415.271,753.544,0.0,0.0,0.0,0.0,30415.271,753.544,29693.357,29666.453125
5297,2021-08-09 16:00:00,197.65,,102.11667,14.41291,12.22708,0.2,17.71764,303.55634,74.5619,0.0,,197.65,83.56394,98.90575,0.07521179,83.56394,98.90575,0.07521179,72.04627,94.22621,0.0,162.94704,162.94704,18829.484,20.037191,18172.287,18498.477,17586.664,0.0,0.0,17575.443,761.80634,0.0,0.0,0.0,0.0,17575.443,761.80634,17019.32,17010.537109375
5298,2021-08-09 17:00:00,55.0,,41.56667,13.13943,9.02417,0.2,6.767549,293.90457,86.19249,0.0,,55.0,7.569788,38.312927,0.02092916,7.569788,38.312927,0.02092916,2.2485352,36.500225,0.0,37.973785,37.973785,4387.9824,14.655766,3770.6074,3913.7622,3781.7144,0.0,0.0,3781.1455,726.1561,0.0,0.0,0.0,0.0,3781.1455,726.1561,3548.1785,3547.79345703125
5299,2021-08-09 18:00:00,0.0,,0.0,11.85512,7.25583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5300,2021-08-09 19:00:00,0.0,,0.0,10.99191,7.12833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5301,2021-08-09 20:00:00,0.0,,0.0,10.20157,6.14875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5302,2021-08-09 21:00:00,0.0,,0.0,9.41123,4.50458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5303,2021-08-09 22:00:00,0.0,,0.0,8.62089,2.47125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5304,2021-08-09 23:00:00,0.0,,0.0,7.84217,2.37583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5305,2021-08-10 00:00:00,0.0,,0.0,7.13231,1.96542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5306,2021-08-10 01:00:00,0.0,,0.0,6.41481,1.87333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5307,2021-08-10 02:00:00,0.0,,0.0,5.7358,2.29583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5308,2021-08-10 03:00:00,0.0,,0.0,5.31712,2.82,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5309,2021-08-10 04:00:00,0.0,,0.0,4.95729,3.44583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5310,2021-08-10 05:00:00,0.0,,0.0,4.68441,3.64042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5311,2021-08-10 06:00:00,0.0,,0.0,4.46908,3.1225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5312,2021-08-10 07:00:00,3.85,,3.85,4.7883,4.04833,0.2,-0.04444549,71.328606,85.1421,0.0,,3.85,0.0,3.817413,0.0014650412,0.0,3.817413,0.0,0.0,3.6367996,0.0,3.5640635,3.5640635,411.84174,4.966777,120.34474,118.19877,117.775925,0.0,0.0,117.77421,411.85526,0.0,0.0,0.0,23.519938,94.25427,579.9988,89.55639,89.55614471435547
5313,2021-08-10 08:00:00,150.5,,46.78333,6.87795,3.65708,0.2,11.455087,62.51255,73.54982,0.0,,150.5,147.88866,54.68348,0.057269793,147.88866,54.68348,0.057269793,129.1711,52.096237,0.0,177.64198,177.64198,20527.512,15.933457,19890.158,20537.928,19788.117,0.0,0.0,19774.285,771.1468,0.0,0.0,0.0,0.0,19774.285,771.1468,19193.602,19182.33984375
5314,2021-08-10 09:00:00,333.6,,48.7,9.5408,5.1475,0.2,21.986885,52.154366,63.061745,0.0,,333.6,344.7388,53.575043,0.12694487,344.7388,53.575043,0.12694487,323.9276,51.040245,0.0,367.4685,367.4685,42462.59,27.044746,42187.637,41874.785,40317.867,0.0,0.0,40257.35,752.32043,0.0,0.0,0.0,0.0,40257.35,752.32043,39332.594,39285.2734375
5315,2021-08-10 10:00:00,494.26666,,61.06667,12.14694,4.04542,0.2,30.972624,39.474964,54.362514,0.0,,494.26666,490.46268,65.711586,0.18808338,490.46268,65.711586,0.18808338,472.8972,62.60257,0.0,524.7898,524.7898,60640.76,38.430172,60687.06,57782.43,55322.36,0.0,0.0,55201.68,727.26086,0.0,0.0,0.0,0.0,55201.68,727.26086,54021.92,53932.3828125
5316,2021-08-10 11:00:00,605.2833,,63.73333,14.41937,3.8725,0.2,37.571056,23.872719,48.454037,0.0,,605.2833,589.045,67.57501,0.23032857,589.045,67.57501,0.23032857,574.0893,64.37783,0.0,625.6978,625.6978,72302.1,46.00394,72513.086,67062.87,64861.72,0.0,0.0,64682.977,701.28455,0.0,0.0,0.0,0.0,64682.977,701.28455,63348.312,63225.8671875
5317,2021-08-10 12:00:00,658.9667,,71.58333,16.21714,4.3225,0.2,40.787918,5.650797,46.430332,0.0,,658.9667,619.7306,74.840065,0.2507567,619.7306,74.840065,0.2507567,605.75934,71.29915,0.0,663.51733,663.51733,76671.19,49.03199,76928.87,70299.336,67946.875,0.0,0.0,67747.15,694.4523,0.0,0.0,0.0,0.0,67747.15,694.4523,66360.34,66225.6015625
5318,2021-08-10 13:00:00,651.18335,,71.3,17.46011,4.59333,0.2,39.956924,346.6663,48.781845,0.0,,651.18335,594.9773,73.64568,0.24779493,594.9773,73.64568,0.24779493,579.5788,70.16128,0.0,636.74524,636.74524,73580.516,48.565254,73805.61,67566.97,64537.625,0.0,0.0,64351.68,683.4012,0.0,0.0,0.0,0.0,64351.68,683.4012,63055.086,62934.00390625
5319,2021-08-10 14:00:00,576.18335,,63.53333,18.10295,5.72083,0.2,35.264454,329.36282,54.944977,0.0,,576.18335,509.99655,64.890144,0.21925516,509.99655,64.890144,0.21925516,491.09967,61.819992,0.0,541.86127,541.86127,62612.848,43.249287,62690.402,58600.87,56760.758,0.0,0.0,56626.19,708.1934,0.0,0.0,0.0,0.0,56626.19,708.1934,55448.094,55354.4609375
5320,2021-08-10 15:00:00,449.48334,,64.73333,18.09418,5.55,0.2,27.587555,314.9685,63.81267,0.0,,449.48334,366.6416,65.135185,0.17104198,366.6416,65.135185,0.17104198,343.4333,62.05344,0.0,397.377,397.377,45918.3,36.679287,45706.723,43796.875,42292.438,0.0,0.0,42221.355,725.7535,0.0,0.0,0.0,0.0,42221.355,725.7535,41287.668,41235.4765625
5321,2021-08-10 16:00:00,275.21667,,48.46667,17.20774,5.94667,0.2,17.894163,303.30792,74.40508,0.0,,275.21667,198.39307,47.116898,0.10472825,198.39307,47.116898,0.10472825,171.41397,44.887653,0.0,211.97559,211.97559,24494.605,26.944395,23911.393,23740.787,23041.338,0.0,0.0,23021.064,741.6186,0.0,0.0,0.0,0.0,23021.064,741.6186,22425.965,22410.560546875
5322,2021-08-10 17:00:00,89.48333,,40.31667,15.61972,6.37958,0.2,6.9179206,293.6486,86.0604,0.0,,89.48333,28.045307,36.677563,0.03405111,28.045307,36.677563,0.03405111,9.037549,34.942238,0.0,43.10019,43.10019,4980.4663,17.560823,4345.377,4465.093,4317.687,0.0,0.0,4316.9404,724.35724,0.0,0.0,0.0,0.0,4316.9404,724.35724,4059.6655,4059.164306640625
5323,2021-08-10 18:00:00,0.0,,0.0,13.94696,7.60792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5324,2021-08-10 19:00:00,0.0,,0.0,12.95392,7.35333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5325,2021-08-10 20:00:00,0.0,,0.0,12.0809,7.0775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5326,2021-08-10 21:00:00,0.0,,0.0,11.20789,6.71542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5327,2021-08-10 22:00:00,0.0,,0.0,10.33487,6.475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5328,2021-08-10 23:00:00,0.0,,0.0,9.47571,6.77,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5329,2021-08-11 00:00:00,0.0,,0.0,8.69803,7.42333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5330,2021-08-11 01:00:00,0.0,,0.0,7.90761,7.41833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5331,2021-08-11 02:00:00,0.0,,0.0,7.15827,9.12208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5332,2021-08-11 03:00:00,0.0,,0.0,6.69334,10.7625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5333,2021-08-11 04:00:00,0.0,,0.0,6.2927,11.56,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5334,2021-08-11 05:00:00,0.0,,0.0,5.98705,8.9875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5335,2021-08-11 06:00:00,0.0,,0.0,5.74435,8.97583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5336,2021-08-11 07:00:00,4.26667,,4.26667,6.05268,8.29292,0.2,0.1561992,71.548744,84.9453,0.0,,4.26667,0.0,4.224202,0.0016235968,0.0,4.224202,0.0016235968,0.0,4.0243425,0.0,3.9438555,3.9438555,455.7219,6.2154903,147.03735,144.6155,143.96518,0.0,0.0,143.96313,462.8041,0.0,0.0,0.0,13.9041,130.05904,579.99866,123.584305,123.5838394165039
5337,2021-08-11 08:00:00,150.41667,,46.38333,8.08179,7.99917,0.2,11.673946,62.719048,73.3318,0.0,,150.41667,147.47192,54.233547,0.057238083,147.47192,54.233547,0.057238083,129.13821,51.66759,0.0,177.1897,177.1897,20475.102,15.494964,19837.21,20513.959,19521.477,0.0,0.0,19508.117,775.1002,0.0,0.0,0.0,0.0,19508.117,775.1002,18927.215,18916.275390625
5338,2021-08-11 09:00:00,333.96667,,49.65,10.65739,8.37167,0.2,22.228989,52.34232,62.817364,0.0,,333.96667,343.32742,54.575546,0.1270844,343.32742,54.575546,0.1270844,322.9165,51.993412,0.0,367.41174,367.41174,42455.91,25.770643,42180.848,42057.758,39869.25,0.0,0.0,39811.9,762.3101,0.0,0.0,0.0,0.0,39811.9,762.3101,38885.402,38839.29296875
5339,2021-08-11 10:00:00,481.26666,,67.23333,13.13536,8.66125,0.2,31.240814,39.627777,54.089603,0.0,,481.26666,468.22522,72.22685,0.1831365,468.22522,72.22685,0.1831365,451.72092,68.80958,0.0,510.11987,510.11987,58945.484,33.844162,58964.17,57112.54,55401.71,0.0,0.0,55282.13,733.22046,0.0,0.0,0.0,0.0,55282.13,733.22046,54091.703,54002.48046875
5340,2021-08-11 11:00:00,589.8833,,93.98333,15.27275,8.76042,0.2,37.861843,23.958416,48.159275,0.0,,589.8833,538.9669,100.47185,0.22446841,538.9669,100.47185,0.22446841,525.5167,95.718216,0.0,608.81024,608.81024,70348.92,39.876713,70536.164,66802.64,64634.15,0.0,0.0,64464.207,716.7951,0.0,0.0,0.0,0.0,64464.207,716.7951,63107.36,62985.703125
5341,2021-08-11 12:00:00,640.5,,106.43333,16.94922,9.32875,0.2,41.0864,5.633461,46.13457,0.0,,640.5,563.13544,111.803535,0.24372959,563.13544,111.803535,0.24372959,550.66,106.51376,0.0,644.0303,644.0303,74419.46,42.312122,74654.195,70047.88,67385.125,0.0,0.0,67198.9,713.59625,0.0,0.0,0.0,0.0,67198.9,713.59625,65790.17,65658.3046875
5342,2021-08-11 13:00:00,624.9,,95.95,18.0733,10.33958,0.2,40.239697,346.53946,48.511627,0.0,,624.9,542.4454,99.37841,0.23779331,542.4454,99.37841,0.23779331,528.62634,94.67651,0.0,610.83685,610.83685,70583.5,41.047665,70773.68,66729.13,64919.4,0.0,0.0,64746.867,713.86066,0.0,0.0,0.0,0.0,64746.867,713.86066,63389.133,63266.62890625
5343,2021-08-11 14:00:00,558.0833,,66.58333,18.61009,8.87458,0.2,35.51362,329.1598,54.714878,0.0,,558.0833,488.74948,67.96026,0.21236755,488.74948,67.96026,0.21236755,470.88165,64.74485,0.0,524.91394,524.91394,60656.082,39.713634,60702.49,57517.836,55200.055,0.0,0.0,55074.273,712.5933,0.0,0.0,0.0,0.0,55074.273,712.5933,53921.594,53832.77734375
5344,2021-08-11 15:00:00,417.68332,,75.23333,18.51781,8.40208,0.2,27.798595,314.7288,63.622475,0.0,,417.68332,326.23587,75.23082,0.15894112,326.23587,75.23082,0.15894112,305.83286,71.67142,0.0,369.9542,369.9542,42749.957,33.714603,42480.26,41156.05,39769.586,0.0,0.0,39707.66,732.5985,0.0,0.0,0.0,0.0,39707.66,732.5985,38815.402,38769.3515625
5345,2021-08-11 16:00:00,252.43333,,58.08333,17.60925,10.3025,0.2,18.071466,303.05417,74.247856,0.0,,252.43333,170.0868,56.586243,0.0960585,170.0868,56.586243,0.0960585,147.2649,53.908974,0.0,197.15039,197.15039,22781.121,25.036852,22173.408,22169.135,21388.756,0.0,0.0,21371.557,746.66626,0.0,0.0,0.0,0.0,21371.557,746.66626,20795.398,20782.201171875
