hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
5346,2021-08-11 17:00:00,81.83333,,39.18333,16.07566,7.87625,0.2,7.0687556,293.3877,85.92813,0.0,,81.83333,24.609703,35.495388,0.031140052,24.609703,35.495388,0.031140052,8.51129,33.815994,0.0,41.480736,41.480736,4793.1304,17.820843,4163.346,4273.9346,4084.9438,0.0,0.0,4084.27,719.2906,0.0,0.0,0.0,0.0,4084.27,719.2906,3840.139,3839.6904296875
5347,2021-08-11 18:00:00,0.0,,0.0,14.47861,7.78625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5348,2021-08-11 19:00:00,0.0,,0.0,13.48678,7.57833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5349,2021-08-11 20:00:00,0.0,,0.0,12.60147,7.70833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5350,2021-08-11 21:00:00,0.0,,0.0,11.71617,11.24833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5351,2021-08-11 22:00:00,0.0,,0.0,10.83086,13.0975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5352,2021-08-11 23:00:00,0.0,,0.0,9.96457,11.81208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5353,2021-08-12 00:00:00,0.0,,0.0,9.21272,8.12167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5354,2021-08-12 01:00:00,0.0,,0.0,8.45875,7.15,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5355,2021-08-12 02:00:00,0.0,,0.0,7.74489,7.43792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5356,2021-08-12 03:00:00,0.0,,0.0,7.30399,7.0025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5357,2021-08-12 04:00:00,0.0,,0.0,6.92479,6.86625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5358,2021-08-12 05:00:00,0.0,,0.0,6.63675,6.1775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5359,2021-08-12 06:00:00,0.0,,0.0,6.41021,6.56583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5360,2021-08-12 07:00:00,4.26667,,4.26667,6.72972,7.75,0.2,0.36110836,71.77081,84.744354,0.0,,4.26667,0.0,4.216463,0.0016235968,0.0,4.216463,0.0016235968,0.0,4.016969,0.0,3.93663,3.93663,454.885,6.8962965,146.50339,144.17703,143.43362,0.0,0.0,143.43164,466.10654,0.0,0.0,0.0,14.044943,129.38669,579.9986,122.94529,122.94483184814453
5361,2021-08-12 08:00:00,149.8,,47.78333,8.75979,6.85,0.2,11.89707,62.92747,73.1096,0.0,,149.8,143.77652,55.705643,0.057003424,143.77652,55.705643,0.057003424,126.22253,53.070038,0.0,175.70671,175.70671,20303.57,16.505516,19663.602,20264.096,19229.941,0.0,0.0,19216.96,773.9099,0.0,0.0,0.0,0.0,19216.96,773.9099,18638.812,18628.216796875
5362,2021-08-12 09:00:00,329.83334,,58.11667,11.28472,8.17292,0.2,22.475441,52.532024,62.56867,0.0,,329.83334,327.43915,64.960014,0.12551154,327.43915,64.960014,0.12551154,308.27283,61.886555,0.0,362.7562,362.7562,41917.74,26.342024,41632.797,41429.37,39875.547,0.0,0.0,39817.37,756.7676,0.0,0.0,0.0,0.0,39817.37,756.7676,38896.777,38850.59375
5363,2021-08-12 10:00:00,481.81668,,68.38333,13.7447,9.78917,0.2,31.513494,39.78173,53.8122,0.0,,481.81668,467.00848,73.42154,0.1833458,467.00848,73.42154,0.1833458,450.811,69.94774,0.0,510.34357,510.34357,58972.56,33.426155,58991.62,57224.957,54925.258,0.0,0.0,54809.46,738.66345,0.0,0.0,0.0,0.0,54809.46,738.66345,53620.3,53532.421875
5364,2021-08-12 11:00:00,577.5833,,101.55,15.85604,10.575,0.2,38.15717,24.043756,47.860016,0.0,,577.5833,516.96515,108.32029,0.21978788,516.96515,108.32029,0.21978788,504.2882,103.19532,0.0,595.33386,595.33386,68794.64,38.00875,68961.016,65767.836,63051.94,0.0,0.0,62895.047,726.22766,0.0,0.0,0.0,0.0,62895.047,726.22766,61554.945,61439.6640625
5365,2021-08-12 12:00:00,634.0333,,92.61667,17.52624,9.93167,0.2,41.38908,5.6132607,45.83486,0.0,,634.0333,570.5358,96.479,0.24126881,570.5358,96.479,0.24126881,558.1188,91.914276,0.0,637.03235,637.03235,73610.63,41.934692,73836.21,69377.14,66796.64,0.0,0.0,66612.336,712.5111,0.0,0.0,0.0,0.0,66612.336,712.5111,65217.816,65088.171875
5366,2021-08-12 13:00:00,617.9,,111.86667,18.66178,9.375,0.2,40.525776,346.40744,48.238583,0.0,,617.9,518.68066,115.550766,0.23512961,518.68066,115.550766,0.23512961,505.67648,110.0837,0.0,603.44495,603.44495,69730.43,42.376415,69909.9,65579.12,62925.906,0.0,0.0,62755.65,699.9075,0.0,0.0,0.0,0.0,62755.65,699.9075,61463.934,61348.07421875
5367,2021-08-12 14:00:00,548.0,,92.08333,19.23007,9.91833,0.2,35.764973,328.95068,54.48313,0.0,,548.0,453.1715,93.754364,0.20853055,453.1715,93.754364,0.20853055,436.82697,89.31855,0.0,515.6226,515.6226,59581.754,38.998596,59610.812,56638.617,54672.715,0.0,0.0,54553.36,722.8339,0.0,0.0,0.0,0.0,54553.36,722.8339,53394.83,53307.55859375
5368,2021-08-12 15:00:00,417.75,,75.06667,19.17353,10.73208,0.2,28.01092,314.48325,63.431458,0.0,,417.75,326.35928,75.04823,0.15896648,326.35928,75.04823,0.15896648,306.1936,71.49747,0.0,370.13724,370.13724,42769.754,32.84846,42500.43,41307.637,39769.746,0.0,0.0,39708.508,736.1849,0.0,0.0,0.0,0.0,39708.508,736.1849,38812.367,38766.28125
5369,2021-08-12 16:00:00,251.21667,,63.41667,18.28965,11.1,0.2,18.249477,302.79514,74.09028,0.0,,251.21667,164.39192,61.24398,0.09559552,164.39192,61.24398,0.09559552,142.62637,58.34634,0.0,196.95326,196.95326,22758.145,25.445402,22150.111,22112.53,21322.943,0.0,0.0,21305.89,747.57275,0.0,0.0,0.0,0.0,21305.89,747.57275,20729.498,20716.404296875
5370,2021-08-12 17:00:00,82.96667,,38.0,16.78028,10.59792,0.2,7.220006,293.122,85.795715,0.0,,82.96667,26.23045,34.283306,0.03157132,26.23045,34.283306,0.03157132,9.652571,32.66126,0.0,41.467552,41.467552,4791.615,18.321703,4161.8506,4264.724,4116.8477,0.0,0.0,4116.157,720.3146,0.0,0.0,0.0,0.0,4116.157,720.3146,3870.0493,3869.591796875
5371,2021-08-12 18:00:00,0.0,,0.0,15.19093,9.11625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5372,2021-08-12 19:00:00,0.0,,0.0,14.14884,9.80542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5373,2021-08-12 20:00:00,0.0,,0.0,13.20352,10.06958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5374,2021-08-12 21:00:00,0.0,,0.0,12.25821,8.33917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5375,2021-08-12 22:00:00,0.0,,0.0,11.31289,7.2275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5376,2021-08-12 23:00:00,0.0,,0.0,10.38308,7.55875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5377,2021-08-13 00:00:00,0.0,,0.0,9.54312,7.71625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5378,2021-08-13 01:00:00,0.0,,0.0,8.68006,6.9275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5379,2021-08-13 02:00:00,0.0,,0.0,7.85953,7.02917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5380,2021-08-13 03:00:00,0.0,,0.0,7.34538,5.77375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5381,2021-08-13 04:00:00,0.0,,0.0,6.90048,4.71792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5382,2021-08-13 05:00:00,0.0,,0.0,6.5579,4.2325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5383,2021-08-13 06:00:00,0.0,,0.0,6.28929,3.055,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5384,2021-08-13 07:00:00,6.38333,,6.38333,6.61792,3.26917,0.2,0.5702105,71.994774,84.53932,0.0,,6.38333,0.0,6.313799,0.0024290497,0.0,6.313799,0.0024290497,0.0,6.015074,0.0,5.894772,5.894772,681.1643,6.9237638,316.13574,317.22134,310.46298,0.0,0.0,310.458,638.98334,0.0,0.0,0.0,0.0,310.458,638.98334,292.11017,292.1075744628906
5385,2021-08-13 08:00:00,154.21667,,49.1,8.56392,4.25208,0.2,12.124377,63.13779,72.88328,0.0,,154.21667,147.29887,57.086784,0.0586841,147.29887,57.086784,0.0586841,129.64017,54.385834,0.0,180.34547,180.34547,20840.04,17.511694,20206.615,20750.521,19828.223,0.0,0.0,19814.24,767.53436,0.0,0.0,0.0,0.0,19814.24,767.53436,19235.17,19223.8671875
5386,2021-08-13 09:00:00,319.11667,,71.01667,10.8932,5.5425,0.2,22.726156,52.72347,62.315742,0.0,,319.11667,298.36618,79.32835,0.12143353,298.36618,79.32835,0.12143353,281.1744,75.57508,0.0,349.61447,349.61447,40399.133,27.25006,40086.426,39760.875,38353.21,0.0,0.0,38298.188,749.8462,0.0,0.0,0.0,0.0,38298.188,749.8462,37416.258,37373.30859375
5387,2021-08-13 10:00:00,466.26666,,90.66667,13.1295,5.98542,0.2,31.79057,39.936836,53.5304,0.0,,466.26666,423.78223,98.264244,0.17742854,423.78223,98.264244,0.17742854,409.3232,93.61507,0.0,492.87952,492.87952,56954.96,35.729008,56939.95,54761.7,52482.13,0.0,0.0,52374.73,733.3281,0.0,0.0,0.0,0.0,52374.73,733.3281,51240.887,51160.21484375
5388,2021-08-13 11:00:00,555.51666,,130.15,14.99733,6.17417,0.2,38.456944,24.128744,47.55635,0.0,,555.51666,461.5739,138.70898,0.21139087,461.5739,138.70898,0.21139087,450.4551,132.14624,0.0,570.9493,570.9493,65976.35,40.952625,66104.086,62344.18,60441.395,0.0,0.0,60292.11,715.67145,0.0,0.0,0.0,0.0,60292.11,715.67145,59024.836,58918.44921875
5389,2021-08-13 12:00:00,575.5333,,177.0,16.34693,6.00667,0.2,41.69587,5.5901723,45.531292,0.0,,575.5333,419.70874,184.55014,0.21900779,419.70874,184.55014,0.21900779,410.7372,175.81851,0.0,574.8246,574.8246,66423.27,42.678314,66557.22,62354.047,59958.63,0.0,0.0,59811.25,714.3269,0.0,0.0,0.0,0.0,59811.25,714.3269,58556.273,58451.53515625
5390,2021-08-13 13:00:00,552.8333,,188.4,17.18355,4.7825,0.2,40.815063,346.2702,47.962822,0.0,,552.8333,373.3504,192.50365,0.21036977,373.3504,192.50365,0.21036977,364.13983,183.3957,0.0,536.58484,536.58484,62005.1,43.17119,62073.168,58041.9,56141.785,0.0,0.0,56010.48,709.63806,0.0,0.0,0.0,0.0,56010.48,709.63806,54842.938,54750.796875
5391,2021-08-13 14:00:00,458.43332,,176.8,17.46165,4.51042,0.2,36.018425,328.7355,54.249832,0.0,,458.43332,279.81656,178.003,0.17444772,279.81656,178.003,0.17444772,269.86084,169.58113,0.0,430.65314,430.65314,49765.082,38.57866,49623.562,47212.21,45321.97,0.0,0.0,45239.66,723.64703,0.0,0.0,0.0,0.0,45239.66,723.64703,44251.145,44191.65234375
5392,2021-08-13 15:00:00,356.93332,,155.75,17.21894,4.8525,0.2,28.224445,314.2319,63.239697,0.0,,356.93332,191.54045,154.22467,0.1358239,191.54045,154.22467,0.1358239,179.84744,146.92783,0.0,320.23978,320.23978,37005.137,32.67933,36630.95,35619.42,34073.54,0.0,0.0,34028.637,738.34204,0.0,0.0,0.0,0.0,34028.637,738.34204,33246.027,33212.34765625
5393,2021-08-13 16:00:00,213.98334,,102.95,16.32707,3.96792,0.2,18.428133,302.53085,73.93241,0.0,,213.98334,97.21409,99.67733,0.08142712,97.21409,99.67733,0.08142712,84.51261,94.96129,0.0,175.88443,175.88443,20323.451,25.167068,19683.64,19669.678,18872.158,0.0,0.0,18858.758,746.70386,0.0,0.0,0.0,0.0,18858.758,746.70386,18297.307,18287.115234375
5394,2021-08-13 17:00:00,75.68333,,41.95,14.96446,3.61875,0.2,7.371626,292.85156,85.663185,0.0,,75.68333,19.881586,37.852345,0.028799793,19.881586,37.852345,0.028799793,7.7298555,36.06143,0.0,42.915462,42.915462,4959.0015,17.155945,4324.498,4449.9,4282.371,0.0,0.0,4281.6343,724.7303,0.0,0.0,0.0,0.0,4281.6343,724.7303,4025.7693,4025.27294921875
5395,2021-08-13 18:00:00,0.0,,0.0,13.54904,2.385,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5396,2021-08-13 19:00:00,0.0,,0.0,12.64287,1.39542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5397,2021-08-13 20:00:00,0.0,,0.0,11.82658,0.55333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5398,2021-08-13 21:00:00,0.0,,0.0,11.01029,0.63458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5399,2021-08-13 22:00:00,0.0,,0.0,10.194,1.10792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5400,2021-08-13 23:00:00,0.0,,0.0,9.4051,1.695,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5401,2021-08-14 00:00:00,0.0,,0.0,8.78478,2.47625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5402,2021-08-14 01:00:00,0.0,,0.0,8.18482,4.21333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5403,2021-08-14 02:00:00,0.0,,0.0,7.61895,4.98542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5404,2021-08-14 03:00:00,0.0,,0.0,7.27418,4.92583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5405,2021-08-14 04:00:00,0.0,,0.0,6.97938,5.1175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5406,2021-08-14 05:00:00,0.0,,0.0,6.75844,6.31042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5407,2021-08-14 06:00:00,0.0,,0.0,6.59457,5.39875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5408,2021-08-14 07:00:00,5.2,,5.18333,6.97551,4.31375,0.2,0.78343153,72.22057,84.330284,0.0,,5.2,0.018929806,5.1066976,0.001978757,0.018929806,5.1066976,0.001978757,0.010295837,4.865084,0.0,4.777872,4.777872,552.087,7.2118983,214.11555,211.50758,209.36664,0.0,0.0,209.3638,569.24677,0.0,0.0,0.0,0.94105834,208.42274,579.99915,198.07405,198.07284545898438
5409,2021-08-14 08:00:00,152.7,,48.73333,9.11793,4.95792,0.2,12.355787,63.349976,72.65295,0.0,,152.7,144.86566,56.671917,0.05810696,144.86566,56.671917,0.05810696,127.815575,53.990597,0.0,178.17004,178.17004,20588.38,17.678383,19951.822,20477.13,19698.66,0.0,0.0,19684.736,766.0244,0.0,0.0,0.0,0.0,19684.736,766.0244,19107.178,19096.0390625
5410,2021-08-14 09:00:00,333.68332,,62.23333,11.79543,5.29333,0.2,22.981045,52.91664,62.05868,0.0,,333.68332,325.77832,69.31243,0.12697658,325.77832,69.31243,0.12697658,307.304,66.03304,0.0,365.8703,365.8703,42277.6,29.107992,41999.26,41380.836,39731.7,0.0,0.0,39672.95,748.84894,0.0,0.0,0.0,0.0,39672.95,748.84894,38763.855,38718.046875
5411,2021-08-14 10:00:00,489.25,,76.75,14.40158,6.56583,0.2,32.071953,40.093098,53.24429,0.0,,489.25,464.8764,83.62747,0.1861744,464.8764,83.62747,0.1861744,449.27722,79.6708,0.0,518.3691,518.3691,59900.547,37.55036,59934.848,57255.355,55453.88,0.0,0.0,55331.48,725.362,0.0,0.0,0.0,0.0,55331.48,725.362,54152.715,54063.03125
5412,2021-08-14 11:00:00,590.48334,,112.28333,16.63326,7.295,0.2,38.761074,24.213383,47.248367,0.0,,590.48334,518.4889,119.39288,0.22469674,518.4889,119.39288,0.22469674,506.223,113.74403,0.0,607.5677,607.5677,70207.17,42.879982,70392.58,65901.5,63127.43,0.0,0.0,62964.773,713.93146,0.0,0.0,0.0,0.0,62964.773,713.93146,61644.316,61528.14453125
5413,2021-08-14 12:00:00,644.3833,,94.91667,18.36646,7.97958,0.2,42.00668,5.5641723,45.223957,0.0,,644.3833,578.3024,98.79687,0.2452073,578.3024,98.79687,0.2452073,566.1646,94.12248,0.0,647.08136,647.08136,74771.836,45.462868,75009.99,69520.82,67372.54,0.0,0.0,67179.83,701.5919,0.0,0.0,0.0,0.0,67179.83,701.5919,65792.46,65660.6171875
5414,2021-08-14 13:00:00,616.73334,,124.71667,19.52103,9.22542,0.2,41.107468,346.1277,47.684444,0.0,,616.73334,503.79547,128.52313,0.23468566,503.79547,128.52313,0.23468566,491.56802,122.44231,0.0,601.7301,601.7301,69532.234,43.32976,69708.51,65146.78,63000.36,0.0,0.0,62835.55,709.27905,0.0,0.0,0.0,0.0,62835.55,709.27905,61525.773,61410.25
5415,2021-08-14 14:00:00,547.2,,104.88333,20.09967,10.30333,0.2,36.273876,328.5142,54.01508,0.0,,547.2,439.27145,106.58741,0.20822611,439.27145,106.58741,0.20822611,423.85483,101.54443,0.0,514.89124,514.89124,59497.816,39.497364,59525.45,56449.676,54809.21,0.0,0.0,54687.094,717.0825,0.0,0.0,0.0,0.0,54687.094,717.0825,53535.062,53447.31640625
5416,2021-08-14 15:00:00,424.85,,77.03333,20.064,8.68583,0.2,28.439083,313.97476,63.047276,0.0,,424.85,331.041,76.9737,0.16166826,331.041,76.9737,0.16166826,311.07486,73.33184,0.0,376.71857,376.71857,43532.227,35.340157,43276.883,41673.145,40243.66,0.0,0.0,40179.883,728.7954,0.0,0.0,0.0,0.0,40179.883,728.7954,39282.45,39235.4140625
5417,2021-08-14 16:00:00,258.61667,,62.4,19.18477,8.08083,0.2,18.607365,302.2614,73.7743,0.0,,258.61667,171.82845,60.22408,0.09841145,171.82845,60.22408,0.09841145,149.67271,57.374695,0.0,202.90646,202.90646,23446.49,27.642385,22848.078,22627.611,21846.963,0.0,0.0,21828.695,739.8923,0.0,0.0,0.0,0.0,21828.695,739.8923,21250.934,21237.1875
5418,2021-08-14 17:00:00,89.3,,41.73333,17.65331,7.2275,0.2,7.5235715,292.57645,85.53058,0.0,,89.3,28.309898,37.967285,0.033981346,28.309898,37.967285,0.033981346,11.561032,36.170937,0.0,46.77733,46.77733,5405.2275,19.68029,4759.177,4853.156,4663.4805,0.0,0.0,4662.5938,719.645,0.0,0.0,0.0,0.0,4662.5938,719.645,4392.5923,4392.0029296875
5419,2021-08-14 18:00:00,0.0,,0.0,16.01894,7.3775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5420,2021-08-14 19:00:00,0.0,,0.0,14.95887,6.37375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5421,2021-08-14 20:00:00,0.0,,0.0,14.00096,4.96083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5422,2021-08-14 21:00:00,0.0,,0.0,13.04305,3.82125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5423,2021-08-14 22:00:00,0.0,,0.0,12.08514,2.85667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5424,2021-08-14 23:00:00,0.0,,0.0,11.13339,2.19292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5425,2021-08-15 00:00:00,0.0,,0.0,10.21206,1.65083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5426,2021-08-15 01:00:00,0.0,,0.0,9.24903,2.08042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5427,2021-08-15 02:00:00,0.0,,0.0,8.33247,3.1175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5428,2021-08-15 03:00:00,0.0,,0.0,7.75602,3.68625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5429,2021-08-15 04:00:00,0.0,,0.0,7.25646,3.62333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5430,2021-08-15 05:00:00,0.0,,0.0,6.87048,4.19417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5431,2021-08-15 06:00:00,0.0,,0.0,6.55695,4.60417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5432,2021-08-15 07:00:00,4.43333,,4.43333,6.81063,3.49208,0.2,1.0006945,72.44816,84.11732,0.0,,4.43333,0.0,4.34924,0.0016870159,0.0,4.34924,0.0016870159,0.0,4.143464,0.0,4.060595,4.060595,469.20963,7.019183,155.79317,153.36247,152.46442,0.0,0.0,152.46233,482.2946,0.0,0.0,0.0,11.402768,141.05956,579.9991,134.03976,134.03921508789062
5433,2021-08-15 08:00:00,143.2,,62.85,8.6422,3.62583,0.2,12.591213,63.56399,72.41867,0.0,,143.2,111.335655,70.771225,0.054491922,111.335655,70.771225,0.054491922,98.47299,67.42282,0.0,162.5779,162.5779,18786.307,16.94159,18128.604,18656.41,17923.19,0.0,0.0,17911.787,770.2206,0.0,0.0,0.0,0.0,17911.787,770.2206,17347.535,17338.375
5434,2021-08-15 09:00:00,312.81668,,90.05,10.93741,3.33292,0.2,23.240019,53.111538,61.797573,0.0,,312.81668,266.8049,99.49349,0.11903619,266.8049,99.49349,0.11903619,251.91708,94.78615,0.0,339.76917,339.76917,39262.71,28.51489,38929.305,38437.18,37159.797,0.0,0.0,37107.605,745.8594,0.0,0.0,0.0,0.0,37107.605,745.8594,36254.207,36214.1953125
5435,2021-08-15 10:00:00,442.96667,,138.08333,13.08284,4.67875,0.2,32.357548,40.25053,52.95396,0.0,,442.96667,343.19617,148.49666,0.16856219,343.19617,148.49666,0.16856219,331.87292,141.47083,0.0,463.87686,463.87686,53603.324,35.655422,53530.473,51498.727,49389.414,0.0,0.0,49293.51,732.0143,0.0,0.0,0.0,0.0,49293.51,732.0143,48218.07,48147.10546875
5436,2021-08-15 11:00:00,555.85,,142.48334,15.00463,5.18292,0.2,39.069473,24.297688,46.936153,0.0,,555.85,447.83276,151.44435,0.2115177,447.83276,151.44435,0.2115177,437.43118,144.27905,0.0,570.07605,570.07605,65875.97,42.11583,66002.195,61968.34,59227.176,0.0,0.0,59085.23,718.44977,0.0,0.0,0.0,0.0,59085.23,718.44977,57838.65,57736.609375
5437,2021-08-15 12:00:00,607.3833,,158.26666,16.53028,5.93208,0.2,42.321415,5.5352407,44.912952,0.0,,607.3833,472.3909,165.4465,0.23112768,472.3909,165.4465,0.23112768,462.658,157.61873,0.0,607.87115,607.87115,70240.29,44.47011,70426.35,65528.367,63682.883,0.0,0.0,63511.312,702.3547,0.0,0.0,0.0,0.0,63511.312,702.3547,62199.23,62081.375
5438,2021-08-15 13:00:00,589.48334,,154.88333,17.54125,6.45708,0.2,41.40289,345.97983,47.403553,0.0,,589.48334,444.77298,159.39052,0.22431621,444.77298,159.39052,0.22431621,434.15457,151.84926,0.0,574.28375,574.28375,66360.74,43.314224,66494.41,62148.668,60446.99,0.0,0.0,60294.934,706.7996,0.0,0.0,0.0,0.0,60294.934,706.7996,59042.527,58936.05078125
5439,2021-08-15 14:00:00,528.6333,,122.61667,18.04102,7.22,0.2,36.531223,328.28677,53.778965,0.0,,528.6333,403.04352,124.29546,0.20116094,403.04352,124.29546,0.20116094,389.09158,118.414665,0.0,497.3561,497.3561,57471.95,39.600082,57465.91,54473.105,52581.516,0.0,0.0,52468.78,718.44104,0.0,0.0,0.0,0.0,52468.78,718.44104,51356.062,51275.7421875
5440,2021-08-15 15:00:00,399.23334,,111.8,17.9532,7.5975,0.2,28.65475,313.7119,62.854267,0.0,,399.23334,273.482,111.10259,0.15192033,273.482,111.10259,0.15192033,257.18582,105.845985,0.0,355.77118,355.77118,41110.62,33.11231,40810.918,39624.27,37994.605,0.0,0.0,37938.688,735.56934,0.0,0.0,0.0,0.0,37938.688,735.56934,37078.707,37036.62890625
5441,2021-08-15 16:00:00,238.8,,82.81667,17.10024,8.10292,0.2,18.78711,301.98688,73.61601,0.0,,238.8,136.61969,80.22066,0.09087061,136.61969,80.22066,0.09087061,119.23363,76.42517,0.0,191.74562,191.74562,22156.8,25.084618,21540.568,21532.91,20788.791,0.0,0.0,20772.56,747.83795,0.0,0.0,0.0,0.0,20772.56,747.83795,20198.086,20185.646484375
5442,2021-08-15 17:00:00,83.98333,,51.43333,15.69077,9.64167,0.2,7.6758,292.29675,85.39793,0.0,,83.98333,19.552998,46.771446,0.031958193,19.552998,46.771446,0.031958193,8.345807,44.558548,0.0,51.846268,51.846268,5991.1777,17.703691,5332.0923,5476.5283,5240.935,0.0,0.0,5239.8613,732.9239,0.0,0.0,0.0,0.0,5239.8613,732.9239,4939.042,4938.29931640625
5443,2021-08-15 18:00:00,0.0,,0.0,14.2068,9.9,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5444,2021-08-15 19:00:00,0.0,,0.0,13.30217,9.65833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5445,2021-08-15 20:00:00,0.0,,0.0,12.50017,8.08583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5446,2021-08-15 21:00:00,0.0,,0.0,11.69816,7.26875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5447,2021-08-15 22:00:00,0.0,,0.0,10.89615,6.335,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5448,2021-08-15 23:00:00,0.0,,0.0,10.12749,5.00917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5449,2021-08-16 00:00:00,0.0,,0.0,9.5637,4.39917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5450,2021-08-16 01:00:00,0.0,,0.0,9.02252,5.21333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5451,2021-08-16 02:00:00,0.0,,0.0,8.51089,6.68208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5452,2021-08-16 03:00:00,0.0,,0.0,8.19652,6.35667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5453,2021-08-16 04:00:00,0.0,,0.0,7.92675,5.56542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5454,2021-08-16 05:00:00,0.0,,0.0,7.72286,5.625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5455,2021-08-16 06:00:00,0.0,,0.0,7.55935,5.4025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5456,2021-08-16 07:00:00,2.13333,,2.13333,7.72745,5.07833,0.2,1.2219199,72.67748,83.9005,0.0,,2.13333,0.0,2.0738282,0.00081179646,0.0,2.0738282,0.00081179646,0.0,1.9757091,0.0,1.9361949,1.9361949,223.73436,7.819969,35.742893,35.19294,35.103348,0.0,0.0,35.102818,220.91112,0.0,0.0,0.0,35.102818,0.0,580.0,0.0,0.0
5457,2021-08-16 08:00:00,92.21667,,76.73333,8.96105,4.725,0.2,12.83057,63.779816,72.18056,0.0,,92.21667,21.336576,81.15687,0.03509123,21.336576,81.15687,0.03509123,18.917248,77.31709,0.0,94.309654,94.309654,10897.843,13.540579,10193.0205,10621.759,10274.661,0.0,0.0,10270.829,761.0093,0.0,0.0,0.0,0.0,10270.829,761.0093,9845.892,9842.9384765625
5458,2021-08-16 09:00:00,230.21667,,148.01666,10.91929,4.92667,0.2,23.502981,53.308147,61.532513,0.0,,230.21667,98.249176,156.48141,0.087604396,98.249176,156.48141,0.087604396,92.85563,149.07779,0.0,237.09476,237.09476,27397.078,22.32708,26858.44,27112.553,26127.701,0.0,0.0,26102.88,758.8145,0.0,0.0,0.0,0.0,26102.88,758.8145,25457.146,25437.373046875
5459,2021-08-16 10:00:00,340.75,,210.71667,12.80337,4.31625,0.2,32.647266,40.40914,52.659515,0.0,,340.75,146.2035,219.9521,0.12966566,146.2035,219.9521,0.12966566,141.46162,209.54549,0.0,343.98697,343.98697,39749.367,29.820396,39424.83,38741.402,37334.074,0.0,0.0,37281.582,744.0478,0.0,0.0,0.0,0.0,37281.582,744.0478,36426.44,36386.1484375
5460,2021-08-16 11:00:00,432.23334,,231.61667,14.49743,4.30875,0.2,39.38205,24.381666,46.619804,0.0,,432.23334,217.1684,239.29626,0.16447784,217.1684,239.29626,0.16447784,212.21748,227.97441,0.0,431.38806,431.38806,49848.562,35.84547,49708.55,47781.25,45828.51,0.0,0.0,45746.84,733.9596,0.0,0.0,0.0,0.0,45746.84,733.9596,44735.48,44674.40625
5461,2021-08-16 12:00:00,512.56665,,219.71667,16.00041,5.05625,0.2,42.639984,5.5033584,44.59837,0.0,,512.56665,307.83273,227.07864,0.19504708,307.83273,227.07864,0.19504708,301.6083,216.33485,0.0,507.5843,507.5843,58653.426,40.279205,58667.008,55464.477,53196.473,0.0,0.0,53081.62,718.6922,0.0,0.0,0.0,0.0,53081.62,718.6922,51957.77,51875.16796875
5462,2021-08-16 13:00:00,496.61667,,243.86667,17.02486,5.70708,0.2,41.701225,345.82666,47.120247,0.0,,496.61667,258.53094,248.31525,0.18897763,258.53094,248.31525,0.18897763,252.46077,236.5667,0.0,479.24692,479.24692,55379.395,39.27935,55337.484,52514.3,50588.508,0.0,0.0,50485.92,722.45557,0.0,0.0,0.0,0.0,50485.92,722.45557,49402.523,49327.73046875
5463,2021-08-16 14:00:00,416.31668,,223.63333,17.49294,6.26125,0.2,36.790375,328.05328,53.54159,0.0,,416.31668,191.18729,223.79865,0.15842107,191.18729,223.79865,0.15842107,184.65993,213.21005,0.0,389.91257,389.91257,45055.246,35.148235,44827.844,43200.727,41856.22,0.0,0.0,41787.3,727.792,0.0,0.0,0.0,0.0,41787.3,727.792,40859.625,40808.625
5464,2021-08-16 15:00:00,326.05,,161.68333,17.48297,5.85833,0.2,28.871365,313.44333,62.66075,0.0,,326.05,156.3375,159.88933,0.124071866,156.3375,159.88933,0.124071866,147.13371,152.32446,0.0,293.46902,293.46902,33911.87,31.017145,33482.72,32756.955,31666.207,0.0,0.0,31627.342,736.16547,0.0,0.0,0.0,0.0,31627.342,736.16547,30895.762,30866.607421875
5465,2021-08-16 16:00:00,196.9,,136.51666,16.84308,4.66708,0.2,18.967308,301.70728,73.45759,0.0,,196.9,52.89579,132.82732,0.07492639,52.89579,132.82732,0.07492639,46.25165,126.54285,0.0,169.33861,169.33861,19567.379,25.087595,18918.512,18911.158,18180.18,0.0,0.0,18167.67,744.8404,0.0,0.0,0.0,0.0,18167.67,744.8404,17613.762,17604.283203125
5466,2021-08-16 17:00:00,81.01667,,42.66667,15.74937,4.72667,0.2,7.8282704,292.01254,85.26527,0.0,,81.01667,23.240871,38.592884,0.030829288,23.240871,38.592884,0.030829288,10.32481,36.766937,0.0,46.14991,46.14991,5332.8594,17.990168,4688.6235,4810.5083,4598.258,0.0,0.0,4597.4106,724.4944,0.0,0.0,0.0,0.0,4597.4106,724.4944,4327.666,4327.09521484375
5467,2021-08-16 18:00:00,0.0,,0.0,14.53828,4.11625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5468,2021-08-16 19:00:00,0.0,,0.0,13.78954,3.90333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5469,2021-08-16 20:00:00,0.0,,0.0,13.12447,3.4,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5470,2021-08-16 21:00:00,0.0,,0.0,12.4594,3.83625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5471,2021-08-16 22:00:00,0.0,,0.0,11.79433,3.56458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5472,2021-08-16 23:00:00,0.0,,0.0,11.13825,3.66917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5473,2021-08-17 00:00:00,0.0,,0.0,10.53332,4.77958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5474,2021-08-17 01:00:00,0.0,,0.0,9.90909,5.51667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5475,2021-08-17 02:00:00,0.0,,0.0,9.31556,6.86333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5476,2021-08-17 03:00:00,0.0,,0.0,8.94353,7.99583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5477,2021-08-17 04:00:00,0.0,,0.0,8.62157,7.86625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5478,2021-08-17 05:00:00,0.0,,0.0,8.37359,7.26875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5479,2021-08-17 06:00:00,0.0,,0.0,8.20618,6.39542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5480,2021-08-17 07:00:00,11.55,,10.18333,8.67494,5.52917,0.2,1.4470259,72.9085,83.679924,0.0,,11.55,1.7292718,10.3687725,0.0043951236,1.7292718,10.3687725,0.0043951236,1.0302929,9.878195,0.0,10.690317,10.690317,1235.2919,9.175394,797.76636,829.53735,806.92145,0.0,0.0,806.8918,678.0609,0.0,0.0,0.0,0.0,806.8918,678.0609,755.1896,755.1721801757812
5481,2021-08-17 08:00:00,147.8,,64.98333,10.54829,5.49667,0.2,13.073769,63.997425,71.93868,0.0,,147.8,113.50765,72.96061,0.05624236,113.50765,72.96061,0.05624236,100.877396,69.50861,0.0,166.97829,166.97829,19294.531,18.376747,18642.52,19088.137,18300.47,0.0,0.0,18288.484,766.5376,0.0,0.0,0.0,0.0,18288.484,766.5376,17722.26,17712.732421875
5482,2021-08-17 09:00:00,281.28333,,125.9,12.63609,6.09667,0.2,23.769842,53.506474,61.2636,0.0,,281.28333,185.34367,135.88443,0.1070368,185.34367,135.88443,0.1070368,175.33557,129.45532,0.0,298.69507,298.69507,34515.332,26.262703,34096.766,33939.652,32810.684,0.0,0.0,32770.812,750.1253,0.0,0.0,0.0,0.0,32770.812,750.1253,32004.389,31973.23046875
5483,2021-08-17 10:00:00,421.7,,159.08333,14.70006,6.26042,0.2,32.941,40.56895,52.361046,0.0,,421.7,294.93018,169.01517,0.16046958,294.93018,169.01517,0.16046958,285.52914,161.01854,0.0,437.61673,437.61673,50567.215,34.51615,50440.18,48728.14,47021.285,0.0,0.0,46934.926,731.53217,0.0,0.0,0.0,0.0,46934.926,731.53217,45904.223,45839.96484375
5484,2021-08-17 11:00:00,486.65,,227.91667,16.39859,6.51458,0.2,39.698704,24.46534,46.29941,0.0,,486.65,279.85303,238.12407,0.18518502,279.85303,238.12407,0.18518502,273.5926,226.8577,0.0,490.44128,490.44128,56673.28,38.351334,56653.676,53958.01,52301.9,0.0,0.0,52192.164,722.15643,0.0,0.0,0.0,0.0,52192.164,722.15643,51078.63,50999.1328125
5485,2021-08-17 12:00:00,549.25,,236.85,17.81569,5.47875,0.2,42.962296,5.4685082,44.28031,0.0,,549.25,328.1758,244.48796,0.2090062,328.1758,244.48796,0.2090062,321.66513,232.92047,0.0,543.4939,543.4939,62803.46,43.317142,62883.844,58764.227,56479.734,0.0,0.0,56348.703,712.3992,0.0,0.0,0.0,0.0,56348.703,712.3992,55169.63,55076.8359375
5486,2021-08-17 13:00:00,564.6333,,198.7,18.90871,3.13833,0.2,42.002377,345.66812,46.834637,0.0,,564.6333,374.10596,202.80008,0.21486002,374.10596,202.80008,0.21486002,365.4686,193.20499,0.0,547.5001,547.5001,63265.797,47.48475,63353.438,58244.586,56670.18,0.0,0.0,56531.336,695.65186,0.0,0.0,0.0,0.0,56531.336,695.65186,55375.816,55282.27734375
5487,2021-08-17 14:00:00,571.1167,,88.06667,19.64718,2.53875,0.2,37.05123,327.81366,53.30305,0.0,,571.1167,479.08444,89.603,0.21732715,479.08444,89.603,0.21732715,462.95343,85.3636,0.0,537.3507,537.3507,62094.773,48.469147,62163.805,56919.535,55054.805,0.0,0.0,54923.44,693.54565,0.0,0.0,0.0,0.0,54923.44,693.54565,53804.664,53716.12109375
5488,2021-08-17 15:00:00,358.86667,,129.08333,19.51905,2.56042,0.2,29.088842,313.1691,62.4668,0.0,,358.86667,218.48586,127.85855,0.1365596,218.48586,127.85855,0.1365596,205.77792,121.809166,0.0,321.03534,321.03534,37096.953,36.721504,36724.406,35171.746,33644.64,0.0,0.0,33599.52,726.3662,0.0,0.0,0.0,0.0,33599.52,726.3662,32836.355,32803.421875
5489,2021-08-17 16:00:00,203.16667,,115.85,18.60137,2.83875,0.2,19.147896,301.42273,73.299095,0.0,,203.16667,76.5003,112.58968,0.077311054,76.5003,112.58968,0.077311054,67.01516,107.26272,0.0,170.79233,170.79233,19735.629,27.637989,19088.75,18903.398,18154.96,0.0,0.0,18142.281,738.87494,0.0,0.0,0.0,0.0,18142.281,738.87494,17591.592,17582.1484375
5490,2021-08-17 17:00:00,53.6,,44.11667,17.14771,2.21875,0.2,7.980945,291.72388,85.13263,0.0,,53.6,5.7954082,41.926815,0.020396419,5.7954082,41.926815,0.020396419,2.6700704,39.94313,0.0,41.760937,41.760937,4825.6514,19.4205,4194.888,4281.678,4147.9097,0.0,0.0,4147.207,717.6277,0.0,0.0,0.0,0.0,4147.207,717.6277,3900.9934,3900.527587890625
5491,2021-08-17 18:00:00,0.0,,0.0,15.77605,1.57833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5492,2021-08-17 19:00:00,0.0,,0.0,15.33224,1.34042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5493,2021-08-17 20:00:00,0.0,,0.0,15.048,0.92583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5494,2021-08-17 21:00:00,0.0,,0.0,14.76376,1.07583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5495,2021-08-17 22:00:00,0.0,,0.0,14.47223,0.65333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5496,2021-08-17 23:00:00,0.0,,0.0,14.17002,0.48625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5497,2021-08-18 00:00:00,0.0,,0.0,14.07429,0.87167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5498,2021-08-18 01:00:00,0.0,,0.0,14.01013,1.14917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5499,2021-08-18 02:00:00,0.0,,0.0,13.92163,1.04042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5500,2021-08-18 03:00:00,0.0,,0.0,13.88314,0.61375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5501,2021-08-18 04:00:00,0.0,,0.0,13.92864,0.7975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5502,2021-08-18 05:00:00,0.0,,0.0,13.82101,1.03708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5503,2021-08-18 06:00:00,0.0,,0.0,13.7162,1.0225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5504,2021-08-18 07:00:00,2.46667,,2.46667,14.10095,1.59667,0.2,1.6759279,73.141174,83.45566,0.0,,2.46667,0.0,2.3806963,0.0009386424,0.0,2.3806963,0.0009386424,0.0,2.2680583,0.0,2.222697,2.222697,256.8482,14.22539,47.050365,46.59603,46.477936,0.0,0.0,46.47723,254.12776,0.0,0.0,0.0,46.47723,0.0,580.0,0.0,0.0
5505,2021-08-18 08:00:00,19.31667,,19.31667,14.4934,1.66375,0.2,13.320715,64.21679,71.69314,0.0,,19.31667,0.0,18.750458,0.007350576,0.0,18.750458,0.007350576,0.0,17.863316,0.0,17.50605,17.50605,2022.8892,15.470511,1519.0326,1566.9309,1518.2787,0.0,0.0,1518.1771,689.6828,0.0,0.0,0.0,0.0,1518.1771,689.6828,1421.3058,1421.243896484375
5506,2021-08-18 09:00:00,33.48333,,33.48333,14.79604,1.37833,0.2,24.0405,53.706512,60.99093,0.0,,33.48333,0.0,32.903866,0.012741418,0.0,32.903866,0.012741418,0.0,31.347082,0.0,30.72014,30.72014,3549.8516,16.533117,2963.4856,3054.6704,2937.956,0.0,0.0,2937.5964,711.83545,0.0,0.0,0.0,0.0,2937.5964,711.83545,2753.8176,2753.586181640625
5507,2021-08-18 10:00:00,47.48333,,47.48333,15.1552,0.92833,0.2,33.238667,40.72998,52.058655,0.0,,47.48333,0.0,46.889267,0.01806884,0.0,46.889267,0.01806884,0.0,44.67079,0.0,43.777374,43.777374,5058.6533,17.681808,4421.4165,4541.2773,4377.5396,0.0,0.0,4376.769,722.9588,0.0,0.0,0.0,0.0,4376.769,722.9588,4117.511,4116.99169921875
5508,2021-08-18 11:00:00,57.28333,,57.28333,15.45186,0.71125,0.2,40.019344,24.548725,45.975067,0.0,,57.28333,0.0,56.694126,0.021798037,0.0,56.694126,0.021798037,0.0,54.011753,0.0,52.93152,52.93152,6116.455,18.537123,5454.8364,5585.808,5387.5215,0.0,0.0,5386.377,729.034,0.0,0.0,0.0,0.0,5386.377,729.034,5082.0405,5081.2529296875
5509,2021-08-18 12:00:00,61.76667,,61.76667,15.9466,1.15875,0.2,43.28825,5.4306755,43.95887,0.0,,61.76667,0.0,61.19502,0.023504082,0.0,61.19502,0.023504082,0.0,58.299694,0.0,57.1337,57.1337,6601.9004,19.209679,5931.377,6059.077,5873.383,0.0,0.0,5872.006,728.1541,0.0,0.0,0.0,0.0,5872.006,728.1541,5550.443,5549.50244140625
5510,2021-08-18 13:00:00,465.56668,,285.25,17.87523,1.52167,0.2,42.306248,345.50415,46.546818,0.0,,465.56668,184.24626,288.51074,0.17716217,184.24626,288.51074,0.17716217,180.06393,274.8604,0.0,445.82587,445.82587,51516.0,42.92069,51406.094,48102.395,46523.297,0.0,0.0,46432.633,707.9843,0.0,0.0,0.0,0.0,46432.633,707.9843,45442.418,45379.5546875
5511,2021-08-18 14:00:00,410.85,,266.13333,19.38107,1.93542,0.2,37.313694,327.56793,53.063442,0.0,,410.85,143.46375,265.34677,0.15634082,143.46375,265.34677,0.15634082,138.70012,252.7924,0.0,383.6627,383.6627,44333.867,40.532387,44093.227,41631.453,40289.473,0.0,0.0,40222.848,713.3372,0.0,0.0,0.0,0.0,40222.848,713.3372,39341.543,39294.39453125
5512,2021-08-18 15:00:00,314.56668,,187.93333,20.20443,1.90333,0.2,29.307106,312.88925,62.27249,0.0,,314.56668,120.36662,185.64226,0.119702116,120.36662,185.64226,0.119702116,113.44974,176.85895,0.0,284.5025,284.5025,32876.1,35.911964,32428.889,31149.035,29923.615,0.0,0.0,29887.951,724.71265,0.0,0.0,0.0,0.0,29887.951,724.71265,29200.49,29174.443359375
5513,2021-08-18 16:00:00,208.41667,,108.68333,20.4386,1.36375,0.2,19.328817,301.1333,73.140564,0.0,,208.41667,87.39,105.688225,0.07930884,87.39,105.688225,0.07930884,76.693535,100.68779,0.0,173.83371,173.83371,20086.717,30.274593,19444.066,19065.982,18317.959,0.0,0.0,18304.742,730.8591,0.0,0.0,0.0,0.0,18304.742,730.8591,17756.53,17746.939453125
5514,2021-08-18 17:00:00,74.53333,,50.0,20.05311,1.68375,0.2,8.133787,291.43088,85.00002,0.0,,74.53333,15.11262,46.424503,0.028362183,15.11262,46.424503,0.028362183,7.1983123,44.22802,0.0,50.397804,50.397804,5823.8125,22.863539,5168.1626,5209.2007,5035.0767,0.0,0.0,5034.0283,713.7939,0.0,0.0,0.0,0.0,5034.0283,713.7939,4751.8506,4751.162109375
5515,2021-08-18 18:00:00,0.0,,0.0,19.38056,2.0725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5516,2021-08-18 19:00:00,0.0,,0.0,18.83319,2.23792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5517,2021-08-18 20:00:00,0.0,,0.0,18.31408,2.02667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5518,2021-08-18 21:00:00,0.0,,0.0,17.79496,1.94917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5519,2021-08-18 22:00:00,0.0,,0.0,17.27584,2.1975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5520,2021-08-18 23:00:00,0.0,,0.0,16.7258,2.58208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5521,2021-08-19 00:00:00,0.0,,0.0,15.98672,3.37083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5522,2021-08-19 01:00:00,0.0,,0.0,15.23241,3.43958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5523,2021-08-19 02:00:00,0.0,,0.0,14.52798,3.25792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5524,2021-08-19 03:00:00,0.0,,0.0,14.11418,4.42958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5525,2021-08-19 04:00:00,0.0,,0.0,13.76607,4.7525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5526,2021-08-19 05:00:00,0.0,,0.0,13.51194,4.16458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5527,2021-08-19 06:00:00,0.0,,0.0,13.29881,4.43292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5528,2021-08-19 07:00:00,2.55,,2.55,13.35954,4.94917,0.2,1.9085387,73.37546,83.227806,0.0,,2.55,0.0,2.4513485,0.000970352,0.0,2.4513485,0.000970352,0.0,2.3353677,0.0,2.2886603,2.2886603,264.46738,13.469546,49.866932,49.35168,49.22694,0.0,0.0,49.22619,261.44885,0.0,0.0,0.0,49.22619,0.0,580.0,0.0,0.0
5529,2021-08-19 08:00:00,16.08333,,16.08333,13.64061,4.66458,0.2,13.571318,64.4379,71.44404,0.0,,16.08333,0.0,15.5807295,0.006120193,0.0,15.5807295,0.006120193,0.0,14.843557,0.0,14.546686,14.546686,1680.9265,14.348919,1202.8257,1242.5858,1207.4229,0.0,0.0,1207.3569,683.9461,0.0,0.0,0.0,0.0,1207.3569,683.9461,1130.2692,1130.2303466796875
5530,2021-08-19 09:00:00,191.71667,,149.66667,14.88928,4.34625,0.2,24.314861,53.908264,60.714607,0.0,,191.71667,49.955425,155.40483,0.072953984,49.955425,155.40483,0.072953984,47.346954,148.05215,0.0,191.49112,191.49112,22127.46,24.349419,21510.898,21559.912,20697.314,0.0,0.0,20681.262,748.9037,0.0,0.0,0.0,0.0,20681.262,748.9037,20106.66,20094.328125
5531,2021-08-19 10:00:00,579.5833,,75.78333,17.22997,2.77125,0.2,33.540154,40.89225,51.752434,0.0,,579.5833,564.47186,81.06449,0.22054894,564.47186,81.06449,0.22054894,547.1045,77.22908,0.0,611.84686,611.84686,70701.89,49.70236,70893.15,64602.055,62464.418,0.0,0.0,62293.59,691.611,0.0,0.0,0.0,0.0,62293.59,691.611,61025.266,60911.47265625
5532,2021-08-19 11:00:00,587.68335,,132.23334,18.92996,2.52417,0.2,40.343876,24.631845,45.64687,0.0,,587.68335,491.8263,140.75407,0.22363126,491.8263,140.75407,0.22363126,481.24088,134.09457,0.0,603.02875,603.02875,69682.24,51.296173,69860.94,63256.88,61474.562,0.0,0.0,61305.71,684.2567,0.0,0.0,0.0,0.0,61305.71,684.2567,60070.348,59960.17578125
5533,2021-08-19 12:00:00,476.2,,247.26666,19.92244,2.77083,0.2,43.617764,5.389847,43.634144,0.0,,476.2,240.18904,252.81314,0.18120848,240.18904,252.81314,0.18120848,235.60538,240.85178,0.0,466.928,466.928,53955.355,44.704063,53888.688,50077.05,48207.094,0.0,0.0,48109.207,705.90936,0.0,0.0,0.0,0.0,48109.207,705.90936,47091.785,47024.046875
5534,2021-08-19 13:00:00,59.3,,59.3,19.03804,3.50542,0.2,42.612736,345.33475,46.256897,0.0,,59.3,0.0,58.778774,0.022565441,0.0,58.778774,0.022565441,0.0,55.99777,0.0,54.87781,54.87781,6341.4873,21.854872,5675.599,5742.0986,5529.4004,0.0,0.0,5528.1665,721.4345,0.0,0.0,0.0,0.0,5528.1665,721.4345,5222.7817,5221.9501953125
5535,2021-08-19 14:00:00,212.86667,,207.26666,18.49961,4.175,0.2,37.57767,327.3161,52.822857,0.0,,212.86667,5.5489993,205.62862,0.0810022,5.5489993,205.62862,0.0810022,5.3673086,195.8997,0.0,197.24167,197.24167,22791.807,28.320063,22184.273,21914.877,21141.166,0.0,0.0,21123.963,737.69135,0.0,0.0,0.0,0.0,21123.963,737.69135,20553.014,20540.115234375
5536,2021-08-19 15:00:00,40.91667,,40.91667,17.67359,3.70083,0.2,29.526073,312.60382,62.077896,0.0,,40.91667,0.0,40.63059,0.015570029,0.0,40.63059,0.015570029,0.0,38.708233,0.0,37.934067,37.934067,4383.442,19.603477,3766.201,3841.2373,3719.56,0.0,0.0,3718.9902,713.1278,0.0,0.0,0.0,0.0,3718.9902,713.1278,3495.046,3494.67236328125
5537,2021-08-19 16:00:00,25.56667,,25.56667,16.88577,4.15792,0.2,19.510014,300.83902,72.982056,0.0,,25.56667,0.0,25.491598,0.00972889,0.0,25.491598,0.00972889,0.0,24.285511,0.0,23.7998,23.7998,2750.0981,18.071657,2201.6719,2255.6738,2170.0403,0.0,0.0,2169.8354,696.4849,0.0,0.0,0.0,0.0,2169.8354,696.4849,2033.46,2033.3338623046875
5538,2021-08-19 17:00:00,8.88333,,8.88333,16.19802,4.41542,0.2,8.28676,291.13364,84.86749,0.0,,8.88333,0.0,9.034485,0.0033803752,0.0,9.034485,0.0033803752,0.0,8.607036,0.0,8.434895,8.434895,974.69934,16.613415,566.59875,575.95374,560.36145,0.0,0.0,560.3455,643.38824,0.0,0.0,0.0,0.0,560.3455,643.38824,527.1643,527.1558227539062
5539,2021-08-19 18:00:00,0.0,,0.0,15.6118,3.54542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5540,2021-08-19 19:00:00,0.0,,0.0,15.14815,2.755,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5541,2021-08-19 20:00:00,0.0,,0.0,14.69312,2.29125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5542,2021-08-19 21:00:00,0.0,,0.0,14.53867,1.8525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5543,2021-08-19 22:00:00,0.0,,0.0,14.23593,1.64042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5544,2021-08-19 23:00:00,0.0,,0.0,13.88509,1.25,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5545,2021-08-20 00:00:00,0.0,,0.0,13.45439,1.6225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5546,2021-08-20 01:00:00,0.0,,0.0,12.98867,1.71208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5547,2021-08-20 02:00:00,0.0,,0.0,12.54578,1.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5548,2021-08-20 03:00:00,0.0,,0.0,12.26802,1.74917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5549,2021-08-20 04:00:00,0.0,,0.0,12.02758,1.98542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5550,2021-08-20 05:00:00,0.0,,0.0,11.84229,2.23458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5551,2021-08-20 06:00:00,0.0,,0.0,11.71408,2.81667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5552,2021-08-20 07:00:00,8.76667,,8.76667,12.04913,3.92167,0.2,2.1447692,73.61131,82.99646,0.0,,8.76667,0.0,8.577931,0.0033359826,0.0,8.577931,0.0033359826,0.0,8.172084,0.0,8.008642,8.008642,925.4594,12.452495,523.6092,534.917,521.7981,0.0,0.0,521.7848,655.7033,0.0,0.0,0.0,0.0,521.7848,655.7033,489.8064,489.79913330078125
5553,2021-08-20 08:00:00,123.63333,,85.3,13.48608,3.53,0.2,13.8254795,64.66072,71.19146,0.0,,123.63333,51.7185,92.24683,0.047046214,51.7185,92.24683,0.047046214,46.283733,87.882355,0.0,131.48276,131.48276,15193.391,20.227434,14502.988,14754.949,14152.946,0.0,0.0,14145.543,753.4811,0.0,0.0,0.0,0.0,14145.543,753.4811,13646.434,13640.7646484375
5554,2021-08-20 09:00:00,246.88333,,165.38333,14.99996,3.125,0.2,24.59282,54.111732,60.434727,0.0,,246.88333,96.62784,172.03337,0.09394656,96.62784,172.03337,0.09394656,91.66749,163.89394,0.0,250.4502,250.4502,28939.643,28.079805,28425.9,28107.521,27109.025,0.0,0.0,27081.027,742.1564,0.0,0.0,0.0,0.0,27081.027,742.1564,26435.342,26414.01953125
5555,2021-08-20 10:00:00,194.83333,,181.86667,15.55388,3.54417,0.2,33.845367,41.055782,51.44249,0.0,,194.83333,14.511299,182.14243,0.07413997,14.511299,182.14243,0.07413997,14.072794,173.5247,0.0,183.84555,183.84555,21244.432,24.97389,20616.203,20616.105,19620.0,0.0,0.0,19605.623,750.94183,0.0,0.0,0.0,0.0,19605.623,750.94183,19036.283,19025.294921875
5556,2021-08-20 11:00:00,229.78333,,223.25,15.99425,4.40458,0.2,40.672203,24.714727,45.31491,0.0,,229.78333,7.049388,223.25288,0.08743949,7.049388,223.25288,0.08743949,6.9006276,212.69011,0.0,215.19893,215.19893,24866.87,26.597435,24289.14,24146.754,23298.906,0.0,0.0,23278.482,745.8017,0.0,0.0,0.0,0.0,23278.482,745.8017,22677.404,22661.67578125
5557,2021-08-20 12:00:00,202.16667,,198.81667,16.18162,5.30708,0.2,43.95073,5.3460116,43.306225,0.0,,202.16667,3.5124643,198.0393,0.07693052,3.5124643,198.0393,0.07693052,3.4467468,188.66946,0.0,188.27388,188.27388,21755.797,25.084951,21134.287,21125.512,20166.953,0.0,0.0,20151.742,748.4599,0.0,0.0,0.0,0.0,20151.742,748.4599,19580.068,19568.39453125
5558,2021-08-20 13:00:00,183.86667,,181.01666,16.27484,5.52833,0.2,42.921745,345.15985,45.964977,0.0,,183.86667,2.9090152,179.9019,0.069966815,2.9090152,179.9019,0.069966815,2.845214,171.3902,0.0,170.7507,170.7507,19731.186,24.268635,19084.207,19133.523,18462.918,0.0,0.0,18450.045,745.78186,0.0,0.0,0.0,0.0,18450.045,745.78186,17892.799,17883.013671875
5559,2021-08-20 14:00:00,214.25,,206.56667,16.35637,4.69375,0.2,37.84306,327.05817,52.58139,0.0,,214.25,7.6098547,204.92673,0.0815286,7.6098547,204.92673,0.0815286,7.36416,195.23102,0.0,198.54327,198.54327,22942.541,26.011038,22337.105,22252.896,21426.275,0.0,0.0,21408.867,745.98645,0.0,0.0,0.0,0.0,21408.867,745.98645,20832.018,20818.744140625
5560,2021-08-20 15:00:00,159.5,,157.36667,16.23529,4.20333,0.2,29.745665,312.3129,61.883083,0.0,,159.5,2.0263584,155.66153,0.060694564,2.0263584,155.66153,0.060694564,1.9126883,148.2967,0.0,147.2052,147.2052,17009.926,23.555038,16334.228,16419.719,15675.84,0.0,0.0,15666.682,749.27893,0.0,0.0,0.0,0.0,15666.682,749.27893,15143.0625,15136.025390625
5561,2021-08-20 16:00:00,77.61667,,77.56667,15.73549,3.9,0.2,19.691431,300.53998,72.823616,0.0,,77.61667,0.043821108,76.76074,0.029535485,0.043821108,76.76074,0.029535485,0.03859276,73.12896,0.0,71.7042,71.7042,8285.731,19.350517,7593.6235,7752.9087,7471.2754,0.0,0.0,7469.1143,736.86584,0.0,0.0,0.0,0.0,7469.1143,736.86584,7095.4,7093.8642578125
5562,2021-08-20 17:00:00,8.51667,,8.51667,14.77123,4.0275,0.2,8.439833,290.8322,84.735054,0.0,,8.51667,0.0,8.663005,0.00324085,0.0,8.663005,0.00324085,0.0,8.253132,0.0,8.088069,8.088069,934.59784,15.176638,531.5623,540.968,528.18567,0.0,0.0,528.1718,649.69214,0.0,0.0,0.0,0.0,528.1718,649.69214,496.3201,496.3125915527344
5563,2021-08-20 18:00:00,0.0,,0.0,14.25601,3.28083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5564,2021-08-20 19:00:00,0.0,,0.0,13.69234,2.85167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5565,2021-08-20 20:00:00,0.0,,0.0,13.13089,2.8,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5566,2021-08-20 21:00:00,0.0,,0.0,12.48355,2.82417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5567,2021-08-20 22:00:00,0.0,,0.0,11.82012,3.22792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5568,2021-08-20 23:00:00,0.0,,0.0,11.1718,4.72,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5569,2021-08-21 00:00:00,0.0,,0.0,10.63067,4.14708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5570,2021-08-21 01:00:00,0.0,,0.0,10.18917,3.005,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5571,2021-08-21 02:00:00,0.0,,0.0,9.79458,3.03458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5572,2021-08-21 03:00:00,0.0,,0.0,9.60191,3.35083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5573,2021-08-21 04:00:00,0.0,,0.0,9.45487,2.93875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5574,2021-08-21 05:00:00,0.0,,0.0,9.37527,3.22083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5575,2021-08-21 06:00:00,0.0,,0.0,9.35714,3.68625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5576,2021-08-21 07:00:00,11.01667,,11.01667,9.79874,3.67167,0.2,2.3845272,73.8487,82.761696,0.0,,11.01667,0.0,10.831452,0.0041921753,0.0,10.831452,0.0041921753,0.0,10.318983,0.0,10.112603,10.112603,1168.5845,10.3139,738.0975,764.09863,741.2711,0.0,0.0,741.2455,670.1367,0.0,0.0,0.0,0.0,741.2455,670.1367,694.541,694.5263061523438
5577,2021-08-21 08:00:00,149.31667,,75.56667,11.22568,4.36125,0.2,14.083102,64.88525,70.93552,0.0,,149.31667,98.998146,84.13076,0.056819502,98.998146,84.13076,0.056819502,88.79368,80.150276,0.0,165.56508,165.56508,19131.283,19.399427,18477.385,18851.01,18182.498,0.0,0.0,18170.414,758.4225,0.0,0.0,0.0,0.0,18170.414,758.4225,17609.535,17600.091796875
5578,2021-08-21 09:00:00,287.1,,136.36667,12.84359,4.0,0.2,24.874273,54.31693,60.1514,0.0,,287.1,178.35562,146.75203,0.10925022,178.35562,146.75203,0.10925022,169.35577,139.80875,0.0,302.98123,302.98123,35010.54,28.049297,34600.727,34220.465,32990.824,0.0,0.0,32950.035,747.6664,0.0,0.0,0.0,0.0,32950.035,747.6664,32181.877,32150.162109375
5579,2021-08-21 10:00:00,477.93332,,132.58333,14.73245,4.55708,0.2,34.154198,41.22061,51.12892,0.0,,477.93332,386.03995,142.75534,0.18186806,386.03995,142.75534,0.18186806,374.5852,136.00116,0.0,500.37463,500.37463,57820.242,39.21621,57820.02,54885.434,53390.223,0.0,0.0,53274.367,717.89014,0.0,0.0,0.0,0.0,53274.367,717.89014,52148.438,52065.1640625
5580,2021-08-21 11:00:00,759.01666,,137.38333,16.96535,5.16833,0.2,41.004223,24.797398,44.97929,0.0,,759.01666,670.18774,145.04745,0.28882876,670.18774,145.04745,0.28882876,656.3248,138.18481,0.0,778.61945,778.61945,89973.805,54.01887,90306.5,80871.016,78599.945,0.0,0.0,78317.73,675.8354,0.0,0.0,0.0,0.0,78317.73,675.8354,76743.41,76564.234375
5581,2021-08-21 12:00:00,811.51666,,167.93333,18.45847,6.08208,0.2,44.28706,5.29916,42.975216,0.0,,811.51666,674.36365,174.11063,0.3088066,674.36365,174.11063,0.3088066,661.99664,165.87291,0.0,811.31213,811.31213,93749.05,55.4955,94081.81,83733.98,81145.92,0.0,0.0,80841.88,672.6669,0.0,0.0,0.0,0.0,80841.88,672.6669,79220.125,79028.7109375
