hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
5582,2021-08-21 13:00:00,149.63333,,135.71667,17.46402,6.32583,0.2,43.233173,344.97946,45.671165,0.0,,149.63333,14.1971655,136.07977,0.05694,14.1971655,136.07977,0.05694,13.891164,129.64142,0.0,140.66193,140.66193,16254.146,23.814524,15571.895,15638.086,14908.003,0.0,0.0,14899.566,744.85,0.0,0.0,0.0,0.0,14899.566,744.85,14390.897,14384.5732421875
5583,2021-08-21 14:00:00,54.15,,54.15,16.25208,5.91875,0.2,38.10977,326.79416,52.339134,0.0,,54.15,0.0,53.70329,0.02060571,0.0,53.70329,0.02060571,0.0,51.16242,0.0,50.13917,50.13917,5793.784,18.558046,5138.8496,5261.631,4998.34,0.0,0.0,4997.3516,729.0821,0.0,0.0,0.0,0.0,4997.3516,729.0821,4708.351,4707.6748046875
5584,2021-08-21 15:00:00,42.11667,,42.11667,15.1517,4.93333,0.2,29.965807,312.0165,61.68812,0.0,,42.11667,0.0,41.82202,0.016026665,0.0,41.82202,0.016026665,0.0,39.843292,0.0,39.04643,39.04643,4511.9014,17.029846,3890.5552,4004.9307,3882.0183,0.0,0.0,3881.4084,720.48676,0.0,0.0,0.0,0.0,3881.4084,720.48676,3646.247,3645.842041015625
5585,2021-08-21 16:00:00,26.38333,,26.38333,14.27101,4.01958,0.2,19.873014,300.2363,72.665276,0.0,,26.38333,0.0,26.303408,0.010039654,0.0,26.303408,0.010039654,0.0,25.058912,0.0,24.557734,24.557734,2837.6824,15.502391,2284.5781,2361.4587,2288.4146,0.0,0.0,2288.1943,707.0914,0.0,0.0,0.0,0.0,2288.1943,707.0914,2141.802,2141.661865234375
5586,2021-08-21 17:00:00,9.6,,9.6,13.50302,3.15833,0.2,8.592973,290.52673,84.60272,0.0,,9.6,0.0,9.7523365,0.0036530897,0.0,9.7523365,0.0036530897,0.0,9.290923,0.0,9.105104,9.105104,1052.1198,13.977817,634.6637,649.833,632.8837,0.0,0.0,632.86426,656.6521,0.0,0.0,0.0,0.0,632.86426,656.6521,594.1615,594.1507568359375
5587,2021-08-21 18:00:00,0.0,,0.0,12.84428,2.11875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5588,2021-08-21 19:00:00,0.0,,0.0,12.25712,1.87167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5589,2021-08-21 20:00:00,0.0,,0.0,11.67964,2.77875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5590,2021-08-21 21:00:00,0.0,,0.0,11.10216,3.71917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5591,2021-08-21 22:00:00,0.0,,0.0,10.52467,3.97917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5592,2021-08-21 23:00:00,0.0,,0.0,9.88646,2.90833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5593,2021-08-22 00:00:00,0.0,,0.0,8.86146,2.24125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5594,2021-08-22 01:00:00,0.0,,0.0,7.71061,2.09583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5595,2021-08-22 02:00:00,0.0,,0.0,6.61453,2.86292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5596,2021-08-22 03:00:00,0.0,,0.0,5.92348,1.86,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5597,2021-08-22 04:00:00,0.0,,0.0,5.32399,0.905,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5598,2021-08-22 05:00:00,0.0,,0.0,4.85978,0.66208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5599,2021-08-22 06:00:00,0.0,,0.0,4.50056,0.83708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5600,2021-08-22 07:00:00,10.38333,,10.38333,4.92508,0.71375,0.2,2.6277187,74.087585,82.52362,0.0,,10.38333,0.0,10.150308,0.0039511705,0.0,10.150308,0.0039511705,0.0,9.670065,0.0,9.476664,9.476664,1095.0487,5.4773912,672.6424,701.0156,683.0043,0.0,0.0,682.9835,687.21704,0.0,0.0,0.0,0.0,682.9835,687.21704,637.9904,637.97802734375
5601,2021-08-22 08:00:00,181.26666,,60.88333,7.16476,0.63708,0.2,14.344086,65.111465,70.6763,0.0,,181.26666,160.79228,69.39135,0.06897744,160.79228,69.39135,0.06897744,144.53604,66.10823,0.0,206.43138,206.43138,23854.041,19.237873,23261.527,23740.316,22709.11,0.0,0.0,22690.072,755.0251,0.0,0.0,0.0,0.0,22690.072,755.0251,22092.23,22077.31640625
5602,2021-08-22 09:00:00,360.61667,,79.56667,9.7447,0.84667,0.2,25.15912,54.523857,59.864735,0.0,,360.61667,331.89383,88.23996,0.13722552,331.89383,88.23996,0.13722552,315.4342,84.06506,0.0,391.50928,391.50928,45240.754,32.42475,45016.758,43821.47,42331.88,0.0,0.0,42262.84,738.47217,0.0,0.0,0.0,0.0,42262.84,738.47217,41313.49,41261.3203125
5603,2021-08-22 10:00:00,514.7,,98.9,12.16987,1.35875,0.2,34.46655,41.38677,50.81184,0.0,,514.7,464.25092,106.71771,0.1958589,464.25092,106.71771,0.1958589,450.72714,101.66857,0.0,541.3478,541.3478,62553.82,42.8078,62630.38,58642.35,56765.492,0.0,0.0,56631.887,709.80273,0.0,0.0,0.0,0.0,56631.887,709.80273,55451.113,55357.2890625
5604,2021-08-22 11:00:00,629.7,,99.91667,14.28714,1.66125,0.2,41.33984,24.87989,44.640102,0.0,,629.7,570.6971,106.43118,0.23961987,570.6971,106.43118,0.23961987,559.1287,101.3956,0.0,647.3138,647.3138,74797.59,50.421505,75036.05,68181.94,65095.96,0.0,0.0,64908.35,685.16486,0.0,0.0,0.0,0.0,64908.35,685.16486,63596.965,63474.1015625
5605,2021-08-22 12:00:00,684.23334,,140.5,15.94595,1.7725,0.2,44.626656,5.2492847,42.641216,0.0,,684.23334,569.37317,146.37921,0.26037145,569.37317,146.37921,0.26037145,559.14105,139.45357,0.0,684.62274,684.62274,79109.45,53.970013,79388.61,71102.766,68892.8,0.0,0.0,68677.875,678.7504,0.0,0.0,0.0,0.0,68677.875,678.7504,67299.38,67161.4453125
5606,2021-08-22 13:00:00,670.7833,,96.68333,17.02183,2.2225,0.2,43.54692,344.79355,45.37556,0.0,,670.7833,585.35645,99.23181,0.2552533,585.35645,99.23181,0.2552533,572.95935,94.53685,0.0,654.14624,654.14624,75589.055,52.6169,75835.07,68293.35,65364.55,0.0,0.0,65175.527,687.4575,0.0,0.0,0.0,0.0,65175.527,687.4575,63854.516,63730.13671875
5607,2021-08-22 14:00:00,587.4,,98.51667,17.52771,2.34833,0.2,38.377705,326.52408,52.09618,0.0,,587.4,483.761,100.00266,0.22352344,483.761,100.00266,0.22352344,468.57648,95.27123,0.0,552.57074,552.57074,63851.47,47.423943,63947.953,58803.06,56835.508,0.0,0.0,56696.875,698.07996,0.0,0.0,0.0,0.0,56696.875,698.07996,55533.938,55439.7890625
5608,2021-08-22 15:00:00,456.68332,,82.08333,17.42832,2.62417,0.2,30.18642,311.7147,61.493084,0.0,,456.68332,355.5649,81.84401,0.1737818,355.5649,81.84401,0.1737818,336.0929,77.97172,0.0,405.78333,405.78333,46890.14,39.10896,46696.35,44333.21,42594.84,0.0,0.0,42521.47,719.925,0.0,0.0,0.0,0.0,42521.47,719.925,41588.848,41535.98046875
5609,2021-08-22 16:00:00,296.65,,53.43333,16.53165,2.58625,0.2,20.054712,299.928,72.50709,0.0,,296.65,213.19415,51.861713,0.11288428,213.19415,51.861713,0.11288428,188.39098,49.407978,0.0,233.04298,233.04298,26929.61,29.004429,26383.62,25998.13,24871.752,0.0,0.0,24848.213,740.9188,0.0,0.0,0.0,0.0,24848.213,740.9188,24230.01,24212.1484375
5610,2021-08-22 17:00:00,110.56667,,44.9,14.97246,3.18917,0.2,8.74615,290.21722,84.47053,0.0,,110.56667,41.612648,40.89568,0.042073958,41.612648,40.89568,0.042073958,22.100496,38.960777,0.0,59.84005,59.84005,6914.6626,18.088516,6239.1826,6399.246,6152.1733,0.0,0.0,6150.6904,733.5433,0.0,0.0,0.0,0.0,6150.6904,733.5433,5816.5464,5815.51513671875
5611,2021-08-22 18:00:00,0.7,,0.7,13.25329,5.02208,0.2,-3.2530904,281.70477,90.0,0.0,,0.7,0.0,0.7606827,0.00026637112,0.0,0.7606827,0.0,0.0,0.72469246,0.0,0.7101986,0.7101986,82.06623,13.287313,4.8321304,4.7813854,4.7678905,0.0,0.0,4.7678213,83.3715,0.0,0.0,0.0,4.7678213,0.0,580.0,0.0,0.0
5612,2021-08-22 19:00:00,0.0,,0.0,12.08846,6.5175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5613,2021-08-22 20:00:00,0.0,,0.0,11.02394,6.72917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5614,2021-08-22 21:00:00,0.0,,0.0,9.95942,5.89125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5615,2021-08-22 22:00:00,0.0,,0.0,8.8949,6.00958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5616,2021-08-22 23:00:00,0.0,,0.0,7.87245,6.3,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5617,2021-08-23 00:00:00,0.0,,0.0,7.10698,5.94292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5618,2021-08-23 01:00:00,0.0,,0.0,6.36074,5.21625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5619,2021-08-23 02:00:00,0.0,,0.0,5.65334,4.99125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5620,2021-08-23 03:00:00,0.0,,0.0,5.21458,4.31625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5621,2021-08-23 04:00:00,0.0,,0.0,4.83655,3.97042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5622,2021-08-23 05:00:00,0.0,,0.0,4.54823,2.75083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5623,2021-08-23 06:00:00,0.0,,0.0,4.35306,3.98583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5624,2021-08-23 07:00:00,12.48333,,12.18333,4.94655,5.25083,0.2,2.8742476,74.32794,82.28233,0.0,,12.48333,0.4630751,11.950528,0.004750284,0.4630751,11.950528,0.004750284,0.31381506,11.385112,0.0,11.464949,11.464949,1324.8094,5.4901085,878.3188,923.2775,897.7503,0.0,0.0,897.71515,692.64716,0.0,0.0,0.0,0.0,897.71515,692.64716,838.3769,838.35546875
5625,2021-08-23 08:00:00,193.95,,54.85,7.52759,3.97292,0.2,14.608327,65.339355,70.413925,0.0,,193.95,184.88345,62.965736,0.07380383,184.88345,62.965736,0.07380383,166.55139,59.986633,0.0,222.00726,222.00726,25653.178,18.683197,25087.373,25651.998,24631.96,0.0,0.0,24610.416,769.4058,0.0,0.0,0.0,0.0,24610.416,769.4058,23976.465,23958.876953125
5626,2021-08-23 09:00:00,377.38333,,73.81667,10.43041,3.4225,0.2,25.447252,54.732525,59.574833,0.0,,377.38333,357.77783,81.412544,0.14360575,357.77783,81.412544,0.14360575,340.34198,77.56067,0.0,409.5446,409.5446,47323.285,31.531445,47137.4,46036.645,44438.227,0.0,0.0,44363.117,741.5963,0.0,0.0,0.0,0.0,44363.117,741.5963,43368.793,43311.484375
5627,2021-08-23 10:00:00,537.8333,,76.03333,13.14774,4.22083,0.2,34.782307,41.554287,50.49135,0.0,,537.8333,515.01373,81.22341,0.2046618,515.01373,81.22341,0.2046618,500.2883,77.38048,0.0,566.1154,566.1154,65415.176,41.27531,65534.84,61728.016,59733.355,0.0,0.0,59586.133,713.9344,0.0,0.0,0.0,0.0,59586.133,713.9344,58336.594,58232.65625
5628,2021-08-23 11:00:00,642.5333,,96.73333,15.45514,4.49167,0.2,41.678955,24.96224,44.297443,0.0,,642.5333,587.4705,101.658424,0.24450332,587.4705,101.658424,0.24450332,575.8037,96.84865,0.0,659.19934,659.19934,76173.09,47.806465,76425.58,70180.06,67816.63,0.0,0.0,67617.836,695.98987,0.0,0.0,0.0,0.0,67617.836,695.98987,66231.07,66097.359375
5629,2021-08-23 12:00:00,693.68335,,96.51667,17.25576,6.0675,0.2,44.96942,5.196381,42.30432,0.0,,693.68335,624.9249,100.21879,0.26396745,624.9249,100.21879,0.26396745,613.92255,95.47713,0.0,695.2117,695.2117,80336.02,49.013775,80625.33,73686.11,70780.64,0.0,0.0,70563.19,692.6885,0.0,0.0,0.0,0.0,70563.19,692.6885,69120.79,68974.921875
5630,2021-08-23 13:00:00,679.98334,,91.98333,18.47516,6.01542,0.2,43.86289,344.60208,45.078266,0.0,,679.98334,599.2055,94.4437,0.2587542,599.2055,94.4437,0.2587542,586.73755,89.97528,0.0,663.1786,663.1786,76632.52,48.841743,76889.86,70319.22,68109.3,0.0,0.0,67905.9,691.35834,0.0,0.0,0.0,0.0,67905.9,691.35834,66521.23,66385.546875
5631,2021-08-23 14:00:00,605.45,,87.81667,19.08144,5.73875,0.2,38.64677,326.24792,51.852615,0.0,,605.45,511.9715,89.128395,0.23039201,511.9715,89.128395,0.23039201,496.1274,84.91145,0.0,569.4181,569.4181,65799.42,45.485077,65924.32,61087.574,58659.656,0.0,0.0,58514.7,705.24994,0.0,0.0,0.0,0.0,58514.7,705.24994,57302.0,57201.140625
5632,2021-08-23 15:00:00,465.25,,71.9,19.02198,5.66375,0.2,30.407433,311.40753,61.298027,0.0,,465.25,373.22812,71.69236,0.17704166,373.22812,71.69236,0.17704166,353.03214,68.30037,0.0,412.90585,412.90585,47713.56,38.23367,47534.773,45283.094,43868.61,0.0,0.0,43791.01,721.0782,0.0,0.0,0.0,0.0,43791.01,721.0782,42832.938,42776.9140625
5633,2021-08-23 16:00:00,295.1,,56.45,18.06698,5.29375,0.2,20.236475,299.6152,72.34909,0.0,,295.1,209.2038,54.810577,0.11229446,209.2038,54.810577,0.11229446,185.16658,52.21732,0.0,232.63623,232.63623,26882.043,29.074848,26335.281,25945.018,24868.006,0.0,0.0,24844.438,742.1232,0.0,0.0,0.0,0.0,24844.438,742.1232,24225.4,24207.47265625
5634,2021-08-23 17:00:00,109.56667,,45.45,16.39471,4.37917,0.2,8.899339,289.90384,84.33848,0.0,,109.56667,40.887177,41.414684,0.041693427,40.887177,41.414684,0.041693427,22.208494,39.455227,0.0,60.430447,60.430447,6983.045,19.375656,6306.4775,6438.524,6212.526,0.0,0.0,6210.9976,729.882,0.0,0.0,0.0,0.0,6210.9976,729.882,5877.0244,5875.96630859375
5635,2021-08-23 18:00:00,0.46667,,0.46667,14.57995,4.37417,0.2,-3.1185253,281.38593,90.0,0.0,,0.46667,0.0,0.5088907,0.00017758203,0.0,0.5088907,0.0,0.0,0.48481348,0.0,0.47511724,0.47511724,54.90323,14.603393,2.1659615,2.1457508,2.1398437,0.0,0.0,2.1398115,54.665787,0.0,0.0,0.0,2.1398115,0.0,580.0,0.0,0.0
5636,2021-08-23 19:00:00,0.0,,0.0,13.46499,4.42417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5637,2021-08-23 20:00:00,0.0,,0.0,12.47536,4.44125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5638,2021-08-23 21:00:00,0.0,,0.0,11.48573,3.58167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5639,2021-08-23 22:00:00,0.0,,0.0,10.4961,2.96792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5640,2021-08-23 23:00:00,0.0,,0.0,9.52423,2.255,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5641,2021-08-24 00:00:00,0.0,,0.0,8.65612,1.85167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5642,2021-08-24 01:00:00,0.0,,0.0,7.76635,1.88458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5643,2021-08-24 02:00:00,0.0,,0.0,6.92049,2.53042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5644,2021-08-24 03:00:00,0.0,,0.0,6.39059,3.12917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5645,2021-08-24 04:00:00,0.0,,0.0,5.93211,1.83083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5646,2021-08-24 05:00:00,0.0,,0.0,5.57915,1.98625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5647,2021-08-24 06:00:00,0.0,,0.0,5.33414,1.98375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5648,2021-08-24 07:00:00,14.45,,14.36667,5.97276,2.845,0.2,3.1240149,74.56973,82.037926,0.0,,14.45,0.1326744,14.16426,0.005498661,0.1326744,14.16426,0.005498661,0.091417305,13.494105,0.0,13.313811,13.313811,1538.4705,6.6769934,1072.3456,1129.3851,1091.7391,0.0,0.0,1091.6875,698.28705,0.0,0.0,0.0,0.0,1091.6875,698.28705,1019.2113,1019.1796264648438
5649,2021-08-24 08:00:00,211.28333,,52.65,8.73634,3.12083,0.2,14.875722,65.5689,70.1485,0.0,,211.28333,209.83397,59.71934,0.080399685,209.83397,59.71934,0.080399685,189.42989,56.893837,0.0,241.39725,241.39725,27893.46,21.345785,27362.75,27716.652,26564.814,0.0,0.0,26539.465,764.16797,0.0,0.0,0.0,0.0,26539.465,764.16797,25884.447,25864.046875
5650,2021-08-24 09:00:00,410.13333,,50.55,11.83048,3.72583,0.2,25.738558,54.942955,59.28181,0.0,,410.13333,422.96918,55.183716,0.15606812,422.96918,55.183716,0.15606812,402.71628,52.572807,0.0,446.18332,446.18332,51557.727,34.504158,51448.48,49702.9,47840.984,0.0,0.0,47752.215,736.6961,0.0,0.0,0.0,0.0,47752.215,736.6961,46699.152,46632.40625
5651,2021-08-24 10:00:00,573.8667,,75.55,14.66644,2.91875,0.2,35.101364,41.7232,50.167553,0.0,,573.8667,555.0963,80.68802,0.21837361,555.0963,80.68802,0.21837361,539.5211,76.87042,0.0,604.0637,604.0637,69800.04,46.51132,69980.24,64589.797,62769.05,0.0,0.0,62599.664,697.5259,0.0,0.0,0.0,0.0,62599.664,697.5259,61314.875,61200.01171875
5652,2021-08-24 11:00:00,699.48334,,72.4,17.06967,2.62333,0.2,42.021465,25.044487,43.95142,0.0,,699.48334,674.4086,76.35056,0.26617453,674.4086,76.35056,0.26617453,661.29047,72.73818,0.0,719.3481,719.3481,83124.03,55.50526,83431.78,74254.43,71956.875,0.0,0.0,71718.03,673.4046,0.0,0.0,0.0,0.0,71718.03,673.4046,70285.836,70135.0546875
5653,2021-08-24 12:00:00,736.0833,,93.28333,18.92511,3.025,0.2,45.315258,5.140446,41.96463,0.0,,736.0833,672.24725,96.878845,0.28010193,672.24725,96.878845,0.28010193,660.65485,92.29521,0.0,737.89105,737.89105,85265.914,57.637463,85584.86,75496.2,72912.1,0.0,0.0,72664.84,668.61847,0.0,0.0,0.0,0.0,72664.84,668.61847,71221.484,71066.8828125
5654,2021-08-24 13:00:00,711.1667,,78.5,20.17634,2.62667,0.2,44.180973,344.40506,44.77939,0.0,,711.1667,644.3747,80.72259,0.2706204,644.3747,80.72259,0.2706204,631.2037,76.90336,0.0,693.94495,693.94495,80189.36,57.248974,80477.59,71106.69,69148.13,0.0,0.0,68924.516,668.36096,0.0,0.0,0.0,0.0,68924.516,668.36096,67559.13,67419.6015625
5655,2021-08-24 14:00:00,647.5333,,67.65,20.79291,2.80958,0.2,38.916878,325.96573,51.60854,0.0,,647.5333,573.27277,68.83391,0.24640597,573.27277,68.83391,0.24640597,555.78143,65.57716,0.0,608.93146,608.93146,70364.766,53.054256,70552.164,63426.242,60899.684,0.0,0.0,60734.97,684.46106,0.0,0.0,0.0,0.0,60734.97,684.46106,59511.023,59402.765625
5656,2021-08-24 15:00:00,505.71667,,55.06667,20.72226,3.18458,0.2,30.62877,311.0951,61.103024,0.0,,505.71667,427.44196,55.35531,0.19244047,427.44196,55.35531,0.19244047,404.58704,52.73628,0.0,448.17685,448.17685,51787.934,44.065083,51682.773,48142.418,46618.75,0.0,0.0,46527.15,704.8251,0.0,0.0,0.0,0.0,46527.15,704.8251,45539.367,45476.20703125
5657,2021-08-24 16:00:00,322.16666,,56.25,19.72304,3.52167,0.2,20.418255,299.298,72.191315,0.0,,322.16666,233.11746,54.59953,0.12259414,233.11746,54.59953,0.12259414,206.66226,52.01626,0.0,253.50494,253.50494,29293.475,32.725613,28785.588,27979.008,26986.973,0.0,0.0,26958.39,730.85065,0.0,0.0,0.0,0.0,26958.39,730.85065,26324.441,26303.291015625
5658,2021-08-24 17:00:00,122.1,,44.55,17.95226,3.83875,0.2,9.052513,289.58667,84.20659,0.0,,122.1,49.752506,40.502586,0.046462737,49.752506,40.502586,0.046462737,27.595991,38.586285,0.0,64.85863,64.85863,7494.683,21.231287,6811.144,6906.797,6688.691,0.0,0.0,6686.918,727.5627,0.0,0.0,0.0,0.0,6686.918,727.5627,6339.589,6338.35791015625
5659,2021-08-24 18:00:00,0.8,,0.8,16.01971,3.33958,0.2,-2.9838183,281.06366,90.0,0.0,,0.8,0.0,0.86779195,0.00030442415,0.0,0.86779195,0.0,0.0,0.82673407,0.0,0.8101994,0.8101994,93.62369,16.061611,6.290752,6.2403407,6.2171197,0.0,0.0,6.217031,95.57841,0.0,0.0,0.0,6.217031,0.0,580.0,0.0,0.0
5660,2021-08-24 19:00:00,0.0,,0.0,14.88573,3.425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5661,2021-08-24 20:00:00,0.0,,0.0,13.89493,3.19042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5662,2021-08-24 21:00:00,0.0,,0.0,12.90412,2.93625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5663,2021-08-24 22:00:00,0.0,,0.0,11.91332,3.44583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5664,2021-08-24 23:00:00,0.0,,0.0,10.95058,3.76125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5665,2021-08-25 00:00:00,0.0,,0.0,10.15762,3.51,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5666,2021-08-25 01:00:00,0.0,,0.0,9.36707,1.75833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5667,2021-08-25 02:00:00,0.0,,0.0,8.6176,1.74833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5668,2021-08-25 03:00:00,0.0,,0.0,8.15257,1.7275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5669,2021-08-25 04:00:00,0.0,,0.0,7.75183,1.2775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5670,2021-08-25 05:00:00,0.0,,0.0,7.44609,1.18792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5671,2021-08-25 06:00:00,0.0,,0.0,7.24544,1.02833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5672,2021-08-25 07:00:00,14.88333,,14.55,7.90736,0.53875,0.2,3.37692,74.81293,81.790504,0.0,,14.88333,0.5470941,14.303853,0.0056635565,0.5470941,14.303853,0.0056635565,0.38287982,13.627094,0.0,13.729774,13.729774,1586.5193,8.713944,1116.2401,1170.2128,1137.795,0.0,0.0,1137.739,696.029,0.0,0.0,0.0,0.0,1137.739,696.029,1062.7596,1062.7252197265625
5673,2021-08-25 08:00:00,204.73334,,48.86667,10.59221,0.68792,0.2,15.146165,65.8001,69.88012,0.0,,204.73334,205.20287,55.739796,0.07790722,205.20287,55.739796,0.07790722,185.63576,53.102573,0.0,233.96356,233.96356,27035.025,24.243923,26490.656,26558.404,25484.596,0.0,0.0,25460.49,754.0032,0.0,0.0,0.0,0.0,25460.49,754.0032,24825.91,24807.09375
5674,2021-08-25 09:00:00,396.31668,,57.48333,13.53479,0.46125,0.2,26.032932,55.155155,58.985775,0.0,,396.31668,397.7878,62.600582,0.15081047,397.7878,62.600582,0.15081047,379.07584,59.63876,0.0,429.9403,429.9403,49680.438,38.881767,49537.383,47072.547,45149.723,0.0,0.0,45067.848,721.39233,0.0,0.0,0.0,0.0,45067.848,721.39233,44085.39,44025.96875
5675,2021-08-25 10:00:00,545.06665,,94.96667,16.23994,0.9725,0.2,35.42362,41.893555,49.84056,0.0,,545.06665,500.80826,102.557045,0.20741431,500.80826,102.557045,0.20741431,487.0213,97.70476,0.0,573.03156,573.03156,66215.31,49.24603,66346.54,60569.914,58566.887,0.0,0.0,58417.332,693.40295,0.0,0.0,0.0,0.0,58417.332,693.40295,57226.39,57126.69921875
5676,2021-08-25 11:00:00,656.8,,88.26667,18.5429,0.91375,0.2,42.367268,25.12667,43.602127,0.0,,656.8,610.94116,92.83016,0.24993223,610.94116,92.83016,0.24993223,599.3047,88.43808,0.0,673.9879,673.9879,77884.03,57.46789,78152.984,68987.21,67051.73,0.0,0.0,66839.52,666.0129,0.0,0.0,0.0,0.0,66839.52,666.0129,65521.363,65390.63671875
5677,2021-08-25 12:00:00,703.8333,,110.51667,20.34068,0.80083,0.2,45.66407,5.0814786,41.62224,0.0,,703.8333,620.0982,115.68581,0.2678298,620.0982,115.68581,0.2678298,609.6272,110.21236,0.0,705.44275,705.44275,81517.49,61.292156,81815.445,71059.84,68517.4,0.0,0.0,68290.03,658.35535,0.0,0.0,0.0,0.0,68290.03,658.35535,66955.375,66818.578125
5678,2021-08-25 13:00:00,686.25,,99.16667,21.54117,0.77333,0.2,44.50108,344.20242,44.479027,0.0,,686.25,597.6238,101.671364,0.26113886,597.6238,101.671364,0.26113886,585.6256,96.860985,0.0,668.83685,668.83685,77288.42,60.41626,77551.58,67602.09,64903.695,0.0,0.0,64704.195,663.62256,0.0,0.0,0.0,0.0,64704.195,663.62256,63434.09,63311.36328125
5679,2021-08-25 14:00:00,605.8333,,102.75,22.11499,1.13542,0.2,39.187923,325.67752,51.36403,0.0,,605.8333,497.11517,104.17668,0.23053786,497.11517,104.17668,0.23053786,482.16162,99.247765,0.0,569.7812,569.7812,65838.945,54.69148,65965.06,58899.445,57321.223,0.0,0.0,57169.406,672.08777,0.0,0.0,0.0,0.0,57169.406,672.08777,56039.355,55943.6875
5680,2021-08-25 15:00:00,474.35,,71.83333,22.03568,1.2,0.2,30.850365,310.77744,60.90813,0.0,,474.35,381.64795,71.58596,0.1805045,381.64795,71.58596,0.1805045,361.48322,68.199005,0.0,421.0886,421.0886,48658.438,46.040226,48496.914,44823.332,43605.586,0.0,0.0,43524.28,697.7301,0.0,0.0,0.0,0.0,43524.28,697.7301,42599.535,42544.10546875
5681,2021-08-25 16:00:00,299.56668,,59.58333,21.06897,1.23625,0.2,20.600004,298.97644,72.033806,0.0,,299.56668,210.39076,57.85964,0.113994166,210.39076,57.85964,0.113994166,186.80641,55.12212,0.0,237.08997,237.08997,27396.912,34.56223,26858.227,25923.87,25004.58,0.0,0.0,24979.357,723.169,0.0,0.0,0.0,0.0,24979.357,723.169,24371.33,24353.244140625
5682,2021-08-25 17:00:00,113.93333,,45.85,19.3875,1.58208,0.2,9.205647,289.26578,84.07488,0.0,,113.93333,43.931843,41.760662,0.04335507,43.931843,41.760662,0.04335507,24.849533,39.784836,0.0,63.341682,63.341682,7319.3564,22.936121,6638.096,6689.0483,6418.6074,0.0,0.0,6416.9497,722.44104,0.0,0.0,0.0,0.0,6416.9497,722.44104,6080.795,6079.66357421875
5683,2021-08-25 18:00:00,0.65,,0.61667,17.54075,2.25,0.2,-2.8489745,280.73807,90.0,0.0,,0.65,0.0,0.74770063,0.00024734464,0.0,0.74770063,0.0,0.0,0.7123246,0.0,0.69807816,0.69807816,80.66509,17.578688,4.6699567,4.6387944,4.6244826,0.0,0.0,4.6244164,82.22544,0.0,0.0,0.0,4.6244164,0.0,580.0,0.0,0.0
5684,2021-08-25 19:00:00,0.0,,0.0,16.32228,1.68958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5685,2021-08-25 20:00:00,0.0,,0.0,15.21719,1.8025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5686,2021-08-25 21:00:00,0.0,,0.0,14.11209,1.1025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5687,2021-08-25 22:00:00,0.0,,0.0,13.007,1.25083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5688,2021-08-25 23:00:00,0.0,,0.0,11.92096,0.74208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5689,2021-08-26 00:00:00,0.0,,0.0,10.94394,0.44833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5690,2021-08-26 01:00:00,0.0,,0.0,9.92996,1.00875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5691,2021-08-26 02:00:00,0.0,,0.0,8.96334,1.21125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5692,2021-08-26 03:00:00,0.0,,0.0,8.35201,1.30167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5693,2021-08-26 04:00:00,0.0,,0.0,7.82098,0.88958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5694,2021-08-26 05:00:00,0.0,,0.0,7.40862,0.875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5695,2021-08-26 06:00:00,0.0,,0.0,7.1081,0.84917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5696,2021-08-26 07:00:00,14.03333,,14.03333,7.64911,1.18208,0.2,3.6328597,75.057495,81.54017,0.0,,14.03333,0.0,13.71378,0.005340106,0.0,13.71378,0.005340106,0.0,13.0649395,0.0,12.80364,12.80364,1479.545,8.379589,1018.6267,1066.9796,1031.1787,0.0,0.0,1031.1318,689.60767,0.0,0.0,0.0,0.0,1031.1318,689.60767,963.8696,963.8413696289062
5697,2021-08-26 08:00:00,189.51666,,59.01667,9.97374,1.93458,0.2,15.419545,66.03295,69.6089,0.0,,189.51666,171.01247,67.32983,0.07211681,171.01247,67.32983,0.07211681,155.0224,64.14425,0.0,214.78331,214.78331,24818.994,21.815193,24240.596,24515.53,23347.486,0.0,0.0,23327.287,752.9412,0.0,0.0,0.0,0.0,23327.287,752.9412,22721.346,22705.61328125
5698,2021-08-26 09:00:00,352.01666,,112.38333,12.46557,1.85083,0.2,26.330257,55.36914,58.686844,0.0,,352.01666,280.786,122.702034,0.13395296,280.786,122.702034,0.13395296,267.81186,116.89662,0.0,377.0143,377.0143,43565.453,33.330513,43310.71,42018.906,40756.633,0.0,0.0,40691.777,732.6998,0.0,0.0,0.0,0.0,40691.777,732.6998,39779.957,39731.7421875
5699,2021-08-26 10:00:00,490.48334,,156.53333,14.73002,1.93542,0.2,35.74895,42.06539,49.51049,0.0,,490.48334,371.14645,167.4364,0.18664372,371.14645,167.4364,0.18664372,361.12366,159.51447,0.0,510.22537,510.22537,58958.22,42.858734,58976.91,55205.566,53404.773,0.0,0.0,53286.598,709.9145,0.0,0.0,0.0,0.0,53286.598,709.9145,52173.0,52089.95703125
5700,2021-08-26 11:00:00,570.06665,,211.13333,16.62501,2.39333,0.2,42.716263,25.208841,43.249664,0.0,,570.06665,385.39252,220.65498,0.21692757,385.39252,220.65498,0.21692757,378.2065,210.21512,0.0,576.6532,576.6532,66635.08,47.76038,66772.09,61317.67,59293.992,0.0,0.0,59143.348,696.7085,0.0,0.0,0.0,0.0,59143.348,696.7085,57931.797,57829.85546875
5701,2021-08-26 12:00:00,623.0333,,211.81667,18.08054,3.38125,0.2,46.015762,5.0194798,41.277256,0.0,,623.0333,429.5021,219.54373,0.23708297,429.5021,219.54373,0.23708297,422.4019,209.15645,0.0,618.9272,618.9272,71519.44,50.029537,71720.63,65271.46,62823.574,0.0,0.0,62651.957,693.3047,0.0,0.0,0.0,0.0,62651.957,693.3047,61373.293,61258.34375
5702,2021-08-26 13:00:00,612.5333,,200.91667,19.05332,3.80958,0.2,44.8231,343.99414,44.177288,0.0,,612.5333,418.7794,205.40584,0.23308742,418.7794,205.40584,0.23308742,410.52237,195.68745,0.0,594.08563,594.08563,68649.01,49.12812,68813.65,62851.83,60317.406,0.0,0.0,60157.316,689.85785,0.0,0.0,0.0,0.0,60157.316,689.85785,58936.305,58830.0234375
5703,2021-08-26 14:00:00,546.9667,,171.96667,19.51544,4.23292,0.2,39.459827,325.3833,51.119183,0.0,,546.9667,370.37723,173.28171,0.20813735,370.37723,173.28171,0.20813735,359.39346,165.08322,0.0,513.9872,513.9872,59393.805,45.03896,59419.7,55151.242,53183.387,0.0,0.0,53064.387,705.0361,0.0,0.0,0.0,0.0,53064.387,705.0361,51962.215,51879.48046875
5704,2021-08-26 15:00:00,433.86667,,128.81667,19.43247,4.58,0.2,31.072142,310.4546,60.713406,0.0,,433.86667,289.12802,127.63579,0.16509937,289.12802,127.63579,0.16509937,274.032,121.596954,0.0,387.71637,387.71637,44801.47,38.383987,44569.414,42430.156,41133.773,0.0,0.0,41065.58,719.05255,0.0,0.0,0.0,0.0,41065.58,719.05255,40161.766,40112.49609375
5705,2021-08-26 16:00:00,277.31668,,83.21667,18.5921,3.24542,0.2,20.78168,298.65063,71.876595,0.0,,277.31668,170.16995,80.36327,0.10552737,170.16995,80.36327,0.10552737,151.32562,76.56104,0.0,223.32893,223.32893,25806.82,30.1918,25243.322,24766.36,23940.059,0.0,0.0,23917.629,732.88324,0.0,0.0,0.0,0.0,23917.629,732.88324,23315.709,23299.10546875
5706,2021-08-26 17:00:00,105.66667,,45.4,17.11251,2.93958,0.2,9.358722,288.94128,83.94335,0.0,,105.66667,39.10358,41.295677,0.040209357,39.10358,41.295677,0.040209357,22.5283,39.34185,0.0,60.632748,60.632748,7006.222,20.305904,6329.335,6440.003,6195.4863,0.0,0.0,6193.966,728.3243,0.0,0.0,0.0,0.0,6193.966,728.3243,5861.472,5860.4228515625
5707,2021-08-26 18:00:00,0.0,,0.0,15.48316,2.68542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5708,2021-08-26 19:00:00,0.0,,0.0,14.44684,3.43125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5709,2021-08-26 20:00:00,0.0,,0.0,13.51747,3.83875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5710,2021-08-26 21:00:00,0.0,,0.0,12.58809,3.19458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5711,2021-08-26 22:00:00,0.0,,0.0,11.65872,2.50083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5712,2021-08-26 23:00:00,0.0,,0.0,10.76893,2.90958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5713,2021-08-27 00:00:00,0.0,,0.0,10.12203,3.09667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5714,2021-08-27 01:00:00,0.0,,0.0,9.50009,3.9625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5715,2021-08-27 02:00:00,0.0,,0.0,8.91152,5.87292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5716,2021-08-27 03:00:00,0.0,,0.0,8.54863,6.86625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5717,2021-08-27 04:00:00,0.0,,0.0,8.23675,5.51708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5718,2021-08-27 05:00:00,0.0,,0.0,8.00024,6.05792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5719,2021-08-27 06:00:00,0.0,,0.0,7.87326,6.10333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5720,2021-08-27 07:00:00,18.15,,17.95,8.61696,5.57583,0.2,3.8917294,75.30341,81.28703,0.0,,18.15,0.34824023,17.763805,0.006906623,0.34824023,17.763805,0.006906623,0.2507097,16.923346,0.0,16.830574,16.830574,1944.8594,9.4031925,1446.5885,1519.3446,1461.5256,0.0,0.0,1461.4352,704.7899,0.0,0.0,0.0,0.0,1461.4352,704.7899,1364.6353,1364.578369140625
5721,2021-08-27 08:00:00,190.71667,,69.41667,11.14943,5.85,0.2,15.695754,66.26744,69.33496,0.0,,190.71667,158.23532,78.27619,0.07257345,158.23532,78.27619,0.07257345,143.72806,74.57271,0.0,213.93474,213.93474,24720.674,21.019392,24140.8,24484.133,23597.205,0.0,0.0,23576.977,759.2201,0.0,0.0,0.0,0.0,23576.977,759.2201,22963.895,22947.78125
5722,2021-08-27 09:00:00,364.08334,,111.05,13.9587,5.51375,0.2,26.630424,55.584938,58.38513,0.0,,364.08334,295.92105,121.308426,0.13854471,295.92105,121.308426,0.13854471,282.49152,115.568954,0.0,390.09924,390.09924,45076.41,32.233547,44849.395,43689.74,41994.016,0.0,0.0,41926.496,740.3264,0.0,0.0,0.0,0.0,41926.496,740.3264,40981.68,40930.72265625
5723,2021-08-27 10:00:00,517.68335,,129.86667,16.59427,5.89083,0.2,36.077255,42.23876,49.177444,0.0,,517.68335,430.52042,139.82576,0.19699414,430.52042,139.82576,0.19699414,419.11786,133.21017,0.0,541.2815,541.2815,62547.094,41.520153,62623.66,58931.71,57102.176,0.0,0.0,56968.582,712.3662,0.0,0.0,0.0,0.0,56968.582,712.3662,55776.57,55681.9453125
5724,2021-08-27 11:00:00,612.35,,166.18333,18.79992,7.31833,0.2,43.06834,25.291048,42.89414,0.0,,612.35,478.66678,175.63231,0.23301767,478.66678,175.63231,0.23301767,469.93164,167.32262,0.0,624.50916,624.50916,72162.89,45.749886,72372.08,67002.07,64794.51,0.0,0.0,64616.566,701.54675,0.0,0.0,0.0,0.0,64616.566,701.54675,63282.836,63160.73046875
5725,2021-08-27 12:00:00,643.5,,198.11667,20.44724,7.33875,0.2,46.37023,4.954452,40.92977,0.0,,643.5,464.88907,205.68193,0.24487118,464.88907,205.68193,0.24487118,457.3671,195.95049,0.0,640.2512,640.2512,73984.67,48.050877,74214.875,68090.43,66129.37,0.0,0.0,65939.91,694.29785,0.0,0.0,0.0,0.0,65939.91,694.29785,64591.152,64464.03125
5726,2021-08-27 13:00:00,624.4167,,193.63333,21.52954,7.46917,0.2,45.146946,343.78027,43.874268,0.0,,624.4167,438.0416,198.06883,0.2376094,438.0416,198.06883,0.2376094,429.56052,188.69759,0.0,605.89294,605.89294,70013.984,47.497307,70196.76,64538.36,62097.285,0.0,0.0,61933.242,699.7964,0.0,0.0,0.0,0.0,61933.242,699.7964,60658.492,60546.31640625
5727,2021-08-27 14:00:00,557.2,,168.7,22.06122,8.51917,0.2,39.73249,325.08313,50.874077,0.0,,557.2,383.53,169.99133,0.21203142,383.53,169.99133,0.21203142,372.31714,161.94852,0.0,523.5804,523.5804,60501.773,43.454315,60545.87,56552.23,54992.586,0.0,0.0,54865.51,705.7559,0.0,0.0,0.0,0.0,54865.51,705.7559,53728.234,53640.1796875
5728,2021-08-27 15:00:00,452.73334,,105.21667,22.02266,8.76042,0.2,31.294037,310.1267,60.518913,0.0,,452.73334,329.25607,104.2574,0.1722787,329.25607,104.2574,0.1722787,312.26715,99.32466,0.0,403.36,403.36,46611.17,38.323723,46412.246,44196.26,42660.434,0.0,0.0,42587.543,721.85284,0.0,0.0,0.0,0.0,42587.543,721.85284,41651.383,41598.3203125
5729,2021-08-27 16:00:00,291.35,,75.63333,21.17595,9.22,0.2,20.963238,298.32065,71.7197,0.0,,291.35,189.1248,72.92546,0.11086747,189.1248,72.92546,0.11086747,168.43355,69.475136,0.0,233.15051,233.15051,26941.498,30.40332,26395.64,25877.367,24726.633,0.0,0.0,24703.047,738.8448,0.0,0.0,0.0,0.0,24703.047,738.8448,24087.787,24070.060546875
5730,2021-08-27 17:00:00,110.45,,48.46667,19.61208,9.66458,0.2,9.511715,288.61325,83.81203,0.0,,110.45,40.431183,44.293972,0.04202956,40.431183,44.293972,0.04202956,23.698248,42.198288,0.0,64.578606,64.578606,7462.276,22.11672,6779.1523,6852.082,6585.302,0.0,0.0,6583.571,726.0986,0.0,0.0,0.0,0.0,6583.571,726.0986,6240.1494,6238.9609375
5731,2021-08-27 18:00:00,1.0,,1.0,17.86618,8.72208,0.2,-2.5788882,280.07733,90.0,0.0,,1.0,0.0,1.0809829,0.0003805302,0.0,1.0809829,0.0,0.0,1.0298383,0.0,1.0092415,1.0092415,116.62209,17.907038,9.747797,9.685678,9.660639,0.0,0.0,9.660497,117.526886,0.0,0.0,0.0,9.660497,0.0,580.0,0.0,0.0
5732,2021-08-27 19:00:00,0.0,,0.0,16.7051,7.93542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5733,2021-08-27 20:00:00,0.0,,0.0,15.65014,8.8725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5734,2021-08-27 21:00:00,0.0,,0.0,14.59519,8.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5735,2021-08-27 22:00:00,0.0,,0.0,13.54023,8.97417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5736,2021-08-27 23:00:00,0.0,,0.0,12.49725,8.53958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5737,2021-08-28 00:00:00,0.0,,0.0,11.5193,8.49208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5738,2021-08-28 01:00:00,0.0,,0.0,10.49636,7.61375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5739,2021-08-28 02:00:00,0.0,,0.0,9.5212,8.49958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5740,2021-08-28 03:00:00,0.0,,0.0,8.90449,9.87583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5741,2021-08-28 04:00:00,0.0,,0.0,8.3688,8.35125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5742,2021-08-28 05:00:00,0.0,,0.0,7.95282,7.19375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5743,2021-08-28 06:00:00,0.0,,0.0,7.6518,6.59458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5744,2021-08-28 07:00:00,15.01667,,15.01667,8.20669,5.60417,0.2,4.153422,75.55066,81.031204,0.0,,15.01667,0.0,14.617141,0.0057142964,0.0,14.617141,0.0057142964,0.0,13.925559,0.0,13.647047,13.647047,1577.012,8.843384,1107.5559,1160.5244,1125.7136,0.0,0.0,1125.6584,694.8122,0.0,0.0,0.0,0.0,1125.6584,694.8122,1051.6449,1051.611328125
5745,2021-08-28 08:00:00,190.65,,78.35,10.53741,5.78208,0.2,15.974679,66.503555,69.0584,0.0,,190.65,145.84305,86.70591,0.072548084,145.84305,86.70591,0.072548084,132.73279,82.603584,0.0,211.02965,211.02965,24385.26,20.303478,23800.455,24199.322,23274.912,0.0,0.0,23255.467,763.3742,0.0,0.0,0.0,0.0,23255.467,763.3742,22644.701,22629.001953125
5746,2021-08-28 09:00:00,363.8,,118.78333,13.10289,6.75208,0.2,26.933313,55.802567,58.080757,0.0,,363.8,286.0032,129.32242,0.13843688,286.0032,129.32242,0.13843688,273.2568,123.20378,0.0,388.53137,388.53137,44896.56,30.307102,44666.25,43819.426,42056.72,0.0,0.0,41989.816,746.16956,0.0,0.0,0.0,0.0,41989.816,746.16956,41036.93,40985.546875
5747,2021-08-28 10:00:00,499.23334,,162.68333,15.38979,7.93375,0.2,36.408413,42.413708,48.841545,0.0,,499.23334,373.18353,173.73724,0.18997335,373.18353,173.73724,0.18997335,363.49152,165.5172,0.0,518.4285,518.4285,59906.52,37.1442,59940.92,57350.63,55134.727,0.0,0.0,55011.74,719.3898,0.0,0.0,0.0,0.0,55011.74,719.3898,53849.23,53760.44140625
5748,2021-08-28 11:00:00,583.51666,,206.61667,17.25221,7.5325,0.2,43.4234,25.37334,42.53565,0.0,,583.51666,404.02637,215.94467,0.2220457,404.02637,215.94467,0.2220457,396.81216,205.72766,0.0,590.489,590.489,68233.445,42.48697,68392.63,64123.414,61983.363,0.0,0.0,61824.625,710.6573,0.0,0.0,0.0,0.0,61824.625,710.6573,60533.668,60421.91015625
5749,2021-08-28 12:00:00,610.4,,246.08333,18.62658,6.555,0.2,46.72738,4.886402,40.57989,0.0,,610.4,380.0278,253.53964,0.23227564,380.0278,253.53964,0.23227564,374.0109,241.5439,0.0,603.2437,603.2437,69705.875,45.578884,69885.03,64742.152,62906.715,0.0,0.0,62736.645,699.6613,0.0,0.0,0.0,0.0,62736.645,699.6613,61445.367,61330.0625
5750,2021-08-28 13:00:00,610.68335,,219.18333,19.56931,6.43625,0.2,45.47251,343.5607,43.570076,0.0,,610.68335,397.88,223.08308,0.23238344,397.88,223.08308,0.23238344,390.31628,212.52834,0.0,590.7877,590.7877,68266.61,46.1081,68426.82,63261.004,61228.535,0.0,0.0,61068.375,700.4468,0.0,0.0,0.0,0.0,61068.375,700.4468,59810.53,59701.62109375
5751,2021-08-28 14:00:00,550.1167,,169.88333,20.02512,6.50417,0.2,40.00583,324.777,50.628803,0.0,,550.1167,375.19196,171.1326,0.20933601,375.19196,171.1326,0.20933601,364.37823,163.0358,0.0,516.8658,516.8658,59726.05,43.171616,59757.477,55874.742,54104.68,0.0,0.0,53982.566,707.2263,0.0,0.0,0.0,0.0,53982.566,707.2263,52860.184,52775.0546875
5752,2021-08-28 15:00:00,424.51666,,139.9,19.90265,5.53167,0.2,31.515982,309.79376,60.324707,0.0,,424.51666,269.56067,138.52626,0.1615414,269.56067,138.52626,0.1615414,255.81497,131.97215,0.0,380.03137,380.03137,43915.082,37.69134,43666.76,41679.715,40049.375,0.0,0.0,39985.457,724.1815,0.0,0.0,0.0,0.0,39985.457,724.1815,39096.87,39050.17578125
5753,2021-08-28 16:00:00,269.23334,,105.36667,19.02451,5.21125,0.2,21.144638,297.98663,71.56317,0.0,,269.23334,143.66759,101.81842,0.102451414,143.66759,101.81842,0.102451414,128.13736,97.001076,0.0,220.63567,220.63567,25494.746,29.5038,24926.553,24516.488,23546.584,0.0,0.0,23525.084,736.47174,0.0,0.0,0.0,0.0,23525.084,736.47174,22926.107,22910.123046875
5754,2021-08-28 17:00:00,96.21667,,67.11667,17.53575,5.44125,0.2,9.664609,288.28186,83.68091,0.0,,96.21667,19.078499,62.469746,0.03661335,19.078499,62.469746,0.03661335,11.365545,59.51411,0.0,69.46206,69.46206,8026.8184,20.800568,7337.212,7451.6895,7195.3164,0.0,0.0,7193.27,730.0688,0.0,0.0,0.0,0.0,7193.27,730.0688,6830.485,6829.0615234375
5755,2021-08-28 18:00:00,0.58333,,0.58333,15.91321,4.47833,0.2,-2.4436476,279.7424,90.0,0.0,,0.58333,0.0,0.6345638,0.00022197468,0.0,0.6345638,0.0,0.0,0.60454065,0.0,0.59244984,0.59244984,68.46086,15.942303,3.365135,3.3378077,3.3289769,0.0,0.0,3.3289278,68.85014,0.0,0.0,0.0,3.3289278,0.0,580.0,0.0,0.0
5756,2021-08-28 19:00:00,0.0,,0.0,14.87039,4.90625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5757,2021-08-28 20:00:00,0.0,,0.0,13.93182,5.59667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5758,2021-08-28 21:00:00,0.0,,0.0,12.99325,5.37375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5759,2021-08-28 22:00:00,0.0,,0.0,12.05467,3.37292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5760,2021-08-28 23:00:00,0.0,,0.0,11.15601,3.31917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5761,2021-08-29 00:00:00,0.0,,0.0,10.50113,4.19667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5762,2021-08-29 01:00:00,0.0,,0.0,9.86463,3.99125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5763,2021-08-29 02:00:00,0.0,,0.0,9.26068,3.44375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5764,2021-08-29 03:00:00,0.0,,0.0,8.88485,2.5325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5765,2021-08-29 04:00:00,0.0,,0.0,8.56058,1.87583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5766,2021-08-29 05:00:00,0.0,,0.0,8.3125,2.19833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5767,2021-08-29 06:00:00,0.0,,0.0,8.16004,2.05333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5768,2021-08-29 07:00:00,15.23333,,14.46667,8.73494,1.69833,0.2,4.4178286,75.79921,80.77278,0.0,,15.23333,1.4130349,12.892303,0.005796742,1.4130349,12.892303,0.005796742,1.0430775,12.282329,0.0,13.058898,13.058898,1509.0068,9.462686,1045.4458,1092.5721,1062.039,0.0,0.0,1061.9889,689.8636,0.0,0.0,0.0,0.0,1061.9889,689.8636,992.76874,992.73876953125
5769,2021-08-29 08:00:00,157.03333,,109.4,10.73438,2.52792,0.2,16.256207,66.74131,68.77935,0.0,,157.03333,61.59111,115.20616,0.05975592,61.59111,115.20616,0.05975592,56.162678,109.75541,0.0,162.59973,162.59973,18788.959,19.460066,18131.348,18494.475,17740.037,0.0,0.0,17728.588,760.2828,0.0,0.0,0.0,0.0,17728.588,760.2828,17171.42,17162.423828125
5770,2021-08-29 09:00:00,302.33334,,172.56667,12.93806,3.72875,0.2,27.23881,56.022045,57.773834,0.0,,302.33334,151.19003,181.57036,0.11504696,151.19003,181.57036,0.11504696,144.57358,172.9797,0.0,311.2022,311.2022,35960.934,28.750307,35568.06,35086.11,33782.508,0.0,0.0,33739.473,746.55255,0.0,0.0,0.0,0.0,33739.473,746.55255,32955.645,32922.4453125
5771,2021-08-29 10:00:00,418.8,,255.56667,14.93001,4.71417,0.2,36.742313,42.590286,48.5029,0.0,,418.8,180.79639,266.02597,0.15936604,180.79639,266.02597,0.15936604,176.19289,253.43947,0.0,421.0397,421.0397,48652.723,35.385113,48491.066,46692.48,45249.746,0.0,0.0,45169.008,729.0429,0.0,0.0,0.0,0.0,45169.008,729.0429,44174.934,44115.34765625
5772,2021-08-29 11:00:00,480.56668,,284.23334,16.53081,6.14333,0.2,43.781338,25.455778,42.174294,0.0,,480.56668,210.29355,292.99664,0.18287013,210.29355,292.99664,0.18287013,206.6204,279.1341,0.0,476.0394,476.0394,55008.21,38.2019,54959.945,52370.543,50349.652,0.0,0.0,50248.184,724.2506,0.0,0.0,0.0,0.0,50248.184,724.2506,49166.44,49092.59765625
5773,2021-08-29 12:00:00,505.55,,276.9,17.77467,6.28625,0.2,47.087112,4.8153367,40.22771,0.0,,505.55,238.35745,282.62796,0.19237703,238.35745,282.62796,0.19237703,234.66547,269.25598,0.0,493.84302,493.84302,57066.76,40.110527,57053.76,53974.01,52087.375,0.0,0.0,51977.71,719.45215,0.0,0.0,0.0,0.0,51977.71,719.45215,50872.117,50793.203125
5774,2021-08-29 13:00:00,494.05,,282.08334,18.60775,6.47833,0.2,45.799694,343.3355,43.264812,0.0,,494.05,215.30385,284.83472,0.18800095,215.30385,284.83472,0.18800095,211.28563,271.3583,0.0,472.99106,472.99106,54655.395,39.81435,54600.887,51710.652,50002.73,0.0,0.0,49901.68,718.96783,0.0,0.0,0.0,0.0,49901.68,718.96783,48833.824,48761.01171875
5775,2021-08-29 14:00:00,426.38333,,300.68332,18.91437,5.44708,0.2,40.279747,324.46497,50.383446,0.0,,426.38333,123.97477,299.29218,0.16225173,123.97477,299.29218,0.16225173,120.45223,285.13174,0.0,397.4723,397.4723,45929.605,37.591187,45718.246,43656.797,42241.73,0.0,0.0,42170.227,721.689,0.0,0.0,0.0,0.0,42170.227,721.689,41242.227,41190.296875
5776,2021-08-29 15:00:00,327.93332,,253.05,18.71806,4.65,0.2,31.73791,309.45593,60.13084,0.0,,327.93332,70.89548,249.06772,0.12478853,70.89548,249.06772,0.12478853,67.32253,237.28355,0.0,298.51398,298.51398,34493.68,33.262978,34074.79,33058.805,31672.99,0.0,0.0,31633.924,734.1288,0.0,0.0,0.0,0.0,31633.924,734.1288,30903.916,30874.80859375
5777,2021-08-29 16:00:00,213.25,,165.61667,17.95692,5.23458,0.2,21.325844,297.64862,71.40703,0.0,,213.25,41.761753,160.73172,0.081148066,41.761753,160.73172,0.081148066,37.30089,153.12701,0.0,186.61934,186.61934,21564.91,26.81117,20940.873,20801.066,20050.365,0.0,0.0,20034.996,741.5509,0.0,0.0,0.0,0.0,20034.996,741.5509,19467.516,19455.900390625
5778,2021-08-29 17:00:00,74.65,,55.95,16.68235,5.27167,0.2,9.817388,287.94714,83.54999,0.0,,74.65,12.320135,52.319824,0.028406579,12.320135,52.319824,0.028406579,7.452545,49.84441,0.0,56.151016,56.151016,6488.677,19.341972,5820.131,5942.704,5708.1885,0.0,0.0,5706.9087,730.3369,0.0,0.0,0.0,0.0,5706.9087,730.3369,5389.9595,5389.07861328125
5779,2021-08-29 18:00:00,0.66667,,0.66667,15.24388,5.86458,0.2,-2.3082745,279.4046,90.0,0.0,,0.66667,0.0,0.7242019,0.00025368805,0.0,0.7242019,0.0,0.0,0.6899377,0.0,0.67613894,0.67613894,78.13072,15.275053,4.383524,4.3453293,4.33,0.0,0.0,4.3299375,79.39961,0.0,0.0,0.0,4.3299375,0.0,580.0,0.0,0.0
5780,2021-08-29 19:00:00,0.0,,0.0,14.42899,4.58917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5781,2021-08-29 20:00:00,0.0,,0.0,13.65789,2.99625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5782,2021-08-29 21:00:00,0.0,,0.0,12.85216,2.53875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5783,2021-08-29 22:00:00,0.0,,0.0,12.04248,2.52417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5784,2021-08-29 23:00:00,0.0,,0.0,11.24958,2.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5785,2021-08-30 00:00:00,0.0,,0.0,10.55269,2.50167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5786,2021-08-30 01:00:00,0.0,,0.0,9.82335,2.43458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5787,2021-08-30 02:00:00,0.0,,0.0,9.12587,3.25292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5788,2021-08-30 03:00:00,0.0,,0.0,8.67995,4.45542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5789,2021-08-30 04:00:00,0.0,,0.0,8.2909,4.80083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5790,2021-08-30 05:00:00,0.0,,0.0,7.98587,4.41625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5791,2021-08-30 06:00:00,0.0,,0.0,7.84525,3.955,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5792,2021-08-30 07:00:00,31.03333,,25.95,8.95718,3.33958,0.2,4.6848383,76.049034,80.51189,0.0,,31.03333,9.631626,29.938795,0.011809119,9.631626,29.938795,0.011809119,7.191754,28.522299,0.0,34.99977,34.99977,4044.2407,10.767296,3438.6785,3616.495,3487.524,0.0,0.0,3487.053,736.8927,0.0,0.0,0.0,0.0,3487.053,736.8927,3264.0344,3263.709228515625
5793,2021-08-30 08:00:00,256.1,,53.66667,12.06828,3.40083,0.2,16.540218,66.98069,68.497925,0.0,,256.1,260.632,60.72532,0.09745378,260.632,60.72532,0.09745378,238.11008,57.85222,0.0,290.04306,290.04306,33516.176,27.026958,33080.13,32835.82,31254.576,0.0,0.0,31218.506,754.79895,0.0,0.0,0.0,0.0,31218.506,754.79895,30479.459,30451.283203125
5794,2021-08-30 09:00:00,360.43332,,118.45,14.39564,2.96792,0.2,27.546795,56.243404,57.46449,0.0,,360.43332,281.40894,128.96646,0.13715576,281.40894,128.96646,0.13715576,269.31747,122.86467,0.0,384.3385,384.3385,44411.445,34.61182,44172.234,42652.484,41210.76,0.0,0.0,41144.67,732.8604,0.0,0.0,0.0,0.0,41144.67,732.8604,40223.766,40174.28515625
5795,2021-08-30 10:00:00,361.4,,243.48334,15.71953,2.36375,0.2,37.078835,42.768555,48.161633,0.0,,361.4,130.45679,250.43622,0.1375236,130.45679,250.43622,0.1375236,127.200714,238.58731,0.0,358.47226,358.47226,41422.9,35.100674,41128.914,39636.055,37906.656,0.0,0.0,37850.38,731.00806,0.0,0.0,0.0,0.0,37850.38,731.00806,36996.797,36955.1171875
5796,2021-08-30 11:00:00,489.98334,,311.76666,17.087,2.6475,0.2,44.14204,25.538422,41.810184,0.0,,489.98334,190.73463,321.32074,0.18645345,190.73463,321.32074,0.18645345,187.47653,306.11807,0.0,483.72272,483.72272,55896.83,42.90445,55863.94,52281.582,50609.348,0.0,0.0,50502.934,709.7681,0.0,0.0,0.0,0.0,50502.934,709.7681,49437.81,49363.109375
5797,2021-08-30 12:00:00,472.01666,,357.73334,17.96442,2.775,0.2,47.44933,4.7412663,39.873337,0.0,,472.01666,119.05894,362.78452,0.17961659,119.05894,362.78452,0.17961659,117.25523,345.62006,0.0,453.6178,453.6178,52417.51,42.035053,52323.605,49127.28,47427.32,0.0,0.0,47333.88,711.6916,0.0,0.0,0.0,0.0,47333.88,711.6916,46322.48,46256.859375
5798,2021-08-30 13:00:00,420.06668,,326.11667,18.32972,2.74917,0.2,46.1284,343.10458,42.958576,0.0,,420.06668,95.377304,327.69104,0.15984805,95.377304,327.69104,0.15984805,93.62996,312.18698,0.0,397.7006,397.7006,45955.29,39.457996,45744.395,43371.715,41529.875,0.0,0.0,41460.613,721.043,0.0,0.0,0.0,0.0,41460.613,721.043,40547.055,40496.61328125
5799,2021-08-30 14:00:00,451.25,,247.4,18.76061,2.98542,0.2,40.55416,324.14706,50.13808,0.0,,451.25,200.95703,246.97932,0.17171425,200.95703,246.97932,0.17171425,195.32814,235.29398,0.0,422.00967,422.00967,48765.05,40.940624,48605.438,45826.105,44266.117,0.0,0.0,44185.85,714.84143,0.0,0.0,0.0,0.0,44185.85,714.84143,43228.035,43171.015625
5800,2021-08-30 15:00:00,454.86667,,121.31667,19.00639,3.295,0.2,31.95976,309.11322,59.93737,0.0,,454.86667,315.6683,120.087654,0.1730905,315.6683,120.087654,0.1730905,299.94452,114.40594,0.0,406.06345,406.06345,46921.707,40.04979,46728.48,44205.133,42631.72,0.0,0.0,42557.895,717.65704,0.0,0.0,0.0,0.0,42557.895,717.65704,41627.285,41574.25390625
5801,2021-08-30 16:00:00,322.63333,,70.46667,18.6404,4.04667,0.2,21.506815,297.30676,71.25129,0.0,,322.63333,221.08105,68.480644,0.122771725,221.08105,68.480644,0.122771725,197.7436,65.240616,0.0,257.72455,257.72455,29781.936,31.547375,29282.15,28587.248,27224.148,0.0,0.0,27194.576,723.97943,0.0,0.0,0.0,0.0,27194.576,723.97943,26560.975,26539.4921875
5802,2021-08-30 17:00:00,95.31667,,56.56667,17.34193,3.80833,0.2,9.9700365,287.6092,83.41929,0.0,,95.31667,25.649937,51.813522,0.03627087,25.649937,51.813522,0.03627087,15.741623,49.36207,0.0,63.801617,63.801617,7372.3687,20.571985,6690.3623,6800.58,6569.3213,0.0,0.0,6567.61,728.3057,0.0,0.0,0.0,0.0,6567.61,728.3057,6223.377,6222.197265625
5803,2021-08-30 18:00:00,1.91667,,1.91667,15.82011,2.33583,0.2,-2.172766,279.06396,90.0,0.0,,1.91667,0.0,2.041714,0.0007293508,0.0,2.041714,0.0,0.0,1.9451143,0.0,1.906212,1.906212,220.26945,15.923303,34.641743,34.359356,34.279175,0.0,0.0,34.278656,218.11713,0.0,0.0,0.0,34.278656,0.0,580.0,0.0,0.0
5804,2021-08-30 19:00:00,0.0,,0.0,14.74026,1.47917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5805,2021-08-30 20:00:00,0.0,,0.0,13.74116,1.25,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
