hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
5806,2021-08-30 21:00:00,0.0,,0.0,12.74206,1.35,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5807,2021-08-30 22:00:00,0.0,,0.0,11.74296,1.1775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5808,2021-08-30 23:00:00,0.0,,0.0,10.77864,0.81542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5809,2021-08-31 00:00:00,0.0,,0.0,10.01086,0.575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5810,2021-08-31 01:00:00,0.0,,0.0,9.16001,0.77333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5811,2021-08-31 02:00:00,0.0,,0.0,8.33142,0.9475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5812,2021-08-31 03:00:00,0.0,,0.0,7.76954,1.31125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5813,2021-08-31 04:00:00,0.0,,0.0,7.26795,1.31042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5814,2021-08-31 05:00:00,0.0,,0.0,6.85544,1.76125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5815,2021-08-31 06:00:00,0.0,,0.0,6.60612,1.6725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5816,2021-08-31 07:00:00,25.48333,,24.43333,7.64696,2.66083,0.2,4.954338,76.300125,80.24863,0.0,,25.48333,2.0441582,22.621363,0.0096971765,2.0441582,22.621363,0.0096971765,1.542918,21.551077,0.0,22.632114,22.632114,2615.2292,8.854158,2074.1978,2189.8215,2124.0037,0.0,0.0,2123.822,723.04926,0.0,0.0,0.0,0.0,2123.822,723.04926,1982.0414,1981.9210205078125
5817,2021-08-31 08:00:00,235.66667,,53.25,11.12839,4.50542,0.2,16.826601,67.221695,68.21424,0.0,,235.66667,233.87616,60.268272,0.08967828,233.87616,60.268272,0.08967828,214.06192,57.416794,0.0,266.04913,266.04913,30743.457,24.177036,30259.75,30345.447,29330.32,0.0,0.0,29298.514,753.3828,0.0,0.0,0.0,0.0,29298.514,753.3828,28599.332,28574.455078125
5818,2021-08-31 09:00:00,426.91666,,63.38333,14.77924,4.5925,0.2,27.857145,56.46667,57.152847,0.0,,426.91666,421.9851,68.720924,0.16245468,421.9851,68.720924,0.16245468,404.18454,65.46953,0.0,460.261,460.261,53184.254,37.263935,53103.918,50777.137,48998.254,0.0,0.0,48902.637,725.64294,0.0,0.0,0.0,0.0,48902.637,725.64294,47843.418,47773.59765625
5819,2021-08-31 10:00:00,585.5833,,83.03333,18.04629,6.55833,0.2,37.417862,42.948566,47.817852,0.0,,585.5833,555.37213,88.351974,0.22283213,555.37213,88.351974,0.22283213,541.787,84.171776,0.0,613.43964,613.43964,70885.83,45.449986,71079.08,65875.93,63081.062,0.0,0.0,62913.766,706.3516,0.0,0.0,0.0,0.0,62913.766,706.3516,61607.355,61491.453125
5820,2021-08-31 11:00:00,689.6667,,111.73333,20.75519,8.21167,0.2,44.5054,25.621334,41.443424,0.0,,689.6667,618.0299,118.46937,0.262439,618.0299,118.46937,0.262439,607.70795,112.86422,0.0,706.1607,706.1607,81599.73,50.01491,81897.12,74542.766,70852.695,0.0,0.0,70631.84,689.13086,0.0,0.0,0.0,0.0,70631.84,689.13086,69194.555,69048.5
5821,2021-08-31 12:00:00,735.5833,,105.05,22.80355,9.78917,0.2,47.81393,4.6642027,39.516865,0.0,,735.5833,656.46155,108.71969,0.27991167,656.46155,108.71969,0.27991167,646.7367,103.57582,0.0,735.3063,735.3063,84966.27,51.160717,85284.61,77280.74,75214.96,0.0,0.0,74961.96,683.47943,0.0,0.0,0.0,0.0,74961.96,683.47943,73444.16,73279.6796875
5822,2021-08-31 13:00:00,714.2833,,129.36667,24.10947,10.575,0.2,46.458527,342.868,42.65147,0.0,,714.2833,593.48035,132.76628,0.27180636,593.48035,132.76628,0.27180636,582.80835,126.4847,0.0,695.10724,695.10724,80320.664,49.974804,80609.98,73394.55,71149.18,0.0,0.0,70926.11,688.3697,0.0,0.0,0.0,0.0,70926.11,688.3697,69483.85,69336.375
5823,2021-08-31 14:00:00,629.18335,,99.78333,24.63849,10.01625,0.2,40.828983,323.8233,49.89279,0.0,,629.18335,521.64,101.03043,0.23942326,521.64,101.03043,0.23942326,507.2358,96.250374,0.0,591.41644,591.41644,68339.79,47.21209,68500.58,63053.19,60710.61,0.0,0.0,60553.016,699.02856,0.0,0.0,0.0,0.0,60553.016,699.02856,59308.316,59201.1484375
5824,2021-08-31 15:00:00,490.11667,,83.08333,24.33367,9.81542,0.2,32.181473,308.76572,59.74434,0.0,,490.11667,385.0667,82.63264,0.18650419,385.0667,82.63264,0.18650419,366.1083,78.72304,0.0,435.93472,435.93472,50373.188,41.125473,50242.688,47341.27,46047.566,0.0,0.0,45960.04,711.47485,0.0,0.0,0.0,0.0,45960.04,711.47485,44973.8,44912.13671875
5825,2021-08-31 16:00:00,315.21667,,64.8,22.96876,9.76167,0.2,21.68752,296.96112,71.095985,0.0,,315.21667,219.54315,62.884293,0.11994946,219.54315,62.884293,0.11994946,196.6385,59.909042,0.0,251.4166,251.4166,29052.275,32.676807,28540.404,27746.502,26598.602,0.0,0.0,26570.1,722.34674,0.0,0.0,0.0,0.0,26570.1,722.34674,25946.912,25926.341796875
5826,2021-08-31 17:00:00,125.13333,,49.11667,20.73499,12.125,0.2,10.122541,287.2682,83.28881,0.0,,125.13333,50.54603,44.834503,0.04761701,50.54603,44.834503,0.04761701,31.447464,42.713245,0.0,72.6775,72.6775,8398.2295,23.255205,7705.0767,7755.1177,7488.7515,0.0,0.0,7486.5015,724.7358,0.0,0.0,0.0,0.0,7486.5015,724.7358,7119.588,7118.03857421875
5827,2021-08-31 18:00:00,0.91667,,0.91667,18.30469,9.84875,0.2,-2.037118,278.7207,90.0,0.0,,0.91667,0.0,0.99169266,0.0003488206,0.0,0.99169266,0.0,0.0,0.9447726,0.0,0.92587715,0.92587715,106.98696,18.3403,8.206927,8.157823,8.133048,0.0,0.0,8.132932,108.81868,0.0,0.0,0.0,8.132932,0.0,580.0,0.0,0.0
5828,2021-08-31 19:00:00,0.0,,0.0,16.84853,10.34167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5829,2021-08-31 20:00:00,0.0,,0.0,15.56733,11.2175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5830,2021-08-31 21:00:00,0.0,,0.0,14.28613,11.70833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5831,2021-08-31 22:00:00,0.0,,0.0,13.00494,9.52708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5832,2021-08-31 23:00:00,0.0,,0.0,11.80677,8.80083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5833,2021-09-01 00:00:00,0.0,,0.0,11.1196,8.81625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5834,2021-09-01 01:00:00,0.0,,0.0,10.49426,7.955,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5835,2021-09-01 02:00:00,0.0,,0.0,9.90017,7.64292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5836,2021-09-01 03:00:00,0.0,,0.0,9.52885,6.54708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5837,2021-09-01 04:00:00,0.0,,0.0,9.20788,5.3875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5838,2021-09-01 05:00:00,0.0,,0.0,8.96133,3.9275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5839,2021-09-01 06:00:00,0.0,,0.0,8.82933,4.48958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5840,2021-09-01 07:00:00,24.5,,24.18333,9.55499,3.24542,0.2,5.2262144,76.55246,79.98312,0.0,,24.5,0.60469973,24.090935,0.00932299,0.60469973,24.090935,0.00932299,0.46110874,22.951118,0.0,22.943983,22.943983,2651.1943,10.7467,2108.1743,2212.5996,2124.4749,0.0,0.0,2124.29,714.59784,0.0,0.0,0.0,0.0,2124.29,714.59784,1985.0248,1984.90478515625
5841,2021-09-01 08:00:00,216.4,,74.33333,11.77307,3.15708,0.2,17.115232,67.46433,67.92841,0.0,,216.4,181.39536,83.36712,0.08234673,181.39536,83.36712,0.08234673,166.32831,79.42277,0.0,240.83604,240.83604,27829.06,24.332468,27297.31,27359.162,26353.488,0.0,0.0,26327.945,754.89136,0.0,0.0,0.0,0.0,26327.945,754.89136,25682.422,25662.33203125
5842,2021-09-01 09:00:00,389.43332,,113.51667,14.08439,4.05958,0.2,28.169739,56.69187,56.839024,0.0,,389.43332,319.69763,123.814964,0.14819114,319.69763,123.814964,0.14819114,306.45932,117.9569,0.0,415.9279,415.9279,48062.027,34.902035,47889.574,46192.754,44004.984,0.0,0.0,43930.086,736.4357,0.0,0.0,0.0,0.0,43930.086,736.4357,42950.574,42894.3046875
5843,2021-09-01 10:00:00,537.4,,144.73334,16.17595,3.81375,0.2,37.759274,43.130386,47.471687,0.0,,537.4,433.4561,155.17485,0.20449692,433.4561,155.17485,0.20449692,423.06638,147.83305,0.0,559.48145,559.48145,64650.02,44.493584,64758.49,60241.543,58194.836,0.0,0.0,58052.957,706.5291,0.0,0.0,0.0,0.0,58052.957,706.5291,56847.848,56749.19140625
5844,2021-09-01 11:00:00,623.6,,195.0,17.91337,3.9975,0.2,44.87132,25.704586,41.074112,0.0,,623.6,457.96854,205.00832,0.23729862,457.96854,205.00832,0.23729862,450.49207,195.30875,0.0,632.88477,632.88477,73132.766,49.679546,73353.45,66855.96,64373.406,0.0,0.0,64193.305,693.3253,0.0,0.0,0.0,0.0,64193.305,693.3253,62882.54,62761.6875
5845,2021-09-01 12:00:00,670.45,,202.73334,19.23467,4.2975,0.2,48.180813,4.584161,39.158394,0.0,,670.45,486.63895,210.21544,0.25512648,486.63895,210.21544,0.25512648,479.59116,200.2695,0.0,666.2634,666.2634,76991.01,52.222836,77250.86,69683.31,67010.96,0.0,0.0,66811.63,684.5473,0.0,0.0,0.0,0.0,66811.63,684.5473,65461.57,65331.1953125
5846,2021-09-01 13:00:00,652.0833,,187.91667,20.10636,4.56125,0.2,46.789978,342.6257,42.34359,0.0,,652.0833,470.70706,192.14479,0.24813738,470.70706,192.14479,0.24813738,462.39996,183.05383,0.0,632.54474,632.54474,73092.08,51.05144,73311.82,66446.41,64080.395,0.0,0.0,63897.875,686.7319,0.0,0.0,0.0,0.0,63897.875,686.7319,62604.633,62485.1640625
5847,2021-09-01 14:00:00,587.2833,,162.53333,20.54277,4.44292,0.2,41.104126,323.49374,49.647655,0.0,,587.2833,418.32587,163.65285,0.22347903,418.32587,163.65285,0.22347903,406.93832,155.90993,0.0,551.59125,551.59125,63738.53,47.67316,63833.453,58642.777,56452.098,0.0,0.0,56314.297,697.7719,0.0,0.0,0.0,0.0,56314.297,697.7719,55159.766,55066.5703125
5848,2021-09-01 15:00:00,486.15,,91.36667,20.53846,3.31083,0.2,32.402985,308.41354,59.5518,0.0,,486.15,373.3364,90.82957,0.18499476,373.3364,90.82957,0.18499476,355.1675,86.53214,0.0,432.86566,432.86566,50018.938,42.954678,49882.04,46667.55,45074.785,0.0,0.0,44990.547,709.5924,0.0,0.0,0.0,0.0,44990.547,709.5924,44024.46,43965.13671875
5849,2021-09-01 16:00:00,321.43332,,65.83333,19.86918,2.2525,0.2,21.86792,296.6118,70.94113,0.0,,321.43332,224.08215,63.8813,0.12231508,224.08215,63.8813,0.12231508,200.97461,60.858883,0.0,256.59683,256.59683,29650.037,33.812733,29148.043,28216.277,27169.598,0.0,0.0,27140.307,727.5692,0.0,0.0,0.0,0.0,27140.307,727.5692,26505.617,26484.125
5850,2021-09-01 17:00:00,128.38333,,44.55,18.57862,2.70625,0.2,10.274892,286.92416,83.15854,0.0,,128.38333,55.986862,40.3687,0.048853733,55.986862,40.3687,0.048853733,35.2865,38.45873,0.0,72.270325,72.270325,8350.907,22.425564,7658.2017,7731.3403,7455.8267,0.0,0.0,7453.6323,729.0097,0.0,0.0,0.0,0.0,7453.6323,729.0097,7084.96,7083.43017578125
5851,2021-09-01 18:00:00,1.83333,,1.83333,17.09725,3.52958,0.2,-1.901325,278.37485,90.0,0.0,,1.83333,0.0,1.9550294,0.00069763744,0.0,1.9550294,0.0,0.0,1.862531,0.0,1.8252803,1.8252803,210.91287,17.190838,31.780178,31.55742,31.475899,0.0,0.0,31.475418,209.21223,0.0,0.0,0.0,31.475418,0.0,580.0,0.0,0.0
5852,2021-09-01 19:00:00,0.0,,0.0,16.1045,4.38542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5853,2021-09-01 20:00:00,0.0,,0.0,15.20149,4.21042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5854,2021-09-01 21:00:00,0.0,,0.0,14.2985,4.78875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5855,2021-09-01 22:00:00,0.0,,0.0,13.39551,3.8325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5856,2021-09-01 23:00:00,0.0,,0.0,12.51111,3.14625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5857,2021-09-02 00:00:00,0.0,,0.0,11.73202,1.89208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5858,2021-09-02 01:00:00,0.0,,0.0,10.90983,2.30375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5859,2021-09-02 02:00:00,0.0,,0.0,10.12206,3.615,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5860,2021-09-02 03:00:00,0.0,,0.0,9.61518,4.32667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5861,2021-09-02 04:00:00,0.0,,0.0,9.1718,3.49208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5862,2021-09-02 05:00:00,0.0,,0.0,8.82223,3.57083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5863,2021-09-02 06:00:00,0.0,,0.0,8.60538,4.12417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5864,2021-09-02 07:00:00,28.18333,,27.23333,9.33263,3.75333,0.2,5.5003505,76.806015,79.71549,0.0,,28.18333,1.7694952,25.502954,0.010724608,1.7694952,25.502954,0.010724608,1.3624135,24.296331,0.0,25.145569,25.145569,2905.6704,10.608853,2349.0825,2468.1506,2383.23,0.0,0.0,2383.0,721.1112,0.0,0.0,0.0,0.0,2383.0,721.1112,2226.619,2226.4677734375
5865,2021-09-02 08:00:00,228.91667,,64.28333,11.53352,3.58625,0.2,17.40599,67.7086,67.64058,0.0,,228.91667,209.36336,72.73687,0.08710971,209.36336,72.73687,0.08710971,192.3138,69.29546,0.0,256.37708,256.37708,29625.963,24.644827,29123.535,29157.273,27885.652,0.0,0.0,27856.938,752.92303,0.0,0.0,0.0,0.0,27856.938,752.92303,27187.773,27165.197265625
5866,2021-09-02 09:00:00,413.9,,87.2,13.8127,4.14083,0.2,28.484455,56.91904,56.52315,0.0,,413.9,377.8571,96.05198,0.15750144,377.8571,96.05198,0.15750144,362.49893,91.50746,0.0,444.92627,444.92627,51412.734,35.999573,51300.906,49286.504,47612.867,0.0,0.0,47523.234,728.85297,0.0,0.0,0.0,0.0,47523.234,728.85297,46485.16,46418.8828125
5867,2021-09-02 10:00:00,565.9,,113.93333,15.8271,5.45625,0.2,38.10295,43.314083,47.12325,0.0,,565.9,498.36417,122.1295,0.21534203,498.36417,122.1295,0.21534203,486.66077,116.35118,0.0,590.9517,590.9517,68287.75,43.583736,68447.4,63899.48,61340.918,0.0,0.0,61185.53,712.3622,0.0,0.0,0.0,0.0,61185.53,712.3622,59905.008,59794.7734375
5868,2021-09-02 11:00:00,638.45,,183.2,17.43499,5.41708,0.2,45.239677,25.788246,40.702362,0.0,,638.45,486.0563,192.94128,0.2429495,486.0563,192.94128,0.2429495,478.3019,183.81264,0.0,648.87225,648.87225,74980.78,47.966484,75221.34,69032.99,67023.516,0.0,0.0,66828.734,694.4856,0.0,0.0,0.0,0.0,66828.734,694.4856,65461.113,65330.2734375
5869,2021-09-02 12:00:00,674.8333,,209.48334,18.63027,4.4625,0.2,48.549885,4.5011578,38.79803,0.0,,674.8333,483.86826,217.01015,0.25679445,483.86826,217.01015,0.25679445,477.01898,206.74274,0.0,670.0865,670.0865,77431.164,51.559578,77695.4,70277.68,67726.49,0.0,0.0,67523.69,687.4928,0.0,0.0,0.0,0.0,67523.69,687.4928,66153.734,66020.0625
5870,2021-09-02 13:00:00,659.76666,,199.45,19.40113,3.06125,0.2,47.122654,342.37772,42.035046,0.0,,659.76666,466.55008,203.6842,0.25106114,466.55008,203.6842,0.25106114,458.47003,194.04727,0.0,639.467,639.467,73893.66,52.89452,74122.984,66685.086,64634.22,0.0,0.0,64445.54,681.1733,0.0,0.0,0.0,0.0,64445.54,681.1733,63150.445,63028.29296875
5871,2021-09-02 14:00:00,579.0,,174.66667,19.71646,4.59,0.2,41.379505,323.15845,49.402756,0.0,,579.0,398.0297,175.69604,0.22032697,398.0297,175.69604,0.22032697,387.3482,167.38332,0.0,543.6369,543.6369,62821.176,46.277264,62901.7,58104.457,55876.656,0.0,0.0,55743.73,701.6734,0.0,0.0,0.0,0.0,55743.73,701.6734,54594.734,54504.16015625
5872,2021-09-02 15:00:00,468.36667,,120.93333,19.5831,4.67042,0.2,32.62424,308.05676,59.359802,0.0,,468.36667,328.43408,119.608315,0.17822766,328.43408,119.608315,0.17822766,312.63394,113.94928,0.0,418.05154,418.05154,48307.727,39.933502,48139.773,45562.69,43660.74,0.0,0.0,43583.266,719.9927,0.0,0.0,0.0,0.0,43583.266,719.9927,42630.434,42575.0625
5873,2021-09-02 16:00:00,305.11667,,85.23333,18.80462,3.30583,0.2,22.04799,296.2589,70.78675,0.0,,305.11667,192.7639,82.1657,0.11610611,192.7639,82.1657,0.11610611,173.11424,78.27819,0.0,246.36458,246.36458,28467.438,31.565666,27946.004,27279.66,26198.234,0.0,0.0,26171.525,734.09375,0.0,0.0,0.0,0.0,26171.525,734.09375,25543.324,25523.458984375
5874,2021-09-02 17:00:00,123.03333,,87.41667,17.48419,3.43542,0.2,10.427078,286.5773,83.02849,0.0,,123.03333,23.886112,81.13225,0.046817895,23.886112,81.13225,0.046817895,15.240689,77.29363,0.0,90.68364,90.68364,10478.747,22.153751,9774.637,9877.339,9492.49,0.0,0.0,9488.987,736.78973,0.0,0.0,0.0,0.0,9488.987,736.78973,9081.269,9078.7431640625
5875,2021-09-02 18:00:00,1.08333,,1.08333,16.04865,3.56042,0.2,-1.7653803,278.02652,90.0,0.0,,1.08333,0.0,1.1686839,0.00041223978,0.0,1.1686839,0.0,0.0,1.1133898,0.0,1.0911222,1.0911222,126.08003,16.104517,11.388662,11.297757,11.270152,0.0,0.0,11.269984,126.06829,0.0,0.0,0.0,11.269984,0.0,580.0,0.0,0.0
5876,2021-09-02 19:00:00,0.0,,0.0,15.44444,3.81458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5877,2021-09-02 20:00:00,0.0,,0.0,14.98879,3.21375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5878,2021-09-02 21:00:00,0.0,,0.0,14.53313,3.38,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5879,2021-09-02 22:00:00,0.0,,0.0,14.07748,1.97292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5880,2021-09-02 23:00:00,0.0,,0.0,13.66531,1.2775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5881,2021-09-03 00:00:00,0.0,,0.0,13.52683,1.15167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5882,2021-09-03 01:00:00,0.0,,0.0,13.45835,0.83958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5883,2021-09-03 02:00:00,0.0,,0.0,13.3997,0.70083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5884,2021-09-03 03:00:00,0.0,,0.0,13.37698,0.625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5885,2021-09-03 04:00:00,0.0,,0.0,13.36238,0.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5886,2021-09-03 05:00:00,0.0,,0.0,13.35977,0.60083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5887,2021-09-03 06:00:00,0.0,,0.0,13.37486,0.47667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5888,2021-09-03 07:00:00,5.6,,5.6,13.48431,0.26292,0.2,5.7766285,77.06078,79.44585,0.0,,5.6,0.0,5.1923213,0.002130969,0.0,5.1923213,0.002130969,0.0,4.9466567,0.0,4.8477235,4.8477235,560.17706,13.7726965,220.22815,218.7897,216.24422,0.0,0.0,216.24118,570.144,0.0,0.0,0.0,1.0403918,215.20079,580.0003,204.51793,204.51666259765625
5889,2021-09-03 08:00:00,23.6,,23.6,13.64167,0.38625,0.2,17.698757,67.95451,67.35085,0.0,,23.6,0.0,23.04898,0.008980513,0.0,23.04898,0.008980513,0.0,21.958464,0.0,21.519293,21.519293,2486.6301,14.914669,1953.0112,2021.2737,1950.5444,0.0,0.0,1950.3824,701.4315,0.0,0.0,0.0,0.0,1950.3824,701.4315,1825.116,1825.014404296875
5890,2021-09-03 09:00:00,47.21667,,47.21667,14.0682,0.475,0.2,28.801165,57.148205,56.205357,0.0,,47.21667,0.0,46.571297,0.017967368,0.0,46.571297,0.017967368,0.0,44.367867,0.0,43.48051,43.48051,5024.425,16.629974,4388.1123,4523.841,4373.7197,0.0,0.0,4372.9595,727.5197,0.0,0.0,0.0,0.0,4372.9595,727.5197,4111.5664,4111.048828125
5891,2021-09-03 10:00:00,55.15,,55.15,14.39441,0.425,0.2,38.44877,43.499718,46.77267,0.0,,55.15,0.0,54.540977,0.02098624,0.0,54.540977,0.02098624,0.0,51.960476,0.0,50.921265,50.921265,5884.181,17.401411,5227.258,5374.6445,5146.7085,0.0,0.0,5145.665,728.1945,0.0,0.0,0.0,0.0,5145.665,728.1945,4851.1807,4850.46142578125
5892,2021-09-03 11:00:00,61.45,,61.45,14.62114,0.49917,0.2,45.610367,25.872395,40.328278,0.0,,61.45,0.0,60.866737,0.02338358,0.0,60.866737,0.02338358,0.0,57.986946,0.0,56.827206,56.827206,6566.523,17.965591,5896.664,6050.638,5833.957,0.0,0.0,5832.631,734.39374,0.0,0.0,0.0,0.0,5832.631,734.39374,5508.853,5507.9287109375
5893,2021-09-03 12:00:00,65.35,,63.91667,14.99507,0.575,0.2,48.92104,4.4152126,38.43587,0.0,,65.35,1.4894226,63.357582,0.024867648,1.4894226,63.357582,0.024867648,1.4688206,60.35994,0.0,60.592186,60.592186,7001.6606,18.54882,6324.8794,6476.552,6236.174,0.0,0.0,6234.661,734.6413,0.0,0.0,0.0,0.0,6234.661,734.6413,5897.115,5896.0537109375
5894,2021-09-03 13:00:00,471.83334,,303.65,16.59239,0.47667,0.2,47.456455,342.124,41.725925,0.0,,471.83334,170.3687,306.28934,0.17954683,170.3687,306.28934,0.17954683,167.47348,291.79782,0.0,450.08588,450.08588,52009.29,43.108433,51908.113,48534.543,47142.977,0.0,0.0,47049.59,705.5143,0.0,0.0,0.0,0.0,47049.59,705.5143,46051.566,45986.640625
5895,2021-09-03 14:00:00,426.41666,,275.03333,17.86015,0.23875,0.2,41.65504,322.81747,49.15816,0.0,,426.41666,148.95282,274.2568,0.1622644,148.95282,274.2568,0.1622644,145.01216,261.28088,0.0,398.16718,398.16718,46010.75,41.572803,45800.84,43069.09,41632.39,0.0,0.0,41560.88,711.8914,0.0,0.0,0.0,0.0,41560.88,711.8914,40655.773,40605.38671875
5896,2021-09-03 15:00:00,348.0,,218.96667,18.5789,0.2,0.2,32.845184,307.69547,59.16838,0.0,,348.0,121.930855,215.6612,0.1324245,121.930855,215.6612,0.1324245,116.13209,205.4576,0.0,315.1579,315.1579,36417.504,37.3811,36032.734,34422.758,33289.82,0.0,0.0,33245.145,720.5824,0.0,0.0,0.0,0.0,33245.145,720.5824,32494.266,32462.119140625
5897,2021-09-03 16:00:00,229.88333,,149.75,18.79086,0.2,0.2,22.2277,295.90256,70.632866,0.0,,229.88333,70.24752,145.11464,0.08747755,70.24752,145.11464,0.08747755,63.16833,138.24883,0.0,197.38881,197.38881,22808.729,30.567,22201.443,21748.3,20894.44,0.0,0.0,20877.293,733.0781,0.0,0.0,0.0,0.0,20877.293,733.0781,20309.613,20297.01953125
5898,2021-09-03 17:00:00,97.11667,,65.78333,18.4939,0.2,0.2,10.579093,286.22763,82.89864,0.0,,97.11667,21.098791,61.51512,0.036955826,21.098791,61.51512,0.036955826,13.620345,58.604652,0.0,70.780495,70.780495,8178.8237,22.716637,7487.772,7551.258,7230.389,0.0,0.0,7228.3193,727.764,0.0,0.0,0.0,0.0,7228.3193,727.764,6865.99,6864.5478515625
5899,2021-09-03 18:00:00,1.16667,,1.16667,17.93475,0.2,0.2,-1.6292758,277.67587,90.0,0.0,,1.16667,0.0,1.2568107,0.00044395315,0.0,1.2568107,0.0,0.0,1.1973472,0.0,1.1734002,1.1734002,135.5895,18.004755,13.169381,13.086459,13.052064,0.0,0.0,13.0518675,135.38379,0.0,0.0,0.0,13.0518675,0.0,580.0,0.0,0.0
5900,2021-09-03 19:00:00,0.0,,0.0,17.73333,0.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5901,2021-09-03 20:00:00,0.0,,0.0,17.60115,0.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5902,2021-09-03 21:00:00,0.0,,0.0,17.46898,0.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5903,2021-09-03 22:00:00,0.0,,0.0,17.33417,0.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5904,2021-09-03 23:00:00,0.0,,0.0,17.169,0.2,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5905,2021-09-04 00:00:00,0.0,,0.0,16.89356,0.23625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5906,2021-09-04 01:00:00,0.0,,0.0,16.5133,0.47333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5907,2021-09-04 02:00:00,0.0,,0.0,16.34148,0.53875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5908,2021-09-04 03:00:00,0.0,,0.0,16.17686,0.25167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5909,2021-09-04 04:00:00,0.0,,0.0,15.986,0.22417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5910,2021-09-04 05:00:00,0.0,,0.0,15.8949,0.37417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5911,2021-09-04 06:00:00,0.0,,0.0,15.81404,0.37583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5912,2021-09-04 07:00:00,5.63333,,5.63333,16.0271,0.25,0.2,6.0549293,77.31675,79.17432,0.0,,5.63333,0.0,5.2381043,0.0021436522,0.0,5.2381043,0.0021436522,0.0,4.9902735,0.0,4.890468,4.890468,565.12787,16.318201,223.962,222.94647,220.00677,0.0,0.0,220.00366,571.7568,0.0,0.0,0.0,0.96708673,219.03658,580.0003,208.1647,208.16339111328125
5913,2021-09-04 08:00:00,81.98333,,81.96667,17.05223,0.38625,0.2,17.993404,68.202065,67.05936,0.0,,81.98333,0.021021467,81.90504,0.031197133,0.021021467,81.90504,0.031197133,0.01937594,78.02986,0.0,76.48825,76.48825,8838.605,21.576982,8141.963,8245.72,7900.9556,0.0,0.0,7898.509,734.39417,0.0,0.0,0.0,0.0,7898.509,734.39417,7516.625,7514.89990234375
5914,2021-09-04 09:00:00,238.13333,,207.16667,18.66727,0.49917,0.2,29.119743,57.379406,55.88577,0.0,,238.13333,35.68883,211.78339,0.09061692,35.68883,211.78339,0.09061692,34.29157,201.76328,0.0,231.33374,231.33374,26732.107,32.28196,26182.98,25488.895,24306.096,0.0,0.0,24283.062,733.04376,0.0,0.0,0.0,0.0,24283.062,733.04376,23676.613,23659.513671875
5915,2021-09-04 10:00:00,256.75,,226.15,19.71647,0.59917,0.2,38.796604,43.687363,46.420067,0.0,,256.75,33.667446,229.71274,0.097701125,33.667446,229.71274,0.097701125,32.908905,218.84433,0.0,246.71817,246.71817,28508.598,34.170662,27987.773,27055.46,26249.344,0.0,0.0,26221.627,721.6802,0.0,0.0,0.0,0.0,26221.627,721.6802,25602.295,25582.328125
5916,2021-09-04 11:00:00,222.0,,217.2,20.24155,0.71125,0.2,45.983276,25.95711,39.95196,0.0,,222.0,5.116687,216.75638,0.0844777,5.116687,216.75638,0.0844777,5.038788,206.50098,0.0,207.30896,207.30896,23955.363,32.32514,23364.232,22739.764,22072.684,0.0,0.0,22053.414,726.09674,0.0,0.0,0.0,0.0,22053.414,726.09674,21479.998,21465.904296875
5917,2021-09-04 12:00:00,324.35,,301.7,20.83582,0.91042,0.2,49.29418,4.3263474,38.072018,0.0,,324.35,23.521505,306.51074,0.12342497,23.521505,306.51074,0.12342497,23.203651,292.0088,0.0,308.9082,308.9082,35695.863,38.678974,35298.227,33553.152,32382.4,0.0,0.0,32339.28,716.0081,0.0,0.0,0.0,0.0,32339.28,716.0081,31610.58,31580.150390625
5918,2021-09-04 13:00:00,162.28333,,160.68333,20.862,1.16125,0.2,47.791286,341.86456,41.416336,0.0,,162.28333,1.6199164,159.56674,0.061753705,1.6199164,159.56674,0.061753705,1.5929066,152.01715,0.0,150.53786,150.53786,17395.184,29.458694,16723.146,16447.395,15768.076,0.0,0.0,15758.316,731.05084,0.0,0.0,0.0,0.0,15758.316,731.05084,15242.452,15235.3408203125
5919,2021-09-04 14:00:00,264.81668,,235.61667,21.0826,1.24833,0.2,41.930645,322.47083,48.91395,0.0,,264.81668,28.71764,237.59618,0.10077074,28.71764,237.59618,0.10077074,27.968645,226.35478,0.0,249.23695,249.23695,28800.104,35.259377,28284.07,27229.992,26333.08,0.0,0.0,26305.162,721.991,0.0,0.0,0.0,0.0,26305.162,721.991,25684.758,25664.640625
5920,2021-09-04 15:00:00,328.55,,235.61667,21.40996,1.5725,0.2,33.065758,307.32977,58.97759,0.0,,328.55,87.78455,231.99391,0.1250232,87.78455,231.99391,0.1250232,83.65718,221.01756,0.0,298.58127,298.58127,34503.03,38.14481,34084.316,32462.086,31150.508,0.0,0.0,31111.262,719.9193,0.0,0.0,0.0,0.0,31111.262,719.9193,30403.441,30375.2890625
5921,2021-09-04 16:00:00,242.61667,,142.7,21.46889,1.79833,0.2,22.40702,295.54288,70.479485,0.0,,242.61667,87.58665,138.34798,0.09232297,87.58665,138.34798,0.09232297,78.85987,131.8023,0.0,206.44893,206.44893,23855.924,32.92163,23263.418,22589.666,21565.5,0.0,0.0,21546.666,720.1885,0.0,0.0,0.0,0.0,21546.666,720.1885,20982.205,20968.7890625
5922,2021-09-04 17:00:00,143.58333,,49.76667,21.12739,2.15542,0.2,10.730929,285.8753,82.76901,0.0,,143.58333,63.420395,45.385735,0.054637793,63.420395,45.385735,0.054637793,41.398567,43.238396,0.0,82.94422,82.94422,9584.524,25.654558,8883.446,8861.363,8589.023,0.0,0.0,8586.039,720.9586,0.0,0.0,0.0,0.0,8586.039,720.9586,8199.06,8197.01171875
5923,2021-09-04 18:00:00,4.16667,,4.16667,20.40281,3.24583,0.2,-1.4930023,277.32297,90.0,0.0,,4.16667,0.0,4.2793674,0.0015855437,0.0,4.2793674,0.0,0.0,4.076897,0.0,3.9953594,3.9953594,461.6769,20.610325,150.87108,150.30466,149.46304,0.0,0.0,149.46097,474.6054,0.0,0.0,0.0,15.178995,134.28197,580.0,127.597946,127.59745025634766
5924,2021-09-04 19:00:00,0.0,,0.0,19.93185,3.18542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5925,2021-09-04 20:00:00,0.0,,0.0,19.51593,3.90708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5926,2021-09-04 21:00:00,0.0,,0.0,19.10001,4.33375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5927,2021-09-04 22:00:00,0.0,,0.0,18.6841,4.59292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5928,2021-09-04 23:00:00,0.0,,0.0,18.28348,3.17292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5929,2021-09-05 00:00:00,0.0,,0.0,17.97203,2.42917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5930,2021-09-05 01:00:00,0.0,,0.0,17.64485,1.99125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5931,2021-09-05 02:00:00,0.0,,0.0,17.356,1.60083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5932,2021-09-05 03:00:00,0.0,,0.0,17.19066,1.90625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5933,2021-09-05 04:00:00,0.0,,0.0,16.98464,2.7725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5934,2021-09-05 05:00:00,0.0,,0.0,16.57673,2.405,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5935,2021-09-05 06:00:00,0.0,,0.0,16.61147,1.95,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5936,2021-09-05 07:00:00,6.3,,6.3,16.82278,2.25,0.2,6.3351316,77.57389,78.90102,0.0,,6.3,0.0,5.884691,0.0023973403,0.0,5.884691,0.0023973403,0.0,5.6062684,0.0,5.494143,5.494143,634.87494,17.121368,278.55606,278.5911,273.34192,0.0,0.0,273.3376,601.4526,0.0,0.0,0.0,0.0,273.3376,601.4526,258.83673,258.8346862792969
5937,2021-09-05 08:00:00,37.6,,37.6,17.0813,1.96208,0.2,18.289808,68.45126,66.766235,0.0,,37.6,0.0,36.932762,0.014307935,0.0,36.932762,0.014307935,0.0,35.18536,0.0,34.48165,34.48165,3984.4888,18.979969,3381.1304,3455.8823,3316.1763,0.0,0.0,3315.7205,712.0624,0.0,0.0,0.0,0.0,3315.7205,712.0624,3112.2092,3111.91357421875
5938,2021-09-05 09:00:00,67.01667,,67.01667,17.43671,2.34917,0.2,29.440062,57.612675,55.564514,0.0,,67.01667,0.0,66.299385,0.025501866,0.0,66.299385,0.025501866,0.0,63.162556,0.0,61.899303,61.899303,7152.716,20.785576,6473.7593,6575.3296,6299.56,0.0,0.0,6297.987,728.17126,0.0,0.0,0.0,0.0,6297.987,728.17126,5962.204,5961.11669921875
5939,2021-09-05 10:00:00,88.61667,,88.61667,17.71856,2.22167,0.2,39.14633,43.877094,46.065563,0.0,,88.61667,0.0,87.87438,0.033721317,0.0,87.87438,0.033721317,0.0,83.71678,0.0,82.04244,82.04244,9480.417,22.183031,8779.894,8871.451,8519.144,0.0,0.0,8516.327,735.61334,0.0,0.0,0.0,0.0,8516.327,735.61334,8122.107,8120.08349609375
5940,2021-09-05 11:00:00,103.35,,103.35,17.91985,3.09583,0.2,46.358295,26.042477,39.57353,0.0,,103.35,0.0,102.57893,0.039327797,0.0,102.57893,0.039327797,0.0,97.72562,0.0,95.7711,95.7711,11066.559,22.928171,10361.579,10440.78,10099.566,0.0,0.0,10095.611,734.0012,0.0,0.0,0.0,0.0,10095.611,734.0012,9684.586,9681.7197265625
5941,2021-09-05 12:00:00,107.73333,,107.73333,18.06229,2.97833,0.2,49.66921,4.2345867,37.706566,0.0,,107.73333,0.0,106.93284,0.040995784,0.0,106.93284,0.040995784,0.0,101.87352,0.0,99.836044,99.836044,11536.575,23.311172,10831.571,10898.909,10530.081,0.0,0.0,10525.75,733.8966,0.0,0.0,0.0,0.0,10525.75,733.8966,10112.959,10109.8349609375
5942,2021-09-05 13:00:00,109.6,,109.6,18.16174,2.50417,0.2,48.12705,341.59943,41.10637,0.0,,109.6,0.0,108.756096,0.041706108,0.0,108.756096,0.041706108,0.0,103.61051,0.0,101.53831,101.53831,11732.933,23.616543,11028.062,11084.109,10658.38,0.0,0.0,10653.975,735.9569,0.0,0.0,0.0,0.0,10653.975,735.9569,10239.456,10236.25390625
5943,2021-09-05 14:00:00,103.5,,103.5,18.21107,2.06458,0.2,42.20624,322.1186,48.670197,0.0,,103.5,0.0,102.6589,0.039384875,0.0,102.6589,0.039384875,0.0,97.80179,0.0,95.84576,95.84576,11075.47,23.464083,10370.609,10429.102,9959.443,0.0,0.0,9955.602,736.32196,0.0,0.0,0.0,0.0,9955.602,736.32196,9544.285,9541.5126953125
5944,2021-09-05 15:00:00,73.91667,,73.91667,18.17301,2.02417,0.2,33.285915,306.95975,58.787457,0.0,,73.91667,0.0,73.33839,0.028127525,0.0,73.33839,0.028127525,0.0,69.86852,0.0,68.47115,68.47115,7912.0063,21.932611,7223.615,7306.128,7051.621,0.0,0.0,7049.6475,726.6524,0.0,0.0,0.0,0.0,7049.6475,726.6524,6692.674,6691.3056640625
5945,2021-09-05 16:00:00,51.36667,,51.36667,18.02478,2.08958,0.2,22.585928,295.17993,70.326614,0.0,,51.36667,0.0,51.05975,0.019546568,0.0,51.05975,0.019546568,0.0,48.64396,0.0,47.671078,47.671078,5508.4473,20.634516,4859.9043,4938.8535,4748.162,0.0,0.0,4747.243,718.73334,0.0,0.0,0.0,0.0,4747.243,718.73334,4474.149,4473.541015625
5946,2021-09-05 17:00:00,22.66667,,22.66667,17.80783,1.57833,0.2,10.882584,285.52042,82.63957,0.0,,22.66667,0.0,22.766178,0.008625352,0.0,22.766178,0.008625352,0.0,21.68904,0.0,21.255259,21.255259,2456.1245,18.998827,1924.2903,1964.5382,1908.3047,0.0,0.0,1908.1445,689.5309,0.0,0.0,0.0,0.0,1908.1445,689.5309,1788.6233,1788.52587890625
5947,2021-09-05 18:00:00,0.8,,0.8,17.64161,1.37667,0.2,-1.3565495,276.96796,90.0,0.0,,0.8,0.0,0.86649287,0.00030442415,0.0,0.86649287,0.0,0.0,0.82549644,0.0,0.8089865,0.8089865,93.4795,17.687357,6.269261,6.228083,6.2048507,0.0,0.0,6.204763,95.996445,0.0,0.0,0.0,6.204763,0.0,580.0,0.0,0.0
5948,2021-09-05 19:00:00,0.0,,0.0,17.29676,1.175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5949,2021-09-05 20:00:00,0.0,,0.0,16.91219,1.43375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5950,2021-09-05 21:00:00,0.0,,0.0,16.49401,2.00708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5951,2021-09-05 22:00:00,0.0,,0.0,16.10766,2.60958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5952,2021-09-05 23:00:00,0.0,,0.0,15.59437,2.54292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5953,2021-09-06 00:00:00,0.0,,0.0,13.90535,1.61625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5954,2021-09-06 01:00:00,0.0,,0.0,11.91115,1.73625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5955,2021-09-06 02:00:00,0.0,,0.0,10.01224,1.67667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5956,2021-09-06 03:00:00,0.0,,0.0,8.81592,1.48708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5957,2021-09-06 04:00:00,0.0,,0.0,7.7784,1.7,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5958,2021-09-06 05:00:00,0.0,,0.0,7.05093,1.41542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5959,2021-09-06 06:00:00,0.0,,0.0,6.95945,1.13875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5960,2021-09-06 07:00:00,81.9,,37.26667,7.86632,1.11208,0.2,6.617113,77.83221,78.626076,0.0,,81.9,76.385475,44.566856,0.031165423,76.385475,44.566856,0.031165423,60.838337,42.45826,0.0,101.23067,101.23067,11697.779,13.660199,10992.861,11449.748,11054.243,0.0,0.0,11049.854,764.586,0.0,0.0,0.0,0.0,11049.854,764.586,10616.341,10612.90625
5961,2021-09-06 08:00:00,279.43332,,47.25,9.72412,1.18708,0.2,18.587843,68.70212,66.471596,0.0,,279.43332,290.77972,53.681576,0.106332816,290.77972,53.681576,0.106332816,268.89874,51.141735,0.0,313.63965,313.63965,36242.645,27.613953,35854.78,35514.37,34009.52,0.0,0.0,33966.7,751.10175,0.0,0.0,0.0,0.0,33966.7,751.10175,33174.023,33140.46484375
5962,2021-09-06 09:00:00,481.21667,,56.2,11.92678,1.26042,0.2,29.76199,57.84805,55.241734,0.0,,481.21667,488.1334,60.863834,0.18311746,488.1334,60.863834,0.18311746,469.73,57.984177,0.0,517.1599,517.1599,59759.863,41.327023,59791.902,56303.938,54722.45,0.0,0.0,54598.69,711.79016,0.0,0.0,0.0,0.0,54598.69,711.79016,53457.277,53370.11328125
5963,2021-09-06 10:00:00,653.2,,69.51667,14.07005,1.72,0.2,39.49783,44.06898,45.709293,0.0,,653.2,640.80853,73.98606,0.24856232,640.80853,73.98606,0.24856232,626.96545,70.48555,0.0,683.50195,683.50195,78983.62,52.122654,79261.02,71523.89,69245.73,0.0,0.0,69032.05,683.5374,0.0,0.0,0.0,0.0,69032.05,683.5374,67637.76,67497.828125
5964,2021-09-06 11:00:00,773.4167,,78.18333,15.94113,2.30958,0.2,46.73531,26.128582,39.193085,0.0,,773.4167,739.9393,82.04096,0.2943084,739.9393,82.04096,0.2943084,729.1995,78.159355,0.0,791.2117,791.2117,91427.76,58.82431,91761.88,80533.89,77454.11,0.0,0.0,77172.414,667.6488,0.0,0.0,0.0,0.0,77172.414,667.6488,75636.805,75462.109375
5965,2021-09-06 12:00:00,807.1167,,103.55,17.40197,2.41208,0.2,50.04602,4.139958,37.339626,0.0,,807.1167,729.7189,107.00286,0.30713227,729.7189,107.00286,0.30713227,720.31366,101.94022,0.0,805.80884,805.80884,93113.93,60.873093,93447.52,81301.555,78683.0,0.0,0.0,78386.695,660.324,0.0,0.0,0.0,0.0,78386.695,660.324,76838.87,76658.7421875
5966,2021-09-06 13:00:00,790.6333,,79.45,18.39196,2.45083,0.2,48.463646,341.32855,40.796127,0.0,,790.6333,719.263,81.38606,0.30085984,719.263,81.38606,0.30085984,707.7212,77.53544,0.0,769.55145,769.55145,88924.9,59.83397,89256.46,78007.02,76026.95,0.0,0.0,75749.16,658.56604,0.0,0.0,0.0,0.0,75749.16,658.56604,74259.49,74090.953125
5967,2021-09-06 14:00:00,697.06665,,71.06667,18.88149,2.33542,0.2,42.48175,321.7608,48.426968,0.0,,697.06665,615.0798,72.03107,0.2652549,615.0798,72.03107,0.2652549,599.4878,68.623055,0.0,654.74866,654.74866,75660.8,54.32676,75908.555,67887.266,65968.57,0.0,0.0,65770.21,675.82764,0.0,0.0,0.0,0.0,65770.21,675.82764,64456.96,64330.41796875
5968,2021-09-06 15:00:00,551.31665,,60.6,18.83934,2.86042,0.2,33.5056,306.5855,58.59803,0.0,,551.31665,463.17743,60.695007,0.20979263,463.17743,60.695007,0.20979263,441.88882,57.82334,0.0,489.71793,489.71793,56588.727,44.724773,56567.63,52564.35,50779.125,0.0,0.0,50670.75,704.62274,0.0,0.0,0.0,0.0,50670.75,704.62274,49610.254,49534.921875
5969,2021-09-06 16:00:00,360.1,,54.2,18.10534,2.7025,0.2,22.764397,294.81384,70.174286,0.0,,360.1,268.12524,53.241665,0.13702892,268.12524,53.241665,0.13702892,242.0037,50.722637,0.0,286.8718,286.8718,33149.336,33.378113,32706.885,31717.598,30462.494,0.0,0.0,30426.084,732.91376,0.0,0.0,0.0,0.0,30426.084,732.91376,29721.066,29694.115234375
5970,2021-09-06 17:00:00,151.43333,,52.7,16.73649,2.36625,0.2,11.034053,285.1631,82.51034,0.0,,151.43333,67.24212,48.208622,0.057624955,67.24212,48.208622,0.057624955,44.81079,45.927723,0.0,88.923744,88.923744,10275.5,21.54369,9571.858,9694.34,9328.176,0.0,0.0,9324.803,736.2663,0.0,0.0,0.0,0.0,9324.803,736.2663,8919.066,8916.6298828125
5971,2021-09-06 18:00:00,2.45,,2.45,15.12455,1.90167,0.2,-1.2199057,276.61093,90.0,0.0,,2.45,0.0,2.585884,0.00093229895,0.0,2.585884,0.0,0.0,2.463538,0.0,2.4142673,2.4142673,278.97855,15.2578535,55.474155,54.98958,54.838757,0.0,0.0,54.837925,275.8841,0.0,0.0,0.0,54.837925,0.0,580.0,0.0,0.0
5972,2021-09-06 19:00:00,0.0,,0.0,13.95401,1.95,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5973,2021-09-06 20:00:00,0.0,,0.0,12.86644,1.69292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5974,2021-09-06 21:00:00,0.0,,0.0,11.77886,0.85417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5975,2021-09-06 22:00:00,0.0,,0.0,10.69129,0.83542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5976,2021-09-06 23:00:00,0.0,,0.0,9.68463,1.22083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5977,2021-09-07 00:00:00,0.0,,0.0,9.17839,1.83125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5978,2021-09-07 01:00:00,0.0,,0.0,8.74739,2.46292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5979,2021-09-07 02:00:00,0.0,,0.0,8.3397,1.88958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5980,2021-09-07 03:00:00,0.0,,0.0,8.08873,2.19583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5981,2021-09-07 04:00:00,0.0,,0.0,7.87319,2.7925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5982,2021-09-07 05:00:00,0.0,,0.0,7.7268,3.90458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5983,2021-09-07 06:00:00,0.0,,0.0,7.78451,4.36542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5984,2021-09-07 07:00:00,50.75,,43.6,8.49768,3.77,0.2,6.9007497,78.09169,78.34962,0.0,,50.75,12.017212,47.469067,0.019311907,12.017212,47.469067,0.019311907,9.642621,45.22316,0.0,53.768467,53.768467,6213.0415,11.224544,5549.5005,5831.202,5646.407,0.0,0.0,5645.2085,750.1035,0.0,0.0,0.0,0.0,5645.2085,750.1035,5319.226,5318.3623046875
5985,2021-09-07 08:00:00,163.95,,133.1,9.77041,5.3925,0.2,18.887379,68.954636,66.17559,0.0,,163.95,38.49568,139.6244,0.062387925,38.49568,139.6244,0.062387925,35.65538,133.01836,0.0,165.30026,165.30026,19100.75,17.557014,18446.48,18942.383,18247.375,0.0,0.0,18235.363,763.9199,0.0,0.0,0.0,0.0,18235.363,763.9199,17671.014,17661.5078125
5986,2021-09-07 09:00:00,256.51666,,223.7,11.09997,5.21458,0.2,30.085396,58.085567,54.917553,0.0,,256.51666,37.62596,229.21385,0.09761234,37.62596,229.21385,0.09761234,36.23404,218.36905,0.0,249.51103,249.51103,28832.068,22.948925,28316.553,28521.777,27525.531,0.0,0.0,27497.889,757.2357,0.0,0.0,0.0,0.0,27497.889,757.2357,26832.682,26810.748046875
5987,2021-09-07 10:00:00,336.9,,273.46667,12.30399,5.08083,0.2,39.850964,44.26311,45.351376,0.0,,336.9,69.56729,279.4528,0.12820062,69.56729,279.4528,0.12820062,68.09606,266.23102,0.0,327.64053,327.64053,37860.98,27.95819,37502.18,37103.0,35584.836,0.0,0.0,35537.668,749.51825,0.0,0.0,0.0,0.0,35537.668,749.51825,34713.367,34676.55078125
5988,2021-09-07 11:00:00,414.21667,,349.43332,13.55144,3.78583,0.2,47.11421,26.21552,38.810738,0.0,,414.21667,68.89547,357.84415,0.15762195,68.89547,357.84415,0.15762195,67.91945,340.91345,0.0,400.65625,400.65625,46296.363,33.85606,46091.69,44629.14,42898.777,0.0,0.0,42827.5,736.1525,0.0,0.0,0.0,0.0,42827.5,736.1525,41869.82,41816.4921875
5989,2021-09-07 12:00:00,407.71667,,332.65,14.45796,2.82917,0.2,50.42452,4.042491,36.97129,0.0,,407.71667,77.8083,338.6196,0.1551485,77.8083,338.6196,0.1551485,76.829216,322.59845,0.0,391.43912,391.43912,45233.477,35.17803,45009.348,43368.94,41913.156,0.0,0.0,41843.566,728.14355,0.0,0.0,0.0,0.0,41843.566,728.14355,40914.39,40863.33203125
5990,2021-09-07 13:00:00,410.36667,,313.33334,15.09093,2.7725,0.2,48.800983,341.05197,40.485706,0.0,,410.36667,98.0833,314.4704,0.15615691,98.0833,314.4704,0.15615691,96.53944,299.59183,0.0,388.20865,388.20865,44859.66,35.693054,44628.668,42918.797,41537.418,0.0,0.0,41469.18,727.78436,0.0,0.0,0.0,0.0,41469.18,727.78436,40547.723,40497.4140625
5991,2021-09-07 14:00:00,356.16666,,311.35,15.40701,3.41583,0.2,42.75709,321.39755,48.184334,0.0,,356.16666,44.014233,315.07047,0.13553217,44.014233,315.07047,0.13553217,42.914223,300.1635,0.0,336.2162,336.2162,38851.098,32.73519,38510.215,37440.926,36226.293,0.0,0.0,36175.125,733.76306,0.0,0.0,0.0,0.0,36175.125,733.76306,35352.645,35314.6484375
5992,2021-09-07 15:00:00,261.35,,241.35,15.37434,4.80208,0.2,33.72477,306.20712,58.409336,0.0,,261.35,18.870436,243.24397,0.099451564,18.870436,243.24397,0.099451564,18.012817,231.73535,0.0,244.7532,244.7532,28282.078,27.217562,27757.67,27533.531,26446.697,0.0,0.0,26420.377,747.1162,0.0,0.0,0.0,0.0,26420.377,747.1162,25779.76,25759.486328125
5993,2021-09-07 16:00:00,189.91667,,156.21667,15.00458,5.74417,0.2,22.94241,294.44473,70.02249,0.0,,189.91667,29.536892,157.13168,0.07226903,29.536892,157.13168,0.07226903,26.69107,149.6973,0.0,172.8606,172.8606,19974.885,23.018064,19330.873,19468.12,18726.184,0.0,0.0,18713.13,751.8044,0.0,0.0,0.0,0.0,18713.13,751.8044,18150.457,18140.3828125
5994,2021-09-07 17:00:00,78.61667,,72.38333,14.26447,6.03,0.2,11.185334,284.80344,82.38128,0.0,,78.61667,4.2602534,73.23862,0.029916016,4.2602534,73.23862,0.029916016,2.8665967,69.773476,0.0,71.18727,71.18727,8225.957,17.521935,7534.388,7743.3276,7490.664,0.0,0.0,7488.5137,740.6429,0.0,0.0,0.0,0.0,7488.5137,740.6429,7112.0923,7110.5478515625
5995,2021-09-07 18:00:00,1.01667,,1.01667,13.37189,4.96458,0.2,-1.0830586,276.25204,90.0,0.0,,1.01667,0.0,1.0972232,0.00038687364,0.0,1.0972232,0.0,0.0,1.0453101,0.0,1.0244039,1.0244039,118.37388,13.421094,10.041832,9.937617,9.913447,0.0,0.0,9.9133005,118.34822,0.0,0.0,0.0,9.9133005,0.0,580.0,0.0,0.0
5996,2021-09-07 19:00:00,0.0,,0.0,12.69178,5.4275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5997,2021-09-07 20:00:00,0.0,,0.0,12.05234,4.17208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5998,2021-09-07 21:00:00,0.0,,0.0,11.4129,3.66125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
5999,2021-09-07 22:00:00,0.0,,0.0,10.77346,4.26917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6000,2021-09-07 23:00:00,0.0,,0.0,10.14279,4.75,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6001,2021-09-08 00:00:00,0.0,,0.0,9.56674,4.28083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6002,2021-09-08 01:00:00,0.0,,0.0,9.00129,3.90542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6003,2021-09-08 02:00:00,0.0,,0.0,8.47029,5.61667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6004,2021-09-08 03:00:00,0.0,,0.0,8.15188,5.625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6005,2021-09-08 04:00:00,0.0,,0.0,7.88151,5.85083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6006,2021-09-08 05:00:00,0.0,,0.0,7.70503,5.23333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6007,2021-09-08 06:00:00,0.0,,0.0,7.7947,4.325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6008,2021-09-08 07:00:00,63.78333,,48.0,8.70385,5.27708,0.2,7.1859164,78.35232,78.07176,0.0,,63.78333,26.078962,54.132523,0.024271483,26.078962,54.132523,0.024271483,21.07409,51.571346,0.0,71.19253,71.19253,8226.759,12.07509,7535.228,7894.135,7582.5522,0.0,0.0,7580.4595,759.6281,0.0,0.0,0.0,0.0,7580.4595,759.6281,7190.6304,7189.05419921875
6009,2021-09-08 08:00:00,214.46667,,112.03333,10.35655,6.42958,0.2,19.188286,69.208824,65.878334,0.0,,214.46667,127.36653,119.22033,0.081611045,127.36653,119.22033,0.081611045,118.15202,113.57965,0.0,227.09703,227.09703,26241.676,20.561077,25684.895,26091.107,25135.703,0.0,0.0,25113.04,764.15704,0.0,0.0,0.0,0.0,25113.04,764.15704,24475.748,24457.45703125
6010,2021-09-08 09:00:00,329.5,,206.18333,12.11341,7.29083,0.2,30.410149,58.32527,54.59211,0.0,,329.5,141.15126,216.25623,0.1253847,141.15126,216.25623,0.1253847,136.02788,206.02448,0.0,335.2113,335.2113,38735.086,26.597174,38392.08,38169.867,36865.902,0.0,0.0,36815.777,752.4012,0.0,0.0,0.0,0.0,36815.777,752.4012,35961.98,35922.48828125
6011,2021-09-08 10:00:00,451.7,,270.76666,13.82451,9.05,0.2,40.205605,44.45956,44.991943,0.0,,451.7,198.2196,281.1761,0.17188549,198.2196,281.1761,0.17188549,194.11632,267.87277,0.0,452.74933,452.74933,52315.773,31.882055,52220.016,50939.16,48787.94,0.0,0.0,48697.76,743.8044,0.0,0.0,0.0,0.0,48697.76,743.8044,47616.89,47547.78515625
6012,2021-09-08 11:00:00,538.98334,,327.3,15.37719,12.38917,0.2,47.494873,26.30339,38.426598,0.0,,538.98334,224.94574,336.74112,0.20509943,224.94574,336.74112,0.20509943,221.83609,320.80887,0.0,531.79205,531.79205,61451.55,33.597652,61510.547,59632.35,57559.89,0.0,0.0,57431.996,736.64185,0.0,0.0,0.0,0.0,57431.996,736.64185,56190.234,56093.5
6013,2021-09-08 12:00:00,570.81665,,334.66666,16.6102,11.63,0.2,50.8046,3.9422185,36.60166,0.0,,570.81665,244.62248,340.89893,0.21721298,244.62248,340.89893,0.21721298,241.61803,324.76996,0.0,555.06024,555.06024,64141.426,36.296276,64242.273,61664.8,59297.793,0.0,0.0,59160.777,731.8684,0.0,0.0,0.0,0.0,59160.777,731.8684,57890.2,57788.55859375
6014,2021-09-08 13:00:00,515.1,,376.58334,17.38556,12.64667,0.2,49.13896,340.7697,40.175198,0.0,,515.1,139.941,377.90393,0.1960111,139.941,377.90393,0.1960111,137.7805,360.02414,0.0,487.84854,487.84854,56372.97,33.90572,56348.06,54562.016,52482.812,0.0,0.0,52376.69,736.9653,0.0,0.0,0.0,0.0,52376.69,736.9653,51237.137,51157.23046875
6015,2021-09-08 14:00:00,486.91666,,286.7,17.84805,16.91333,0.2,43.032185,321.0289,47.94236,0.0,,486.91666,196.54004,285.59808,0.18528649,196.54004,285.59808,0.18528649,191.6972,272.08557,0.0,454.5071,454.5071,52518.52,30.523373,52426.434,51397.59,49608.355,0.0,0.0,49515.133,743.673,0.0,0.0,0.0,0.0,49515.133,743.673,48418.95,48347.41796875
6016,2021-09-08 15:00:00,361.81668,,245.71667,17.8357,15.4075,0.2,33.943375,305.82474,58.221416,0.0,,361.81668,109.501465,241.76459,0.13768217,109.501465,241.76459,0.13768217,104.58026,230.32596,0.0,328.2081,328.2081,37926.37,27.637897,37568.777,37212.582,35436.234,0.0,0.0,35389.69,753.2904,0.0,0.0,0.0,0.0,35389.69,753.2904,34564.992,34528.7578125
6017,2021-09-08 16:00:00,190.45,,161.26666,17.13119,15.86458,0.2,23.119942,294.07272,69.87124,0.0,,190.45,25.57674,162.17334,0.07247198,25.57674,162.17334,0.07247198,23.139442,154.50041,0.0,174.08707,174.08707,20116.271,22.223427,19473.875,19669.117,18965.273,0.0,0.0,18952.021,753.8178,0.0,0.0,0.0,0.0,18952.021,753.8178,18386.166,18375.826171875
6018,2021-09-08 17:00:00,86.0,,70.4,16.15109,14.47375,0.2,11.33643,284.4416,82.252396,0.0,,86.0,10.698645,66.928795,0.032725595,10.698645,66.928795,0.032725595,7.2655168,63.762188,0.0,69.60715,69.60715,8043.3833,18.320189,7353.6924,7535.9956,7195.7627,0.0,0.0,7193.7886,741.74634,0.0,0.0,0.0,0.0,7193.7886,741.74634,6824.0225,6822.6044921875
6019,2021-09-08 18:00:00,1.13333,,1.13333,14.99557,13.32792,0.2,-0.9459945,275.89136,90.0,0.0,,1.13333,0.0,1.2207713,0.0004312663,0.0,1.2207713,0.0,0.0,1.163013,0.0,1.1397526,1.1397526,131.7047,15.032988,12.424487,12.313447,12.284,0.0,0.0,12.283816,131.09094,0.0,0.0,0.0,12.283816,0.0,580.0,0.0,0.0
6020,2021-09-08 19:00:00,0.0,,0.0,13.89468,10.64917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6021,2021-09-08 20:00:00,0.0,,0.0,12.80806,8.37917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6022,2021-09-08 21:00:00,0.0,,0.0,11.72145,8.96875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6023,2021-09-08 22:00:00,0.0,,0.0,10.63483,6.66583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6024,2021-09-08 23:00:00,0.0,,0.0,9.54726,5.82833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6025,2021-09-09 00:00:00,0.0,,0.0,8.44219,5.49042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6026,2021-09-09 01:00:00,0.0,,0.0,7.26418,5.15167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6027,2021-09-09 02:00:00,0.0,,0.0,6.1399,5.23292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6028,2021-09-09 03:00:00,0.0,,0.0,5.42606,5.79208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6029,2021-09-09 04:00:00,0.0,,0.0,4.80499,4.32042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6030,2021-09-09 05:00:00,0.0,,0.0,4.36519,4.18875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6031,2021-09-09 06:00:00,0.0,,0.0,4.36981,3.88625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6032,2021-09-09 07:00:00,88.86667,,39.21667,5.4452,4.61667,0.2,7.4724865,78.61408,77.79264,0.0,,88.86667,80.72668,46.621662,0.03381645,80.72668,46.621662,0.03381645,65.67421,44.415848,0.0,107.88826,107.88826,12466.958,10.70997,11763.339,12375.756,11886.297,0.0,0.0,11881.311,773.78156,0.0,0.0,0.0,0.0,11881.311,773.78156,11422.314,11418.32421875
6033,2021-09-09 08:00:00,281.16666,,60.58333,7.41412,5.53375,0.2,19.490433,69.4647,65.57996,0.0,,281.16666,273.32333,67.83392,0.1069924,273.32333,67.83392,0.1069924,253.93336,64.6245,0.0,312.1867,312.1867,36073.95,22.02572,35683.066,36055.066,34399.324,0.0,0.0,34357.434,768.2304,0.0,0.0,0.0,0.0,34357.434,768.2304,33541.094,33506.5703125
6034,2021-09-09 09:00:00,475.28333,,72.08333,9.67768,5.58625,0.2,30.736113,58.5672,54.26554,0.0,,475.28333,460.74686,79.16344,0.18085966,460.74686,79.16344,0.18085966,444.33868,75.41797,0.0,509.3615,509.3615,58858.938,33.46098,58876.086,57104.11,55089.297,0.0,0.0,54972.42,737.1523,0.0,0.0,0.0,0.0,54972.42,737.1523,53782.24,53693.97265625
