hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
6035,2021-09-09 10:00:00,630.3333,,99.31667,11.85034,6.11667,0.2,40.561623,44.658413,44.63113,0.0,,630.3333,581.1396,106.73868,0.23986085,581.1396,106.73868,0.23986085,569.3658,101.68854,0.0,657.63324,657.63324,75991.266,41.824596,76242.31,71669.05,69157.93,0.0,0.0,68962.88,715.40155,0.0,0.0,0.0,0.0,68962.88,715.40155,67513.88,67374.390625
6036,2021-09-09 11:00:00,716.9667,,134.45,13.72844,7.14917,0.2,47.87719,26.392294,38.04078,0.0,,716.9667,618.53656,141.6311,0.27282748,618.53656,141.6311,0.27282748,610.1949,134.9301,0.0,730.2225,730.2225,84382.484,45.483814,84696.42,78491.94,74949.2,0.0,0.0,74704.414,691.4493,0.0,0.0,0.0,0.0,74704.414,691.4493,73178.195,73015.109375
6037,2021-09-09 12:00:00,772.26666,,136.7,15.21149,6.44042,0.2,51.18617,3.8391762,36.230843,0.0,,772.26666,657.9616,141.99384,0.29387078,657.9616,141.99384,0.29387078,650.07574,135.27568,0.0,769.64435,769.64435,88933.516,49.778145,89265.266,81331.94,78910.69,0.0,0.0,78636.92,689.4979,0.0,0.0,0.0,0.0,78636.92,689.4979,77031.234,76850.53125
6038,2021-09-09 13:00:00,758.8833,,134.43333,16.25306,6.80708,0.2,49.47749,340.48175,39.864697,0.0,,758.8833,630.53674,137.56458,0.288778,630.53674,137.56458,0.288778,620.9895,131.05597,0.0,737.0045,737.0045,85163.45,48.806137,85482.516,78193.266,75734.23,0.0,0.0,75484.85,692.66473,0.0,0.0,0.0,0.0,75484.85,692.66473,73939.61,73772.2734375
6039,2021-09-09 14:00:00,681.8333,,91.33333,16.81094,7.325,0.2,43.306965,320.6549,47.70111,0.0,,681.8333,579.3869,92.267914,0.25945815,579.3869,92.267914,0.25945815,565.31104,87.902435,0.0,640.1492,640.1492,73971.734,44.42745,74201.65,69051.94,67251.46,0.0,0.0,67060.375,703.563,0.0,0.0,0.0,0.0,67060.375,703.563,65672.03,65539.9921875
6040,2021-09-09 15:00:00,544.3333,,77.88333,16.83946,6.85417,0.2,34.16137,305.43845,58.034294,0.0,,544.3333,439.77338,77.77132,0.20713526,439.77338,77.77132,0.20713526,420.22787,74.09172,0.0,484.4332,484.4332,55978.95,38.190807,55947.375,53315.15,51649.406,0.0,0.0,51542.37,722.30133,0.0,0.0,0.0,0.0,51542.37,722.30133,50440.23,50362.84375
6041,2021-09-09 16:00:00,361.06668,,60.88333,16.18031,6.44208,0.2,23.29698,293.69794,69.72055,0.0,,361.06668,263.0698,58.884743,0.13739677,263.0698,58.884743,0.13739677,238.27315,56.098724,0.0,288.48444,288.48444,33335.062,29.13589,32895.848,32404.209,31221.84,0.0,0.0,31184.793,743.42334,0.0,0.0,0.0,0.0,31184.793,743.42334,30455.906,30427.61328125
6042,2021-09-09 17:00:00,156.45,,48.7,14.86317,5.755,0.2,11.48734,284.07764,82.12367,0.0,,156.45,74.142334,44.270702,0.05953395,74.142334,44.270702,0.05953395,50.79717,42.17612,0.0,91.11382,91.11382,10528.631,19.084951,9824.481,10038.785,9567.577,0.0,0.0,9564.124,747.19135,0.0,0.0,0.0,0.0,9564.124,747.19135,9150.209,9147.65234375
6043,2021-09-09 18:00:00,3.66667,,3.66667,13.27831,5.23083,0.2,-0.80869913,275.52905,90.0,0.0,,3.66667,0.0,3.7944138,0.0013952786,0.0,3.7944138,0.0,0.0,3.6148884,0.0,3.5425909,3.5425909,409.3607,13.446419,118.90654,117.685394,117.221245,0.0,0.0,117.21956,413.6754,0.0,0.0,0.0,24.780323,92.43923,580.0001,87.83151,87.8312759399414
6044,2021-09-09 19:00:00,0.0,,0.0,12.17747,4.30833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6045,2021-09-09 20:00:00,0.0,,0.0,11.1678,3.4775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6046,2021-09-09 21:00:00,0.0,,0.0,10.15812,3.75708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6047,2021-09-09 22:00:00,0.0,,0.0,9.14844,4.4475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6048,2021-09-09 23:00:00,0.0,,0.0,8.19477,4.43542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6049,2021-09-10 00:00:00,0.0,,0.0,7.58723,4.99667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6050,2021-09-10 01:00:00,0.0,,0.0,7.02995,5.18458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6051,2021-09-10 02:00:00,0.0,,0.0,6.504,5.67333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6052,2021-09-10 03:00:00,0.0,,0.0,6.18285,5.3575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6053,2021-09-10 04:00:00,0.0,,0.0,5.908,4.1575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6054,2021-09-10 05:00:00,0.0,,0.0,5.72386,3.59375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6055,2021-09-10 06:00:00,0.0,,0.0,5.81743,2.67917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6056,2021-09-10 07:00:00,69.73333,,45.58333,6.81253,2.65,0.2,7.7603316,78.87698,77.51238,0.0,,69.73333,38.672413,53.120853,0.026535638,38.672413,53.120853,0.026535638,31.663551,50.60754,0.0,80.62567,80.62567,9316.476,11.115228,8616.759,9056.454,8758.706,0.0,0.0,8755.939,763.4461,0.0,0.0,0.0,0.0,8755.939,763.4461,8342.21,8340.087890625
6057,2021-09-10 08:00:00,214.25,,116.63333,8.53185,2.52583,0.2,19.79369,69.72227,65.280624,0.0,,214.25,120.545334,123.963234,0.0815286,120.545334,123.963234,0.0815286,112.15932,118.09815,0.0,225.65231,225.65231,26074.459,20.642317,25515.053,25911.223,24993.373,0.0,0.0,24970.8,762.00134,0.0,0.0,0.0,0.0,24970.8,762.00134,24336.82,24318.724609375
6058,2021-09-10 09:00:00,385.76666,,182.16667,10.59746,2.48792,0.2,31.063154,58.811394,53.937984,0.0,,385.76666,232.27777,193.88052,0.14679585,232.27777,193.88052,0.14679585,224.16232,184.70744,0.0,400.69235,400.69235,46301.1,32.139225,46096.527,44920.246,43113.57,0.0,0.0,43042.43,739.4205,0.0,0.0,0.0,0.0,43042.43,739.4205,42076.617,42022.67578125
6059,2021-09-10 10:00:00,476.38333,,254.21667,12.45015,2.34042,0.2,40.91889,44.859756,44.269062,0.0,,476.38333,242.88435,263.8406,0.18127824,242.88435,263.8406,0.18127824,238.06903,251.3575,0.0,479.638,479.638,55423.19,38.40978,55382.105,52730.273,51261.938,0.0,0.0,51156.133,720.29767,0.0,0.0,0.0,0.0,51156.133,720.29767,50063.863,49987.453125
6060,2021-09-10 11:00:00,568.9667,,271.33334,14.11068,2.0225,0.2,48.26104,26.482332,37.653385,0.0,,568.9667,315.79608,281.8481,0.21650901,315.79608,281.8481,0.21650901,311.64224,268.513,0.0,568.5521,568.5521,65698.664,45.331005,65822.36,61029.402,58740.26,0.0,0.0,58594.715,704.9211,0.0,0.0,0.0,0.0,58594.715,704.9211,57380.934,57280.37890625
6061,2021-09-10 12:00:00,613.6333,,265.91666,15.47659,2.92958,0.2,51.569122,3.7334023,35.85893,0.0,,613.6333,359.74716,273.14023,0.233506,359.74716,273.14023,0.233506,355.54056,260.21713,0.0,603.44257,603.44257,69730.65,47.27305,69910.12,64332.453,62326.156,0.0,0.0,62158.36,696.6383,0.0,0.0,0.0,0.0,62158.36,696.6383,60884.28,60771.0
6062,2021-09-10 13:00:00,584.45,,294.93332,16.40468,3.80292,0.2,49.81647,340.18808,39.5543,0.0,,584.45,292.1845,297.16595,0.22240087,292.1845,297.16595,0.22240087,287.84583,283.10614,0.0,559.53296,559.53296,64655.15,44.73888,64763.684,60189.69,58288.082,0.0,0.0,58145.1,704.4383,0.0,0.0,0.0,0.0,58145.1,704.4383,56941.54,56842.60546875
6063,2021-09-10 14:00:00,505.93332,,271.53333,16.87427,5.00875,0.2,43.58135,320.27563,47.46065,0.0,,505.93332,229.8821,270.47275,0.1925229,229.8821,270.47275,0.1925229,224.3755,257.67587,0.0,472.41034,472.41034,54587.367,39.519516,54531.67,51701.53,49237.586,0.0,0.0,49139.16,716.2476,0.0,0.0,0.0,0.0,49139.16,716.2476,48088.867,48018.61328125
6064,2021-09-10 15:00:00,405.06668,,188.98334,16.91384,4.72667,0.2,34.37871,305.04837,57.848007,0.0,,405.06668,203.64886,186.01634,0.1541401,203.64886,186.01634,0.1541401,194.69739,177.21535,0.0,364.4745,364.4745,42115.71,34.6108,41834.395,40392.26,38972.484,0.0,0.0,38912.734,729.5386,0.0,0.0,0.0,0.0,38912.734,729.5386,38039.5,37995.4296875
6065,2021-09-10 16:00:00,267.55,,141.6,16.38108,4.88542,0.2,23.473505,293.32047,69.57041,0.0,,267.55,110.37122,137.2534,0.10181085,110.37122,137.2534,0.10181085,100.079834,130.75952,0.0,226.22256,226.22256,26140.867,27.286203,25582.604,25368.521,24126.96,0.0,0.0,24105.102,747.968,0.0,0.0,0.0,0.0,24105.102,747.968,23491.553,23474.720703125
6066,2021-09-10 17:00:00,113.16667,,72.1,15.31612,5.09833,0.2,11.638067,283.7117,81.9951,0.0,,113.16667,28.349228,67.558235,0.043063335,28.349228,67.558235,0.043063335,19.588001,64.361855,0.0,82.27086,82.27086,9506.683,19.243776,8806.0,8993.658,8650.132,0.0,0.0,8647.283,743.05493,0.0,0.0,0.0,0.0,8647.283,743.05493,8246.739,8244.6630859375
6067,2021-09-10 18:00:00,1.26667,,1.26667,14.02854,5.27417,0.2,-0.6711571,275.1652,90.0,0.0,,1.26667,0.0,1.3612497,0.00048200617,0.0,1.3612497,0.0,0.0,1.2968447,0.0,1.2709079,1.2709079,146.85928,14.088731,15.441513,15.290529,15.252551,0.0,0.0,15.25232,145.97685,0.0,0.0,0.0,15.25232,0.0,580.0,0.0,0.0
6068,2021-09-10 19:00:00,0.0,,0.0,13.03735,5.10667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6069,2021-09-10 20:00:00,0.0,,0.0,12.10323,3.85833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6070,2021-09-10 21:00:00,0.0,,0.0,11.16911,3.17042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6071,2021-09-10 22:00:00,0.0,,0.0,10.23009,1.885,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6072,2021-09-10 23:00:00,0.0,,0.0,9.2779,1.14917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6073,2021-09-11 00:00:00,0.0,,0.0,8.41355,1.90625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6074,2021-09-11 01:00:00,0.0,,0.0,7.47887,2.45708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6075,2021-09-11 02:00:00,0.0,,0.0,6.58159,2.90583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6076,2021-09-11 03:00:00,0.0,,0.0,6.01137,1.24875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6077,2021-09-11 04:00:00,0.0,,0.0,5.51508,0.68792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6078,2021-09-11 05:00:00,0.0,,0.0,5.16356,0.8975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6079,2021-09-11 06:00:00,0.0,,0.0,5.16032,1.25792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6080,2021-09-11 07:00:00,61.88333,,48.28333,5.9432,1.945,0.2,8.049323,79.14101,77.231125,0.0,,61.88333,21.466482,51.910606,0.023548475,21.466482,51.910606,0.023548475,17.683548,49.454556,0.0,65.79534,65.79534,7603.073,9.568915,6918.2676,7310.6953,6981.752,0.0,0.0,6979.998,762.9268,0.0,0.0,0.0,0.0,6979.998,762.9268,6603.338,6602.01220703125
6081,2021-09-11 08:00:00,193.86667,,134.48334,7.31928,2.38458,0.2,20.097923,69.981544,64.98044,0.0,,193.86667,73.08784,140.54816,0.07377212,73.08784,140.54816,0.07377212,68.101524,133.89839,0.0,197.95992,197.95992,22874.748,18.012033,22268.383,22824.656,21888.84,0.0,0.0,21871.701,767.31165,0.0,0.0,0.0,0.0,21871.701,767.31165,21280.49,21266.69140625
6082,2021-09-11 09:00:00,318.76666,,218.23334,8.93904,2.81833,0.2,31.391136,59.057896,53.609577,0.0,,318.76666,114.50837,225.80302,0.12130034,114.50837,225.80302,0.12130034,110.583405,215.1196,0.0,319.18893,319.18893,36883.53,25.843021,36507.117,36392.746,34881.71,0.0,0.0,34836.77,756.01196,0.0,0.0,0.0,0.0,34836.77,756.01196,34021.23,33985.765625
6083,2021-09-11 10:00:00,407.33334,,276.26666,10.43957,3.94083,0.2,41.27727,45.063683,43.905876,0.0,,407.33334,143.14143,283.65747,0.15500264,143.14143,283.65747,0.15500264,140.36475,270.23676,0.0,402.3895,402.3895,46497.32,30.688719,46296.336,45355.99,43701.863,0.0,0.0,43629.88,744.27655,0.0,0.0,0.0,0.0,43629.88,744.27655,42646.684,42591.0
6084,2021-09-11 11:00:00,516.85,,322.5,11.80882,4.91667,0.2,48.64631,26.573622,37.264538,0.0,,516.85,206.05356,331.613,0.19667703,206.05356,331.613,0.19667703,203.4107,315.92337,0.0,508.9474,508.9474,58809.418,36.307915,58825.617,56455.684,54392.06,0.0,0.0,54275.58,729.5126,0.0,0.0,0.0,0.0,54275.58,729.5126,53112.082,53025.78125
6085,2021-09-11 12:00:00,426.41666,,304.58334,12.55343,5.95458,0.2,51.953358,3.6249385,35.486027,0.0,,426.41666,125.9714,308.04202,0.1622644,125.9714,308.04202,0.1622644,124.53461,293.46762,0.0,409.64218,409.64218,47334.56,31.362717,47148.88,46077.184,44477.79,0.0,0.0,44402.645,742.092,0.0,0.0,0.0,0.0,44402.645,742.092,43406.934,43349.5234375
6086,2021-09-11 13:00:00,414.35,,324.48334,13.0466,6.8175,0.2,50.15581,339.88876,39.2441,0.0,,414.35,90.64715,325.47305,0.15767269,90.64715,325.47305,0.15767269,89.32721,310.07394,0.0,391.41312,391.41312,45228.16,30.326904,45003.926,44147.023,42638.297,0.0,0.0,42568.96,743.3782,0.0,0.0,0.0,0.0,42568.96,743.3782,41607.805,41554.9296875
6087,2021-09-11 14:00:00,512.23334,,245.13333,13.63371,7.81583,0.2,43.855267,319.8912,47.221043,0.0,,512.23334,261.83105,244.84123,0.19492026,261.83105,244.84123,0.19492026,255.64685,233.25703,0.0,479.12582,479.12582,55364.89,33.847054,55322.695,53580.617,51635.027,0.0,0.0,51531.6,735.3919,0.0,0.0,0.0,0.0,51531.6,735.3919,50409.992,50332.53515625
6088,2021-09-11 15:00:00,479.25,,158.95,13.99271,8.86917,0.2,34.595364,304.6546,57.662575,0.0,,479.25,301.7555,156.7774,0.1823691,301.7555,156.7774,0.1823691,288.63678,149.35979,0.0,429.23663,429.23663,49600.957,31.253908,49456.51,48354.695,46292.76,0.0,0.0,46211.42,741.8711,0.0,0.0,0.0,0.0,46211.42,741.8711,45180.895,45118.5546875
6089,2021-09-11 16:00:00,302.71667,,122.2,13.80488,9.34333,0.2,23.649504,292.94043,69.42083,0.0,,302.71667,158.17857,117.83537,0.11519283,158.17857,117.83537,0.11519283,143.58708,112.260216,0.0,250.73035,250.73035,28972.738,23.67248,28459.535,28592.334,27563.35,0.0,0.0,27535.256,754.48334,0.0,0.0,0.0,0.0,27535.256,754.48334,26871.062,26848.91015625
6090,2021-09-11 17:00:00,183.18333,,63.8,13.11356,10.22583,0.2,11.788617,283.3439,81.86666,0.0,,183.18333,82.67204,59.00806,0.06970679,82.67204,59.00806,0.06970679,57.588215,56.216206,0.0,111.528336,111.528336,12887.718,17.330051,12185.338,12527.741,11971.174,0.0,0.0,11965.914,757.1753,0.0,0.0,0.0,0.0,11965.914,757.1753,11512.539,11508.46484375
6091,2021-09-11 18:00:00,10.83333,,9.33333,12.02129,8.965,0.2,-0.53335243,274.7999,90.0,0.0,,10.83333,0.0,8.278879,0.004122409,0.0,8.278879,0.0,0.0,7.88718,0.0,7.729436,7.729436,893.17914,12.330767,495.60284,505.56192,493.08,0.0,0.0,493.06802,654.1607,0.0,0.0,0.0,0.0,493.06802,654.1607,462.93567,462.92913818359375
6092,2021-09-11 19:00:00,0.0,,0.0,11.38683,7.2825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6093,2021-09-11 20:00:00,0.0,,0.0,10.84381,7.24667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6094,2021-09-11 21:00:00,0.0,,0.0,10.3008,7.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6095,2021-09-11 22:00:00,0.0,,0.0,9.75779,7.31375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6096,2021-09-11 23:00:00,0.0,,0.0,9.26021,7.60625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6097,2021-09-12 00:00:00,0.0,,0.0,9.04636,8.48458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6098,2021-09-12 01:00:00,0.0,,0.0,8.89145,8.38542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6099,2021-09-12 02:00:00,0.0,,0.0,8.74842,9.1675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6100,2021-09-12 03:00:00,0.0,,0.0,8.66798,9.89667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6101,2021-09-12 04:00:00,0.0,,0.0,8.6017,9.84292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6102,2021-09-12 05:00:00,0.0,,0.0,8.56366,8.8075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6103,2021-09-12 06:00:00,0.0,,0.0,8.65604,8.14375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6104,2021-09-12 07:00:00,44.23333,,44.23333,9.30121,7.16,0.2,8.339332,79.40615,76.94899,0.0,,44.23333,0.0,44.610104,0.016832117,0.0,44.610104,0.016832117,0.0,42.499466,0.0,41.649475,41.649475,4812.7627,11.111539,4182.4165,4395.3843,4211.147,0.0,0.0,4210.471,742.42865,0.0,0.0,0.0,0.0,4210.471,742.42865,3949.0999,3948.62353515625
6105,2021-09-12 08:00:00,123.16667,,121.33333,10.3085,5.94458,0.2,20.402996,70.24252,64.67955,0.0,,123.16667,2.249101,122.23105,0.046868637,2.249101,122.23105,0.046868637,2.0986142,116.44792,0.0,116.175606,116.175606,13424.682,15.645291,12724.198,13159.254,12672.721,0.0,0.0,12666.882,761.65814,0.0,0.0,0.0,0.0,12666.882,761.65814,12194.903,12190.3466796875
6106,2021-09-12 09:00:00,212.96667,,203.76666,11.50393,5.43,0.2,31.719921,59.30675,53.280468,0.0,,212.96667,10.462176,205.02486,0.08104025,10.462176,205.02486,0.08104025,10.110373,195.3245,0.0,201.32617,201.32617,23264.695,20.971397,22663.781,22990.768,21998.568,0.0,0.0,21980.986,760.61475,0.0,0.0,0.0,0.0,21980.986,760.61475,21391.402,21377.50390625
6107,2021-09-12 10:00:00,286.43332,,262.81668,12.67617,4.48667,0.2,41.63663,45.27028,43.541706,0.0,,286.43332,25.766045,267.80438,0.108996525,25.766045,267.80438,0.108996525,25.277067,255.13374,0.0,274.80258,274.80258,31754.668,26.165642,31288.168,31154.018,29766.441,0.0,0.0,29733.482,753.30676,0.0,0.0,0.0,0.0,29733.482,753.30676,29025.531,28999.861328125
6108,2021-09-12 11:00:00,323.95,,302.21667,13.67573,2.82458,0.2,49.032883,26.666277,36.87434,0.0,,323.95,23.024734,307.71036,0.123272754,23.024734,307.71036,0.123272754,22.736841,293.15164,0.0,309.5707,309.5707,35770.906,30.065676,35374.633,34728.414,33338.312,0.0,0.0,33296.19,743.54144,0.0,0.0,0.0,0.0,33296.19,743.54144,32524.32,32492.111328125
6109,2021-09-12 12:00:00,353.68332,,329.5,14.50608,1.79292,0.2,52.33878,3.5138297,35.11223,0.0,,353.68332,24.989487,335.03946,0.13458718,24.989487,335.03946,0.13458718,24.711536,319.1877,0.0,337.02127,337.02127,38943.75,33.206917,38604.555,37465.43,36051.812,0.0,0.0,36001.29,736.021,0.0,0.0,0.0,0.0,36001.29,736.021,35180.195,35142.3125
6110,2021-09-12 13:00:00,339.6,,314.46667,15.0874,1.46292,0.2,50.49542,339.5838,38.93418,0.0,,339.6,25.338373,318.60367,0.12922806,25.338373,318.60367,0.12922806,24.976585,303.52957,0.0,321.93604,321.93604,37199.965,33.221424,36829.24,35739.91,34643.477,0.0,0.0,34596.22,729.9122,0.0,0.0,0.0,0.0,34596.22,729.9122,33809.52,33774.58984375
6111,2021-09-12 14:00:00,294.76666,,280.01666,15.39366,1.55,0.2,44.128654,319.50165,46.98234,0.0,,294.76666,14.452401,277.51324,0.11216761,14.452401,277.51324,0.11216761,14.1158085,264.38324,0.0,272.92908,272.92908,31538.229,30.706429,31068.008,30426.607,29334.768,0.0,0.0,29301.453,737.02313,0.0,0.0,0.0,0.0,29301.453,737.02313,28615.666,28590.6796875
6112,2021-09-12 15:00:00,227.45,,216.3,15.40848,1.54667,0.2,34.811283,304.2573,57.478024,0.0,,227.45,10.500537,213.56091,0.08655159,10.500537,213.56091,0.08655159,10.048993,203.4567,0.0,209.23558,209.23558,24177.908,27.149483,23590.078,23404.182,22464.572,0.0,0.0,22445.598,745.64246,0.0,0.0,0.0,0.0,22445.598,745.64246,21856.475,21841.912109375
6113,2021-09-12 16:00:00,140.8,,138.63333,15.01574,2.19833,0.2,23.824966,292.55795,69.271805,0.0,,140.8,1.8984331,136.39664,0.053578652,1.8984331,136.39664,0.053578652,1.7251654,129.94328,0.0,129.03508,129.03508,14910.752,22.044851,14218.349,14371.47,13882.601,0.0,0.0,13875.328,746.4421,0.0,0.0,0.0,0.0,13875.328,746.4421,13384.989,13379.5087890625
6114,2021-09-12 17:00:00,60.18333,,60.18333,14.41389,2.08292,0.2,11.938994,282.97437,81.73834,0.0,,60.18333,0.0,59.107998,0.022901574,0.0,59.107998,0.022901574,0.0,56.311417,0.0,55.18519,55.18519,6376.896,17.435898,5710.335,5870.7075,5618.521,0.0,0.0,5617.2905,732.12195,0.0,0.0,0.0,0.0,5617.2905,732.12195,5302.573,5301.71435546875
6115,2021-09-12 18:00:00,1.35,,1.35,13.6881,3.12333,0.2,-0.39526832,274.43332,90.0,0.0,,1.35,0.0,1.4485726,0.0005137158,0.0,1.4485726,0.0,0.0,1.3800362,0.0,1.3524355,1.3524355,156.27724,13.758737,17.485603,17.309464,17.260073,0.0,0.0,17.259813,155.01088,0.0,0.0,0.0,17.259813,0.0,580.0,0.0,0.0
6116,2021-09-12 19:00:00,0.0,,0.0,13.0543,2.36792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6117,2021-09-12 20:00:00,0.0,,0.0,12.41656,2.23625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6118,2021-09-12 21:00:00,0.0,,0.0,11.6806,2.48542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6119,2021-09-12 22:00:00,0.0,,0.0,11.1817,2.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6120,2021-09-12 23:00:00,0.0,,0.0,10.5484,2.41708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6121,2021-09-13 00:00:00,0.0,,0.0,9.8284,1.88542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6122,2021-09-13 01:00:00,0.0,,0.0,9.18498,2.87958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6123,2021-09-13 02:00:00,0.0,,0.0,8.52177,3.45958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6124,2021-09-13 03:00:00,0.0,,0.0,8.10048,3.49292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6125,2021-09-13 04:00:00,0.0,,0.0,7.73694,2.36958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6126,2021-09-13 05:00:00,0.0,,0.0,7.48698,2.18292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6127,2021-09-13 06:00:00,0.0,,0.0,7.56035,3.13208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6128,2021-09-13 07:00:00,76.66667,,51.83333,8.55823,3.26375,0.2,8.630224,79.67241,76.66611,0.0,,76.66667,38.16684,57.4106,0.029173983,38.16684,57.4106,0.029173983,31.800543,54.69433,0.0,84.76497,84.76497,9794.92,12.95725,9092.977,9495.678,9130.421,0.0,0.0,9127.414,762.8534,0.0,0.0,0.0,0.0,9127.414,762.8534,8709.357,8707.04296875
6129,2021-09-13 08:00:00,210.68333,,133.81667,10.12869,2.97833,0.2,20.708775,70.50524,64.37809,0.0,,210.68333,93.99828,142.05806,0.08017137,93.99828,142.05806,0.08017137,87.8296,135.33685,0.0,218.70312,218.70312,25272.053,21.627012,24700.44,24997.336,24194.146,0.0,0.0,24172.74,756.95276,0.0,0.0,0.0,0.0,24172.74,756.95276,23552.748,23535.759765625
6130,2021-09-13 09:00:00,336.95,,191.2,11.81987,2.46792,0.2,32.04937,59.558006,52.950787,0.0,,336.95,165.48482,200.12552,0.12821965,165.48482,200.12552,0.12821965,160.0259,190.65697,0.0,343.66922,343.66922,39713.16,30.312813,39387.97,38634.914,37270.0,0.0,0.0,37217.234,742.2108,0.0,0.0,0.0,0.0,37217.234,742.2108,36365.22,36324.90625
6131,2021-09-13 10:00:00,429.98334,,293.95,13.37821,1.83958,0.2,41.996834,45.479637,43.17669,0.0,,429.98334,148.26404,301.87717,0.16362165,148.26404,301.87717,0.16362165,145.51169,287.59442,0.0,424.444,424.444,49045.86,36.880062,48891.367,46814.625,45272.145,0.0,0.0,45190.78,725.6563,0.0,0.0,0.0,0.0,45190.78,725.6563,44200.633,44141.15234375
6132,2021-09-13 11:00:00,495.7,,340.63333,14.7159,2.04583,0.2,49.420635,26.760416,36.48291,0.0,,495.7,164.15799,347.34204,0.18862882,164.15799,347.34204,0.18862882,162.1575,330.90823,0.0,483.2044,483.2044,55835.375,41.22146,55801.31,52559.742,50600.52,0.0,0.0,50495.15,715.1257,0.0,0.0,0.0,0.0,50495.15,715.1257,49422.33,49347.765625
6133,2021-09-13 12:00:00,557.8333,,353.18332,15.88156,2.80292,0.2,52.725285,3.4001236,34.737637,0.0,,557.8333,211.34418,359.4001,0.2122724,211.34418,359.4001,0.2122724,209.0523,342.39578,0.0,540.4191,540.4191,62446.48,44.521782,62521.15,58149.008,55846.62,0.0,0.0,55716.31,707.04486,0.0,0.0,0.0,0.0,55716.31,707.04486,54559.176,54468.16796875
6134,2021-09-13 13:00:00,519.43335,,336.05,16.64787,4.05708,0.2,50.835197,339.2732,38.62464,0.0,,519.43335,184.78343,338.26498,0.19766007,184.78343,338.26498,0.19766007,182.19649,322.26065,0.0,494.36798,494.36798,57125.53,41.394344,57113.57,53767.203,51902.957,0.0,0.0,51792.55,715.63434,0.0,0.0,0.0,0.0,51792.55,715.63434,50696.043,50617.80859375
6135,2021-09-13 14:00:00,453.15,,305.83334,17.02709,3.88167,0.2,44.401436,319.1071,46.744606,0.0,,453.15,144.27852,303.8348,0.17243725,144.27852,303.8348,0.17243725,140.96503,289.45944,0.0,421.81598,421.81598,48743.793,38.31104,48583.79,46269.23,44808.734,0.0,0.0,44727.348,719.76825,0.0,0.0,0.0,0.0,44727.348,719.76825,43753.297,43695.015625
6136,2021-09-13 15:00:00,376.31668,,256.28333,17.0642,3.025,0.2,35.02644,303.8565,57.294376,0.0,,376.31668,112.99986,251.95523,0.14319986,112.99986,251.95523,0.14319986,108.19316,240.03445,0.0,341.26306,341.26306,39434.676,34.968056,39104.4,37705.203,36159.215,0.0,0.0,36107.625,730.9468,0.0,0.0,0.0,0.0,36107.625,730.9468,35289.21,35251.1953125
6137,2021-09-13 16:00:00,249.55,,156.23334,16.60218,3.7475,0.2,23.99988,292.1732,69.123344,0.0,,249.55,81.75865,151.26405,0.09496131,81.75865,151.26405,0.09496131,74.375145,144.1073,0.0,214.11278,214.11278,24742.115,27.472017,24162.607,23944.133,22810.686,0.0,0.0,22791.113,746.4019,0.0,0.0,0.0,0.0,22791.113,746.4019,22196.605,22181.576171875
6138,2021-09-13 17:00:00,106.55,,73.71667,15.6536,3.41458,0.2,12.089207,282.60318,81.61012,0.0,,106.55,22.874258,69.14199,0.040545493,22.874258,69.14199,0.040545493,16.1794,65.87067,0.0,80.409065,80.409065,9291.37,19.798023,8591.79,8757.489,8486.421,0.0,0.0,8483.636,736.5729,0.0,0.0,0.0,0.0,8483.636,736.5729,8089.4346,8087.44140625
6139,2021-09-13 18:00:00,1.46667,,1.46667,14.50064,3.45,0.2,-0.2568873,274.06555,90.0,0.0,,1.46667,0.0,1.570724,0.0005581122,0.0,1.570724,0.0,0.0,1.4964082,0.0,1.4664801,1.4664801,169.45752,14.576103,20.536566,20.34428,20.299416,0.0,0.0,20.29911,168.17963,0.0,0.0,0.0,20.29911,0.0,580.0,0.0,0.0
6140,2021-09-13 19:00:00,0.0,,0.0,13.63776,3.37417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6141,2021-09-13 20:00:00,0.0,,0.0,12.83047,3.62417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6142,2021-09-13 21:00:00,0.0,,0.0,12.02318,3.46542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6143,2021-09-13 22:00:00,0.0,,0.0,11.21589,3.18542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6144,2021-09-13 23:00:00,0.0,,0.0,10.43003,3.75,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6145,2021-09-14 00:00:00,0.0,,0.0,9.77552,3.09292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6146,2021-09-14 01:00:00,0.0,,0.0,9.13338,2.73875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6147,2021-09-14 02:00:00,0.0,,0.0,8.52747,2.66375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6148,2021-09-14 03:00:00,0.0,,0.0,8.15779,2.51125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6149,2021-09-14 04:00:00,0.0,,0.0,7.84149,2.88625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6150,2021-09-14 05:00:00,0.0,,0.0,7.63043,2.7025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6151,2021-09-14 06:00:00,0.0,,0.0,7.7695,2.5475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6152,2021-09-14 07:00:00,96.26667,,46.33333,9.1054,3.23208,0.2,8.921869,79.939766,76.38262,0.0,,96.26667,75.80336,53.455624,0.036632374,75.80336,53.455624,0.036632374,63.495083,50.92647,0.0,112.133125,112.133125,12957.534,14.933127,12255.291,12706.427,12224.693,0.0,0.0,12219.25,761.785,0.0,0.0,0.0,0.0,12219.25,761.785,11757.6,11753.3896484375
6153,2021-09-14 08:00:00,270.53333,,97.48333,11.23237,3.5275,0.2,21.015121,70.76969,64.07621,0.0,,270.53333,210.95975,106.18124,0.1029461,210.95975,106.18124,0.1029461,197.38014,101.15747,0.0,292.56686,292.56686,33807.14,26.234497,33376.176,33224.33,31817.77,0.0,0.0,31780.33,753.0081,0.0,0.0,0.0,0.0,31780.33,753.0081,31031.627,31002.15234375
6154,2021-09-14 09:00:00,439.68332,,159.45,13.56091,3.11917,0.2,32.37934,59.8117,52.62069,0.0,,439.68332,317.6834,170.03743,0.16731277,317.6834,170.03743,0.16731277,307.40308,161.99243,0.0,460.0076,460.0076,53155.305,37.591335,53074.508,50688.89,49035.125,0.0,0.0,48938.97,723.7436,0.0,0.0,0.0,0.0,48938.97,723.7436,47881.758,47811.84765625
6155,2021-09-14 10:00:00,574.31665,,205.93333,15.76464,4.83833,0.2,42.357742,45.69186,42.81096,0.0,,574.31665,401.1027,216.78159,0.21854483,401.1027,216.78159,0.21854483,393.81985,206.525,0.0,588.33795,588.33795,67986.32,44.18647,68141.96,63465.008,61021.188,0.0,0.0,60866.57,709.8147,0.0,0.0,0.0,0.0,60866.57,709.8147,59597.09,59488.9140625
6156,2021-09-14 11:00:00,661.6,,242.11667,17.67018,5.60542,0.2,49.80945,26.856167,36.09036,0.0,,661.6,443.7476,251.79144,0.25175878,443.7476,251.79144,0.25175878,438.47836,239.87842,0.0,664.7897,664.7897,76818.86,48.683727,77078.016,70535.04,67587.516,0.0,0.0,67387.62,691.6,0.0,0.0,0.0,0.0,67387.62,691.6,66013.5,65880.6953125
6157,2021-09-14 12:00:00,697.4,,247.7,19.1815,6.97042,0.2,53.112778,3.2838717,34.362354,0.0,,697.4,464.13077,254.4781,0.26538175,464.13077,254.4781,0.26538175,459.2247,242.43796,0.0,687.6294,687.6294,79458.22,49.328815,79740.71,72787.336,70829.65,0.0,0.0,70609.05,689.26544,0.0,0.0,0.0,0.0,70609.05,689.26544,69171.8,69025.9921875
6158,2021-09-14 13:00:00,675.43335,,252.96667,20.23572,9.35917,0.2,51.175064,338.957,38.31557,0.0,,675.43335,425.47238,256.26184,0.25702277,425.47238,256.26184,0.25702277,419.6323,244.13731,0.0,650.4942,650.4942,75166.74,45.81775,75409.13,69796.38,67589.555,0.0,0.0,67396.5,702.58,0.0,0.0,0.0,0.0,67396.5,702.58,66002.83,65869.9296875
6159,2021-09-14 14:00:00,605.2,,221.43333,20.81824,10.30167,0.2,44.673546,318.70758,46.507893,0.0,,605.2,375.6817,221.21571,0.23029687,375.6817,221.21571,0.23029687,367.17343,210.74931,0.0,566.3643,566.3643,65446.15,42.15671,65566.09,61550.77,59467.125,0.0,0.0,59322.117,712.3684,0.0,0.0,0.0,0.0,59322.117,712.3684,58080.688,57978.23828125
6160,2021-09-14 15:00:00,483.51666,,155.65,20.89161,9.55,0.2,35.240795,303.4524,57.111656,0.0,,483.51666,308.54153,153.39641,0.18399268,308.54153,153.39641,0.18399268,295.55798,146.13876,0.0,432.86282,432.86282,50018.977,37.767666,49882.043,47605.32,45686.375,0.0,0.0,45603.617,726.9494,0.0,0.0,0.0,0.0,45603.617,726.9494,44604.0,44543.28125
6161,2021-09-14 16:00:00,321.7,,116.35,20.29259,10.29833,0.2,24.174236,291.78622,68.97543,0.0,,321.7,179.90416,112.126434,0.12241656,179.90416,112.126434,0.12241656,163.82689,106.82139,0.0,265.23532,265.23532,30649.018,30.287174,30163.75,29587.31,28333.635,0.0,0.0,28302.785,739.2339,0.0,0.0,0.0,0.0,28302.785,739.2339,27635.531,27612.162109375
6162,2021-09-14 17:00:00,143.53333,,63.96667,19.06551,9.58417,0.2,12.239261,282.23053,81.48198,0.0,,143.53333,55.593178,58.87735,0.054618765,55.593178,58.87735,0.054618765,39.606632,56.091682,0.0,93.78435,93.78435,10837.253,22.716208,10132.549,10217.949,9812.576,0.0,0.0,9808.859,737.4782,0.0,0.0,0.0,0.0,9808.859,737.4782,9397.994,9395.2861328125
6163,2021-09-14 18:00:00,3.23333,,3.23333,17.53878,8.41,0.2,-0.11819136,273.69675,90.0,0.0,,3.23333,0.0,3.3674414,0.0012303797,0.0,3.3674414,0.0,0.0,3.2081175,0.0,3.1439552,3.1439552,363.29086,17.66788,93.750114,93.13436,92.889046,0.0,0.0,92.88767,363.44,0.0,0.0,0.0,38.07203,54.815643,580.0,52.07987,52.07978439331055
6164,2021-09-14 19:00:00,0.0,,0.0,16.29671,7.30667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6165,2021-09-14 20:00:00,0.0,,0.0,15.11162,7.08125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6166,2021-09-14 21:00:00,0.0,,0.0,13.92652,8.34583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6167,2021-09-14 22:00:00,0.0,,0.0,12.74142,8.025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6168,2021-09-14 23:00:00,0.0,,0.0,11.56453,8.6925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6169,2021-09-15 00:00:00,0.0,,0.0,10.4306,9.14542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6170,2021-09-15 01:00:00,0.0,,0.0,9.25586,7.33083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6171,2021-09-15 02:00:00,0.0,,0.0,8.14007,8.01917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6172,2021-09-15 03:00:00,0.0,,0.0,7.44322,8.11542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6173,2021-09-15 04:00:00,0.0,,0.0,6.84107,7.46958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6174,2021-09-15 05:00:00,0.0,,0.0,6.42537,6.71375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6175,2021-09-15 06:00:00,0.48333,,0.48333,6.51291,7.025,0.2,-3.221732,88.59489,88.83007,0.0,,0.48333,0.0,0.5155924,0.00018392166,0.0,0.5155924,0.0,0.0,0.49119812,0.0,0.48137414,0.48137414,55.62529,6.5339622,2.2227232,2.1859643,2.180304,0.0,0.0,2.1802714,55.220444,0.0,0.0,0.0,2.1802714,0.0,580.0,0.0,0.0
6176,2021-09-15 07:00:00,111.16667,,43.95,7.92258,6.85625,0.2,9.214134,80.20823,76.09866,0.0,,111.16667,100.851746,51.491554,0.042302273,100.851746,51.491554,0.042302273,84.90548,49.055332,0.0,131.2816,131.2816,15169.823,13.708256,14479.1875,15072.904,14462.188,0.0,0.0,14454.818,772.0652,0.0,0.0,0.0,0.0,14454.818,772.0652,13940.638,13934.701171875
6177,2021-09-15 08:00:00,300.75,,70.16667,10.12127,8.52458,0.2,21.3219,71.03589,63.774036,0.0,,300.75,280.24088,78.556435,0.11444446,280.24088,78.556435,0.11444446,262.5452,74.83968,0.0,330.63718,330.63718,38206.824,23.62753,37854.32,38032.766,36306.645,0.0,0.0,36259.39,764.57587,0.0,0.0,0.0,0.0,36259.39,764.57587,35405.484,35367.31640625
6178,2021-09-15 09:00:00,486.48334,,103.56667,12.52608,9.53208,0.2,32.709694,60.06788,52.29031,0.0,,486.48334,433.42456,112.98884,0.1851216,433.42456,112.98884,0.1851216,419.66565,107.64299,0.0,516.76245,516.76245,59713.145,32.68957,59744.363,58113.305,56112.96,0.0,0.0,55992.555,738.9785,0.0,0.0,0.0,0.0,55992.555,738.9785,54777.664,54685.984375
6179,2021-09-15 10:00:00,643.4167,,125.56667,14.83479,9.9,0.2,42.719215,45.907043,42.44466,0.0,,643.4167,563.28625,133.86005,0.24483947,563.28625,133.86005,0.24483947,553.2839,127.526726,0.0,667.1944,667.1944,77095.07,40.43579,77356.78,73107.1,70416.02,0.0,0.0,70215.17,718.7348,0.0,0.0,0.0,0.0,70215.17,718.7348,68733.945,68590.578125
6180,2021-09-15 11:00:00,739.06665,,157.95,16.81917,9.54292,0.2,50.199203,26.953655,35.6968,0.0,,739.06665,614.27795,165.47801,0.28123719,614.27795,165.47801,0.28123719,607.1723,157.64874,0.0,749.5246,749.5246,86610.36,46.05036,86935.49,80396.57,77991.64,0.0,0.0,77733.11,698.7518,0.0,0.0,0.0,0.0,77733.11,698.7518,76129.9,75953.6328125
6181,2021-09-15 12:00:00,775.15,,180.46667,18.37297,8.8525,0.2,53.50115,3.1651287,33.986473,0.0,,775.15,613.4002,187.07692,0.29496798,613.4002,187.07692,0.29496798,607.0814,178.22572,0.0,769.601,769.601,88928.45,49.344967,89259.484,81469.9,78864.12,0.0,0.0,78593.04,691.37067,0.0,0.0,0.0,0.0,78593.04,691.37067,76985.07,76804.3671875
6182,2021-09-15 13:00:00,758.6167,,159.03333,19.45913,8.71958,0.2,51.51492,338.63522,38.00705,0.0,,758.6167,603.5395,162.0537,0.28867656,603.5395,162.0537,0.28867656,595.4176,154.38643,0.0,734.808,734.808,84911.24,49.210297,85228.89,77838.13,75632.16,0.0,0.0,75381.98,690.7114,0.0,0.0,0.0,0.0,75381.98,690.7114,73842.47,73676.3203125
6183,2021-09-15 14:00:00,677.1,,140.45,20.03603,7.1375,0.2,44.94492,318.30325,46.272247,0.0,,677.1,525.1074,141.15855,0.257657,525.1074,141.15855,0.257657,513.3794,134.47992,0.0,634.90216,634.90216,73366.14,47.66085,73589.27,67615.26,65064.03,0.0,0.0,64883.91,699.6463,0.0,0.0,0.0,0.0,64883.91,699.6463,63547.89,63424.77734375
6184,2021-09-15 15:00:00,543.0,,92.63333,20.07104,6.27417,0.2,35.454315,303.0451,56.92988,0.0,,543.0,423.6666,91.70776,0.20662789,423.6666,91.70776,0.20662789,406.02878,87.36878,0.0,483.52963,483.52963,55873.754,41.95246,55840.47,52455.41,50992.77,0.0,0.0,50884.79,710.15186,0.0,0.0,0.0,0.0,50884.79,710.15186,49812.395,49736.70703125
6185,2021-09-15 16:00:00,362.45,,75.9,19.39229,6.99667,0.2,24.348028,291.39722,68.828064,0.0,,362.45,251.02623,73.48063,0.13792317,251.02623,73.48063,0.13792317,228.82553,70.004036,0.0,292.85297,292.85297,33841.285,32.21634,33410.957,32541.182,31369.82,0.0,0.0,31331.629,733.62244,0.0,0.0,0.0,0.0,31331.629,733.62244,30608.031,30579.373046875
6186,2021-09-15 17:00:00,165.48334,,46.26667,18.04604,6.73083,0.2,12.389168,281.85648,81.353905,0.0,,165.48334,83.53238,41.882942,0.062971406,83.53238,41.882942,0.062971406,59.92613,39.901333,0.0,97.83091,97.83091,11304.764,22.382195,10599.742,10701.927,10219.743,0.0,0.0,10215.717,739.68146,0.0,0.0,0.0,0.0,10215.717,739.68146,9801.305,9798.369140625
6187,2021-09-15 18:00:00,5.3,,5.3,16.38411,5.84458,0.2,0.020838043,273.327,90.0,0.0,,5.3,0.0,5.342083,0.00201681,0.0,5.342083,0.00201681,0.0,5.0893326,0.0,4.987546,4.987546,576.32776,16.61427,232.52565,231.65958,228.2201,0.0,0.0,228.21683,577.9224,0.0,0.0,0.0,0.24698521,227.96983,580.0217,216.65715,216.65573120117188
6188,2021-09-15 19:00:00,0.0,,0.0,15.11982,5.19042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6189,2021-09-15 20:00:00,0.0,,0.0,13.93286,5.07583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6190,2021-09-15 21:00:00,0.0,,0.0,12.74589,4.7325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6191,2021-09-15 22:00:00,0.0,,0.0,11.55893,3.66375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6192,2021-09-15 23:00:00,0.0,,0.0,10.41058,4.35958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6193,2021-09-16 00:00:00,0.0,,0.0,9.49781,4.18625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6194,2021-09-16 01:00:00,0.0,,0.0,8.60099,4.78375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6195,2021-09-16 02:00:00,0.0,,0.0,7.75222,4.8275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6196,2021-09-16 03:00:00,0.0,,0.0,7.22873,4.55875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6197,2021-09-16 04:00:00,0.0,,0.0,6.77876,5.77542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6198,2021-09-16 05:00:00,0.0,,0.0,6.47404,6.97083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6199,2021-09-16 06:00:00,0.46667,,0.46667,6.61611,6.85167,0.2,-2.9345832,88.86722,88.55457,0.0,,0.46667,0.0,0.49521673,0.00017758203,0.0,0.49521673,0.0,0.0,0.4717865,0.0,0.46235076,0.46235076,53.42657,6.6364903,2.0504222,2.016696,2.0118227,0.0,0.0,2.0117924,53.114677,0.0,0.0,0.0,2.0117924,0.0,580.0,0.0,0.0
6200,2021-09-16 07:00:00,114.5,,43.63333,8.13864,6.76375,0.2,9.506885,80.477776,75.81436,0.0,,114.5,105.14808,51.14579,0.04357071,105.14808,51.14579,0.04357071,88.95233,48.725925,0.0,134.9247,134.9247,15591.494,14.109949,14903.904,15492.595,14943.35,0.0,0.0,14935.495,771.2833,0.0,0.0,0.0,0.0,14935.495,771.2833,14412.939,14406.61328125
6201,2021-09-16 08:00:00,313.43332,,65.06667,10.47331,6.69583,0.2,21.62897,71.30385,63.471718,0.0,,313.43332,300.9549,72.405556,0.11927084,300.9549,72.405556,0.11927084,282.3116,68.97982,0.0,344.2656,344.2656,39781.168,25.756495,39457.2,39345.16,37871.19,0.0,0.0,37818.59,754.8494,0.0,0.0,0.0,0.0,37818.59,754.8494,36941.44,36899.671875
6202,2021-09-16 09:00:00,488.65,,105.46667,12.96898,7.80125,0.2,33.040287,60.326588,51.959797,0.0,,488.65,433.0716,114.96273,0.18594608,433.0716,114.96273,0.18594608,419.58548,109.52349,0.0,518.5268,518.5268,59918.12,34.85909,59952.637,57851.48,55581.98,0.0,0.0,55461.9,735.53406,0.0,0.0,0.0,0.0,55461.9,735.53406,54263.91,54174.0703125
6203,2021-09-16 10:00:00,641.9667,,148.11667,15.3412,9.01917,0.2,43.08112,46.125286,42.077927,0.0,,641.9667,536.6538,158.28282,0.24428771,536.6538,158.28282,0.24428771,527.3352,150.79398,0.0,664.5666,664.5666,76793.37,41.884117,77052.414,72418.45,69701.05,0.0,0.0,69497.484,706.29517,0.0,0.0,0.0,0.0,69497.484,706.29517,68053.52,67911.7421875
6204,2021-09-16 11:00:00,729.55,,183.88333,17.35686,9.29667,0.2,50.589783,27.05302,35.302353,0.0,,729.55,576.38416,193.21487,0.27761582,576.38416,193.21487,0.27761582,569.8906,184.07329,0.0,738.88464,738.88464,85381.164,46.49778,85700.27,79110.125,76551.25,0.0,0.0,76301.05,698.5426,0.0,0.0,0.0,0.0,76301.05,698.5426,74728.21,74557.890625
6205,2021-09-16 12:00:00,762.2833,,209.56667,18.93222,10.19875,0.2,53.89031,3.043953,33.6101,0.0,,762.2833,569.77484,216.5671,0.29007182,569.77484,216.5671,0.29007182,564.05615,206.32063,0.0,754.96924,754.96924,87238.03,47.510124,87565.48,80513.72,78282.05,0.0,0.0,78014.516,693.70544,0.0,0.0,0.0,0.0,78014.516,693.70544,76414.45,76236.125
6206,2021-09-16 13:00:00,750.4,,184.08333,20.05284,12.34625,0.2,51.854675,338.3079,37.699173,0.0,,750.4,569.7628,187.62283,0.28554985,569.7628,187.62283,0.28554985,562.2462,178.74582,0.0,726.1722,726.1722,83910.53,44.981865,84223.75,78220.46,75719.414,0.0,0.0,75476.97,703.67377,0.0,0.0,0.0,0.0,75476.97,703.67377,73912.19,73745.8671875
6207,2021-09-16 14:00:00,669.7167,,148.85,20.65884,13.55,0.2,45.215496,317.8942,46.037727,0.0,,669.7167,509.43555,149.37555,0.25484744,509.43555,149.37555,0.25484744,498.21423,142.30814,0.0,627.7119,627.7119,72534.8,41.059277,72748.52,68591.586,66413.26,0.0,0.0,66233.125,714.3683,0.0,0.0,0.0,0.0,66233.125,714.3683,64843.258,64715.15234375
6208,2021-09-16 15:00:00,526.8833,,123.46667,20.69542,12.18542,0.2,35.666977,302.63474,56.749058,0.0,,526.8833,379.3627,121.612885,0.200495,379.3627,121.612885,0.200495,363.73682,115.85901,0.0,470.0039,470.0039,54311.99,36.948856,54251.555,51942.945,49908.062,0.0,0.0,49809.992,728.35834,0.0,0.0,0.0,0.0,49809.992,728.35834,48730.28,48657.734375
6209,2021-09-16 16:00:00,353.61667,,85.15,20.01185,8.78458,0.2,24.52125,291.00626,68.681244,0.0,,353.61667,235.16988,81.74148,0.13456182,235.16988,81.74148,0.13456182,214.58539,77.87404,0.0,286.61023,286.61023,33118.195,31.581957,32675.23,31898.232,30654.072,0.0,0.0,30617.729,737.0556,0.0,0.0,0.0,0.0,30617.729,737.0556,29905.428,29878.224609375
6210,2021-09-16 17:00:00,158.9,,51.83333,18.65834,7.39125,0.2,12.538937,281.48117,81.225876,0.0,,158.9,75.22648,47.197235,0.06046625,75.22648,47.197235,0.06046625,54.32977,44.964188,0.0,97.308075,97.308075,11244.616,22.843647,10539.5625,10623.225,10255.792,0.0,0.0,10251.693,735.27966,0.0,0.0,0.0,0.0,10251.693,735.27966,9839.2705,9836.3173828125
6211,2021-09-16 18:00:00,3.66667,,3.66667,16.97782,7.6425,0.2,0.16021991,272.95642,90.0,0.0,,3.66667,0.0,3.8064718,0.0013952786,0.0,3.8064718,0.0013952786,0.0,3.6263762,0.0,3.5538485,3.5538485,410.6669,17.128937,119.601906,118.76519,118.34915,0.0,0.0,118.34745,416.19794,0.0,0.0,0.0,24.96161,93.38584,580.0,88.73109,88.73084259033203
6212,2021-09-16 19:00:00,0.0,,0.0,15.58299,8.73375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6213,2021-09-16 20:00:00,0.0,,0.0,14.246,8.24792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6214,2021-09-16 21:00:00,0.0,,0.0,12.909,6.83,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6215,2021-09-16 22:00:00,0.0,,0.0,11.572,7.025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6216,2021-09-16 23:00:00,0.0,,0.0,10.25471,6.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6217,2021-09-17 00:00:00,0.0,,0.0,9.05087,7.23042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6218,2021-09-17 01:00:00,0.0,,0.0,7.81252,7.98625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6219,2021-09-17 02:00:00,0.0,,0.0,6.63553,7.34875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6220,2021-09-17 03:00:00,0.0,,0.0,5.89871,5.68583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6221,2021-09-17 04:00:00,0.0,,0.0,5.26139,5.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6222,2021-09-17 05:00:00,0.0,,0.0,4.82113,5.4225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6223,2021-09-17 06:00:00,0.75,,0.75,4.95109,5.31875,0.2,-2.6468174,89.140045,88.27858,0.0,,0.75,0.0,0.78926325,0.00028539763,0.0,0.78926325,0.0,0.0,0.75192076,0.0,0.7368824,0.7368824,85.14964,4.985918,5.2027836,5.109551,5.0945745,0.0,0.0,5.0945,85.93666,0.0,0.0,0.0,5.0945,0.0,580.0,0.0,0.0
6224,2021-09-17 07:00:00,136.46667,,42.88333,6.69101,4.3025,0.2,9.799986,80.74842,75.529854,0.0,,136.46667,137.38492,50.32979,0.051929686,137.38492,50.32979,0.051929686,116.7635,47.94853,0.0,161.41779,161.41779,18652.383,14.681341,17993.28,18662.51,17886.02,0.0,0.0,17874.793,774.04266,0.0,0.0,0.0,0.0,17874.793,774.04266,17308.977,17299.8359375
6225,2021-09-17 08:00:00,359.51666,,52.15,9.32943,4.7475,0.2,21.936195,71.57358,63.1694,0.0,,359.51666,371.3623,57.284348,0.13680695,371.3623,57.284348,0.13680695,348.79175,54.574047,0.0,395.29846,395.29846,45678.664,28.504862,45462.688,44889.805,43215.367,0.0,0.0,43145.91,751.4391,0.0,0.0,0.0,0.0,43145.91,751.4391,42163.695,42109.35546875
6226,2021-09-17 09:00:00,572.2167,,66.7,12.15483,4.80792,0.2,33.37098,60.587875,51.629303,0.0,,572.2167,570.48175,71.70367,0.21774574,570.48175,71.70367,0.21774574,553.05457,68.31114,0.0,608.9384,608.9384,70365.125,41.61257,70552.56,66373.336,64395.363,0.0,0.0,64224.258,712.13275,0.0,0.0,0.0,0.0,64224.258,712.13275,62880.477,62759.74609375
6227,2021-09-17 10:00:00,745.31665,,79.61667,14.80505,5.84333,0.2,43.44331,46.346687,41.710903,0.0,,745.31665,722.69684,84.26369,0.2836155,722.69684,84.26369,0.2836155,710.4267,80.27692,0.0,774.8896,774.8896,89541.516,50.56573,89874.37,81626.52,78721.64,0.0,0.0,78448.22,688.7158,0.0,0.0,0.0,0.0,78448.22,688.7158,76848.02,76667.640625
6228,2021-09-17 11:00:00,857.8833,,91.26667,17.07469,6.11375,0.2,50.981056,27.154402,34.90713,0.0,,857.8833,809.18634,95.25957,0.3264505,809.18634,95.25957,0.3264505,800.3099,90.75255,0.0,873.24115,873.24115,100908.68,56.881424,101212.6,89555.06,86820.72,0.0,0.0,86468.98,668.23376,0.0,0.0,0.0,0.0,86468.98,668.23376,84725.46,84506.5625
6229,2021-09-17 12:00:00,891.4167,,95.93333,18.84906,5.71625,0.2,54.28015,2.9204063,33.233326,0.0,,891.4167,819.5516,98.88492,0.33921096,819.5516,98.88492,0.33921096,811.53906,94.20637,0.0,887.6305,887.6305,102568.1,60.050213,102859.72,89799.64,87271.16,0.0,0.0,86905.74,658.27856,0.0,0.0,0.0,0.0,86905.74,658.27856,85171.24,84949.7734375
6230,2021-09-17 13:00:00,865.25,,103.76667,20.06813,5.43625,0.2,52.194244,337.97504,37.39202,0.0,,865.25,765.72955,105.64739,0.32925373,765.72955,105.64739,0.32925373,755.8266,100.648895,0.0,839.34595,839.34595,96989.98,59.52758,97316.72,85163.23,82781.85,0.0,0.0,82455.37,660.4112,0.0,0.0,0.0,0.0,82455.37,660.4112,80819.38,80620.09375
6231,2021-09-17 14:00:00,776.45,,82.23333,20.69496,5.87333,0.2,45.485214,317.48047,45.804375,0.0,,776.45,678.67944,82.98708,0.29546267,678.67944,82.98708,0.29546267,663.93536,79.06071,0.0,728.13617,728.13617,84137.086,54.252163,84449.87,75551.61,72732.28,0.0,0.0,72492.81,679.4053,0.0,0.0,0.0,0.0,72492.81,679.4053,71033.82,70879.9921875
6232,2021-09-17 15:00:00,610.3333,,64.95,20.69279,5.49708,0.2,35.878742,302.2214,56.56921,0.0,,610.3333,512.6806,64.85079,0.23225024,512.6806,64.85079,0.23225024,491.78595,61.7825,0.0,542.4971,542.4971,62688.58,46.126247,62766.96,58013.406,56126.195,0.0,0.0,55991.543,700.0921,0.0,0.0,0.0,0.0,55991.543,700.0921,54839.965,54747.84765625
6233,2021-09-17 16:00:00,407.45,,53.98333,19.86571,4.03083,0.2,24.6939,290.6135,68.53496,0.0,,407.45,309.6086,52.958908,0.15504703,309.6086,52.958908,0.15504703,282.7851,50.453262,0.0,326.5736,326.5736,37738.06,36.23247,37377.047,35865.51,34484.656,0.0,0.0,34437.64,727.2933,0.0,0.0,0.0,0.0,34437.64,727.2933,33656.566,33622.2109375
6234,2021-09-17 17:00:00,184.06667,,50.18333,18.28257,4.02917,0.2,12.6885805,281.10474,81.09787,0.0,,184.06667,94.3223,45.603916,0.07004292,94.3223,45.603916,0.07004292,68.56215,43.446255,0.0,109.768234,109.768234,12684.185,23.784197,11981.178,12033.994,11551.686,0.0,0.0,11546.538,737.63574,0.0,0.0,0.0,0.0,11546.538,737.63574,11112.419,11108.66015625
6235,2021-09-17 18:00:00,4.21667,,4.21667,16.36766,2.94292,0.2,0.2999736,272.58517,90.0,0.0,,4.21667,0.0,4.3558216,0.0016045702,0.0,4.3558216,0.0016045702,0.0,4.1497345,0.0,4.06674,4.06674,469.9138,16.581814,156.209,155.08528,154.12407,0.0,0.0,154.12195,486.3755,0.0,0.0,0.0,12.459261,141.66269,580.0002,134.61302,134.61245727539062
6236,2021-09-17 19:00:00,0.0,,0.0,15.01785,3.04583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6237,2021-09-17 20:00:00,0.0,,0.0,13.77517,3.48875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6238,2021-09-17 21:00:00,0.0,,0.0,12.53248,2.82917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6239,2021-09-17 22:00:00,0.0,,0.0,11.2898,2.92958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6240,2021-09-17 23:00:00,0.0,,0.0,10.09039,4.31833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6241,2021-09-18 00:00:00,0.0,,0.0,9.15487,4.33875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6242,2021-09-18 01:00:00,0.0,,0.0,8.23643,4.02208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6243,2021-09-18 02:00:00,0.0,,0.0,7.36639,2.3575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6244,2021-09-18 03:00:00,0.0,,0.0,6.82806,2.33875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6245,2021-09-18 04:00:00,0.0,,0.0,6.36471,1.74292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6246,2021-09-18 05:00:00,0.0,,0.0,6.05132,1.26458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6247,2021-09-18 06:00:00,1.0,,1.0,6.23261,1.23625,0.2,-2.3585677,89.413345,88.002235,0.0,,1.0,0.0,1.0444167,0.0003805302,0.0,1.0444167,0.0,0.0,0.9950021,0.0,0.975102,0.975102,112.67876,6.288105,9.103496,8.951015,8.902124,0.0,0.0,8.902003,117.29815,0.0,0.0,0.0,8.902003,0.0,580.0,0.0,0.0
6248,2021-09-18 07:00:00,132.75,,44.41667,7.99449,1.425,0.2,10.093302,81.02014,75.245285,0.0,,132.75,128.36897,51.915615,0.050515383,128.36897,51.915615,0.050515383,109.585556,49.459328,0.0,155.86398,155.86398,18010.543,16.789164,17344.553,17859.283,17200.266,0.0,0.0,17189.793,769.08563,0.0,0.0,0.0,0.0,17189.793,769.08563,16634.465,16626.0
6249,2021-09-18 08:00:00,344.7,,52.8,10.61401,1.21458,0.2,22.243433,71.84509,62.867214,0.0,,344.7,351.67047,57.944798,0.13116875,351.67047,57.944798,0.13116875,330.69824,55.20325,0.0,378.18344,378.18344,43700.6,32.158413,43448.35,42332.227,40462.996,0.0,0.0,40400.715,741.5438,0.0,0.0,0.0,0.0,40400.715,741.5438,39484.87,39437.39453125
6250,2021-09-18 09:00:00,550.5333,,62.98333,13.40127,1.1225,0.2,33.701622,60.85178,51.29897,0.0,,550.5333,549.399,67.728615,0.20949455,549.399,67.728615,0.20949455,532.93506,64.52416,0.0,585.5101,585.5101,67658.914,46.89672,67810.625,62489.19,60542.03,0.0,0.0,60384.926,698.41925,0.0,0.0,0.0,0.0,60384.926,698.41925,59144.72,59037.81640625
6251,2021-09-18 10:00:00,706.0333,,78.7,16.01183,1.76917,0.2,43.805645,46.571358,41.343735,0.0,,706.0333,680.39166,83.2752,0.26866698,680.39166,83.2752,0.26866698,669.0977,79.3352,0.0,733.46423,733.46423,84754.99,56.75473,85071.31,75316.61,72922.23,0.0,0.0,72674.15,670.40936,0.0,0.0,0.0,0.0,72674.15,670.40936,71227.28,71072.15625
6252,2021-09-18 11:00:00,811.01666,,124.16667,18.2607,2.3225,0.2,51.372906,27.257942,34.51125,0.0,,811.01666,724.4704,129.02324,0.3086163,724.4704,129.02324,0.3086163,716.73413,122.918755,0.0,822.85986,822.85986,95083.5,62.83298,95414.58,82315.055,79312.31,0.0,0.0,79006.82,654.2325,0.0,0.0,0.0,0.0,79006.82,654.2325,77456.7,77272.7265625
