hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
6253,2021-09-18 12:00:00,852.4667,,126.88333,20.03393,2.3275,0.2,54.670578,2.794555,32.85625,0.0,,852.4667,747.1004,130.2835,0.3243893,747.1004,130.2835,0.3243893,739.987,124.119385,0.0,846.8243,846.8243,97854.22,65.89387,98176.02,83564.7,81180.22,0.0,0.0,80847.164,642.0196,0.0,0.0,0.0,0.0,80847.164,642.0196,79280.734,79088.984375
6254,2021-09-18 13:00:00,825.0833,,116.78333,21.25781,2.05875,0.2,52.53354,337.63672,37.08568,0.0,,825.0833,711.89197,118.69235,0.3139691,711.89197,118.69235,0.3139691,702.867,113.07665,0.0,799.62476,799.62476,92398.766,65.09443,92733.14,79215.164,76850.914,0.0,0.0,76555.78,645.572,0.0,0.0,0.0,0.0,76555.78,645.572,75072.586,74900.1953125
6255,2021-09-18 14:00:00,732.06665,,86.66667,21.9046,3.07,0.2,45.75401,317.06223,45.57224,0.0,,732.06665,630.6772,87.39262,0.27857345,630.6772,87.39262,0.27857345,617.16327,83.257805,0.0,686.41266,686.41266,79319.945,57.842556,79600.445,70152.23,67124.95,0.0,0.0,66907.52,657.09424,0.0,0.0,0.0,0.0,66907.52,657.09424,65603.87,65472.79296875
6256,2021-09-18 15:00:00,587.15,,66.85,21.94064,2.79708,0.2,36.089592,301.80527,56.390343,0.0,,587.15,488.92767,66.71673,0.22342831,488.92767,66.71673,0.22342831,469.20972,63.560154,0.0,522.11444,522.11444,60331.08,49.618137,60372.406,55026.668,53355.117,0.0,0.0,53230.105,690.4689,0.0,0.0,0.0,0.0,53230.105,690.4689,52148.03,52065.21484375
6257,2021-09-18 16:00:00,390.15,,57.71667,21.16874,1.30667,0.2,24.865974,290.21906,68.38919,0.0,,390.15,291.16772,56.584217,0.14846386,291.16772,56.584217,0.14846386,266.19748,53.907043,0.0,313.70245,313.70245,36249.414,38.965054,35861.645,34052.477,32897.195,0.0,0.0,32852.984,715.992,0.0,0.0,0.0,0.0,32852.984,715.992,32113.95,32082.375
6258,2021-09-18 17:00:00,177.21667,,53.3,19.65699,1.31208,0.2,12.838109,280.7273,80.969864,0.0,,177.21667,87.53136,48.582382,0.06743629,87.53136,48.582382,0.06743629,64.02351,46.283802,0.0,108.101166,108.101166,12491.512,25.788052,11787.917,11752.565,11403.087,0.0,0.0,11397.944,729.06055,0.0,0.0,0.0,0.0,11397.944,729.06055,10971.441,10967.7529296875
6259,2021-09-18 18:00:00,4.91667,,4.91667,17.79853,1.12667,0.2,0.4401188,272.21332,90.0,0.0,,4.91667,0.0,5.0462713,0.0018709414,0.0,5.0462713,0.0018709414,0.0,4.8075166,0.0,4.711366,4.711366,544.42456,18.068003,208.45464,207.55899,205.04645,0.0,0.0,205.0436,555.2922,0.0,0.0,0.0,3.1355126,201.90808,579.9999,191.88066,191.87954711914062
6260,2021-09-18 19:00:00,0.0,,0.0,16.37099,1.08542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6261,2021-09-18 20:00:00,0.0,,0.0,15.02732,1.49833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6262,2021-09-18 21:00:00,0.0,,0.0,13.68366,1.47417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6263,2021-09-18 22:00:00,0.0,,0.0,12.34,1.73625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6264,2021-09-18 23:00:00,0.0,,0.0,11.01907,1.67667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6265,2021-09-19 00:00:00,0.0,,0.0,9.83073,1.46292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6266,2021-09-19 01:00:00,0.0,,0.0,8.6139,1.70708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6267,2021-09-19 02:00:00,0.0,,0.0,7.45778,2.7875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6268,2021-09-19 03:00:00,0.0,,0.0,6.73499,4.06458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6269,2021-09-19 04:00:00,0.0,,0.0,6.11014,2.51,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6270,2021-09-19 05:00:00,0.0,,0.0,5.6811,2.23625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6271,2021-09-19 06:00:00,1.26667,,1.26667,5.84271,2.425,0.2,-2.0699677,89.68711,87.72567,0.0,,1.26667,0.0,1.3133235,0.00048200617,0.0,1.3133235,0.0,0.0,1.2511861,0.0,1.2261624,1.2261624,141.68599,5.908819,14.378785,14.1331625,14.09309,0.0,0.0,14.09288,141.18907,0.0,0.0,0.0,14.09288,0.0,580.0,0.0,0.0
6272,2021-09-19 07:00:00,145.56667,,42.3,7.69339,2.23875,0.2,10.386696,81.29294,74.960785,0.0,,145.56667,148.62465,48.63129,0.05539251,148.62465,48.63129,0.05539251,127.416954,46.330395,0.0,170.2724,170.2724,19675.775,16.951838,19028.26,19578.979,18635.93,0.0,0.0,18623.613,770.62915,0.0,0.0,0.0,0.0,18623.613,770.62915,18052.086,18042.134765625
6273,2021-09-19 08:00:00,365.33334,,49.75,10.38488,2.1275,0.2,22.550543,72.1184,62.56531,0.0,,365.33334,379.1438,54.61359,0.13902037,379.1438,54.61359,0.13902037,356.95563,52.029655,0.0,400.80557,400.80557,46314.707,32.28901,46110.375,44905.113,42613.152,0.0,0.0,42544.51,744.6111,0.0,0.0,0.0,0.0,42544.51,744.6111,41582.387,41529.6640625
6274,2021-09-19 09:00:00,574.06665,,63.51667,13.203,1.61708,0.2,34.03207,61.11835,50.968945,0.0,,574.06665,574.4851,68.26442,0.2184497,574.4851,68.26442,0.2184497,557.59656,65.03462,0.0,610.1786,610.1786,70507.49,47.332924,70696.89,65041.11,63236.145,0.0,0.0,63063.21,695.5096,0.0,0.0,0.0,0.0,63063.21,695.5096,61772.23,61655.86328125
6275,2021-09-19 10:00:00,739.55,,84.56667,15.8284,1.20083,0.2,44.167984,46.799397,40.976562,0.0,,739.55,709.7061,89.37351,0.2814211,709.7061,89.37351,0.2814211,698.18964,85.14497,0.0,767.6679,767.6679,88705.164,59.58837,89036.336,77894.914,75630.59,0.0,0.0,75356.2,659.4888,0.0,0.0,0.0,0.0,75356.2,659.4888,73873.14,73706.46875
6276,2021-09-19 11:00:00,842.5833,,89.38333,18.08089,1.36125,0.2,51.765205,27.363794,34.114826,0.0,,842.5833,793.8901,93.25418,0.32062837,793.8901,93.25418,0.32062837,785.63947,88.84204,0.0,856.9919,856.9919,99027.76,66.577385,99343.555,84299.0,81534.484,0.0,0.0,81197.75,641.1625,0.0,0.0,0.0,0.0,81197.75,641.1625,79625.125,79431.984375
6277,2021-09-19 12:00:00,887.3333,,101.06667,19.84029,1.49667,0.2,55.06149,2.6664684,32.478973,0.0,,887.3333,809.11456,104.04863,0.33765712,809.11456,104.04863,0.33765712,801.6136,99.12577,0.0,882.72455,882.72455,102000.7,69.48614,102298.09,85680.07,83803.66,0.0,0.0,83434.11,628.5082,0.0,0.0,0.0,0.0,83434.11,628.5082,81834.83,81630.6484375
6278,2021-09-19 13:00:00,875.6333,,91.53333,21.05234,2.38667,0.2,52.87247,337.29294,36.780224,0.0,,875.6333,787.6837,93.26313,0.3332049,787.6837,93.26313,0.3332049,777.8953,88.85056,0.0,849.41095,849.41095,98153.12,66.92869,98472.766,83430.09,80715.25,0.0,0.0,80382.61,639.53107,0.0,0.0,0.0,0.0,80382.61,639.53107,78830.28,78640.5625
6279,2021-09-19 14:00:00,767.9167,,85.06667,21.68064,4.25375,0.2,46.021824,316.6396,45.34136,0.0,,767.9167,666.98126,85.77187,0.2922155,666.98126,85.77187,0.2922155,652.8841,81.713745,0.0,719.9059,719.9059,83188.53,57.395786,83497.41,73735.01,71587.125,0.0,0.0,71346.24,667.3054,0.0,0.0,0.0,0.0,71346.24,667.3054,69932.586,69783.140625
6280,2021-09-19 15:00:00,615.1333,,84.0,21.69147,4.52,0.2,36.299503,301.38647,56.212475,0.0,,615.1333,498.93237,83.6335,0.2340768,498.93237,83.6335,0.2340768,479.0202,79.676544,0.0,547.5228,547.5228,63267.36,48.527466,63354.934,58004.047,56207.945,0.0,0.0,56070.688,693.3607,0.0,0.0,0.0,0.0,56070.688,693.3607,54928.457,54836.3984375
6281,2021-09-19 16:00:00,410.36667,,55.26667,20.88355,5.57,0.2,25.037474,289.8231,68.24394,0.0,,410.36667,311.00293,54.194427,0.15615691,311.00293,54.194427,0.15615691,284.59998,51.63032,0.0,329.5057,329.5057,38074.63,36.280334,37719.72,36188.035,34443.832,0.0,0.0,34396.31,721.59686,0.0,0.0,0.0,0.0,34396.31,721.59686,33621.19,33586.84375
6282,2021-09-19 17:00:00,190.38333,,46.51667,19.31488,5.43,0.2,12.987538,280.34894,80.841835,0.0,,190.38333,101.88643,42.967003,0.07244661,101.88643,42.967003,0.07244661,74.97327,40.934105,0.0,113.589226,113.589226,13125.449,24.656471,12423.839,12438.805,11985.901,0.0,0.0,11980.323,735.0418,0.0,0.0,0.0,0.0,11980.323,735.0418,11536.824,11532.7705078125
6283,2021-09-19 18:00:00,5.46667,,5.46667,17.38497,4.7525,0.2,0.5806754,271.84106,90.0,0.0,,5.46667,0.0,5.5892844,0.002080233,0.0,5.5892844,0.002080233,0.0,5.324838,0.0,5.2183414,5.2183414,602.99896,17.638048,253.30304,252.88882,248.30122,0.0,0.0,248.29744,586.3289,0.0,0.0,0.0,0.0,248.29744,586.3289,235.728,235.72630310058594
6284,2021-09-19 19:00:00,0.0,,0.0,15.95068,4.71625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6285,2021-09-19 20:00:00,0.0,,0.0,14.61209,3.60125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6286,2021-09-19 21:00:00,0.0,,0.0,13.27349,1.87125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6287,2021-09-19 22:00:00,0.0,,0.0,11.9349,1.61208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6288,2021-09-19 23:00:00,0.0,,0.0,10.63743,1.92875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6289,2021-09-20 00:00:00,0.0,,0.0,9.58864,3.39333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6290,2021-09-20 01:00:00,0.0,,0.0,8.54322,3.37583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6291,2021-09-20 02:00:00,0.0,,0.0,7.55113,3.41375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6292,2021-09-20 03:00:00,0.0,,0.0,6.93339,2.99208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6293,2021-09-20 04:00:00,0.0,,0.0,6.40028,2.51375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6294,2021-09-20 05:00:00,0.0,,0.0,6.03818,2.57667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6295,2021-09-20 06:00:00,1.65,,1.65,6.25046,2.09042,0.2,-1.7811517,89.961334,87.44902,0.0,,1.65,0.0,1.6975983,0.0006278748,0.0,1.6975983,0.0,0.0,1.6172798,0.0,1.5849341,1.5849341,183.14464,6.3372235,23.984674,23.583963,23.5251,0.0,0.0,23.524746,181.12885,0.0,0.0,0.0,23.524746,0.0,580.0,0.0,0.0
6296,2021-09-20 07:00:00,155.43333,,44.31667,8.25988,1.97583,0.2,10.680032,81.56681,74.67649,0.0,,155.43333,158.4503,50.692818,0.059147075,158.4503,50.692818,0.059147075,136.39381,48.294388,0.0,180.99443,180.99443,20914.744,18.21977,20282.262,20776.195,19891.281,0.0,0.0,19877.184,767.6008,0.0,0.0,0.0,0.0,19877.184,767.6008,19297.611,19286.228515625
6297,2021-09-20 08:00:00,375.68332,,56.1,11.10919,1.97083,0.2,22.857384,72.39351,62.263836,0.0,,375.68332,382.903,61.416645,0.14295885,382.903,61.416645,0.14295885,360.91125,58.510838,0.0,411.03363,411.03363,47497.57,33.732986,47314.832,45834.695,43890.19,0.0,0.0,43816.105,736.3924,0.0,0.0,0.0,0.0,43816.105,736.3924,42838.918,42783.08203125
6298,2021-09-20 09:00:00,590.25,,65.73333,14.07708,2.92958,0.2,34.36218,61.387627,50.63938,0.0,,590.25,589.3603,70.58493,0.22460794,589.3603,70.58493,0.22460794,572.3634,67.24534,0.0,626.8165,626.8165,72430.17,47.105156,72642.28,66885.98,64447.887,0.0,0.0,64268.863,697.58496,0.0,0.0,0.0,0.0,64268.863,697.58496,62949.223,62828.44140625
6299,2021-09-20 10:00:00,761.3,,98.55,16.81364,3.36792,0.2,44.530178,47.030914,40.60953,0.0,,761.3,717.4478,103.90215,0.28969765,717.4478,103.90215,0.28969765,706.0677,98.98623,0.0,788.9528,788.9528,91166.586,57.56406,91501.66,80742.195,77907.26,0.0,0.0,77623.63,670.08386,0.0,0.0,0.0,0.0,77623.63,670.08386,76074.11,75896.8828125
6300,2021-09-20 11:00:00,857.51666,,92.46667,19.13973,1.89792,0.2,52.15783,27.472113,33.71798,0.0,,857.51666,805.8127,96.4024,0.326311,805.8127,96.4024,0.326311,797.6643,91.8413,0.0,871.71545,871.71545,100729.36,67.27946,101035.4,85468.6,83071.06,0.0,0.0,82719.984,639.1145,0.0,0.0,0.0,0.0,82719.984,639.1145,81117.07,80915.8125
6301,2021-09-20 12:00:00,902.2833,,115.41667,20.94014,1.28875,0.2,55.45279,2.5362208,32.101593,0.0,,902.2833,809.26715,118.59205,0.34334603,809.26715,118.59205,0.34334603,801.964,112.981094,0.0,896.6462,896.6462,103608.43,71.8483,103890.77,86072.375,83591.5,0.0,0.0,83218.66,625.06793,0.0,0.0,0.0,0.0,83218.66,625.06793,81630.516,81426.734375
6302,2021-09-20 13:00:00,869.8833,,91.16667,22.16048,1.37417,0.2,53.210957,336.9438,36.475746,0.0,,869.8833,781.88916,92.864876,0.33101687,781.88916,92.864876,0.33101687,772.36523,88.47115,0.0,843.6197,843.6197,97481.086,69.8722,97804.54,81776.56,79634.32,0.0,0.0,79302.81,630.911,0.0,0.0,0.0,0.0,79302.81,630.911,77788.74,77604.3359375
6303,2021-09-20 14:00:00,769.2167,,81.76667,22.77363,1.41208,0.2,46.28861,316.21262,45.111782,0.0,,769.2167,671.18335,82.453255,0.29271019,671.18335,82.453255,0.29271019,657.1898,78.55214,0.0,721.0271,721.0271,83315.37,63.48173,83624.266,71941.234,69920.336,0.0,0.0,69677.66,649.93097,0.0,0.0,0.0,0.0,69677.66,649.93097,68329.234,68186.6328125
6304,2021-09-20 15:00:00,610.15,,74.88333,22.74842,1.42667,0.2,36.508446,300.96512,56.035603,0.0,,610.15,502.6404,74.6257,0.23218049,502.6404,74.6257,0.23218049,482.7876,71.094925,0.0,542.8049,542.8049,62723.254,53.374023,62802.273,56373.707,54513.832,0.0,0.0,54378.355,678.02563,0.0,0.0,0.0,0.0,54378.355,678.02563,53294.363,53207.7890625
6305,2021-09-20 16:00:00,406.45,,72.6,21.87401,1.0525,0.2,25.208397,289.4257,68.09919,0.0,,406.45,292.37585,70.14439,0.1546665,292.37585,70.14439,0.1546665,267.80228,66.82564,0.0,327.93536,327.93536,37894.97,40.694153,37536.78,35407.9,33956.6,0.0,0.0,33909.055,711.9913,0.0,0.0,0.0,0.0,33909.055,711.9913,33152.35,33118.7890625
6306,2021-09-20 17:00:00,184.8,,48.48333,20.24107,0.925,0.2,13.136882,279.96985,80.71377,0.0,,184.8,96.78435,44.87867,0.07032198,96.78435,44.87867,0.07032198,71.63462,42.75532,0.0,112.10214,112.10214,12953.781,26.71202,12251.543,12173.034,11744.21,0.0,0.0,11738.708,726.95966,0.0,0.0,0.0,0.0,11738.708,726.95966,11304.773,11300.853515625
6307,2021-09-20 18:00:00,3.65,,3.65,18.26162,0.99917,0.2,0.72166353,271.46844,90.0,0.0,,3.65,0.0,3.827367,0.0013889351,0.0,3.827367,0.0013889351,0.0,3.6462824,0.0,3.5733569,3.5733569,412.9212,18.467192,120.970604,120.26911,119.762024,0.0,0.0,119.760315,419.63797,0.0,0.0,0.0,24.932785,94.82753,580.00006,90.10115,90.10090637207031
6308,2021-09-20 19:00:00,0.0,,0.0,16.78163,1.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6309,2021-09-20 20:00:00,0.0,,0.0,15.39759,0.97667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6310,2021-09-20 21:00:00,0.0,,0.0,14.01355,0.8475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6311,2021-09-20 22:00:00,0.0,,0.0,12.62951,1.53208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6312,2021-09-20 23:00:00,0.0,,0.0,11.27707,1.92417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6313,2021-09-21 00:00:00,0.0,,0.0,10.11112,1.72917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6314,2021-09-21 01:00:00,0.0,,0.0,8.91897,1.1275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6315,2021-09-21 02:00:00,0.0,,0.0,7.78431,1.16208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6316,2021-09-21 03:00:00,0.0,,0.0,7.07059,1.06458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6317,2021-09-21 04:00:00,0.0,,0.0,6.45202,0.73958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6318,2021-09-21 05:00:00,0.0,,0.0,6.02551,0.625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6319,2021-09-21 06:00:00,1.8,,1.8,6.19481,0.71125,0.2,-1.4922543,90.23599,87.17241,0.0,,1.8,0.0,1.8418626,0.00068495434,0.0,1.8418626,0.0,0.0,1.7547183,0.0,1.719624,1.719624,198.71208,6.295043,28.222712,27.749853,27.676199,0.0,0.0,27.67578,196.02477,0.0,0.0,0.0,27.67578,0.0,580.0,0.0,0.0
6320,2021-09-21 07:00:00,148.75,,43.18333,8.06353,0.97083,0.2,10.973172,81.84174,74.39255,0.0,,148.75,149.21092,50.47947,0.056603868,149.21092,50.47947,0.056603868,128.94174,48.09113,0.0,173.49222,173.49222,20047.717,18.057281,19404.594,19889.418,19022.88,0.0,0.0,19009.992,767.71625,0.0,0.0,0.0,0.0,19009.992,767.71625,18436.668,18426.283203125
6321,2021-09-21 08:00:00,363.51666,,56.1,10.70451,1.7175,0.2,23.163813,72.670425,61.96293,0.0,,363.51666,367.34412,61.37615,0.13832906,367.34412,61.37615,0.13832906,346.6357,58.472256,0.0,397.0058,397.0058,45876.04,32.80953,45663.684,44389.137,42849.355,0.0,0.0,42778.164,736.38666,0.0,0.0,0.0,0.0,42778.164,736.38666,41821.184,41767.59375
6322,2021-09-21 09:00:00,566.23334,,66.81667,13.46076,2.60708,0.2,34.691803,61.659657,50.310432,0.0,,566.23334,560.3701,71.70195,0.21546888,560.3701,71.70195,0.21546888,544.5156,68.30952,0.0,600.5686,600.5686,69400.05,45.573563,69574.69,64450.51,61976.688,0.0,0.0,61814.3,704.04095,0.0,0.0,0.0,0.0,61814.3,704.04095,60534.77,60423.41015625
6323,2021-09-21 10:00:00,724.43335,,81.85,16.00697,3.04583,0.2,44.892086,47.266014,40.24279,0.0,,724.43335,694.9716,86.47607,0.27566877,694.9716,86.47607,0.27566877,684.1969,82.38461,0.0,751.2499,751.2499,86810.28,55.382835,87134.945,77588.48,74627.69,0.0,0.0,74372.98,677.5028,0.0,0.0,0.0,0.0,74372.98,677.5028,72878.17,72716.390625
6324,2021-09-21 11:00:00,823.7833,,107.75,18.1681,3.4525,0.2,52.55065,27.58306,33.320827,0.0,,823.7833,753.6586,112.08922,0.31347442,753.6586,112.08922,0.31347442,746.2451,106.785934,0.0,835.97046,835.97046,96596.414,61.18119,96922.51,84208.41,81386.02,0.0,0.0,81067.734,658.37634,0.0,0.0,0.0,0.0,81067.734,658.37634,79466.63,79274.265625
6325,2021-09-21 12:00:00,867.68335,,135.53333,19.86704,2.51958,0.2,55.84437,2.4038901,31.724203,0.0,,867.68335,752.5644,138.90498,0.33017972,752.5644,138.90498,0.33017972,745.9548,132.33296,0.0,860.722,860.722,99458.83,66.07401,99772.18,84850.48,82297.04,0.0,0.0,81953.73,642.66473,0.0,0.0,0.0,0.0,81953.73,642.66473,80361.516,80163.9921875
6326,2021-09-21 13:00:00,838.95,,109.16667,21.02429,2.13625,0.2,53.54891,336.58932,36.172318,0.0,,838.95,732.39746,110.94752,0.31924582,732.39746,110.94752,0.31924582,723.6533,105.69825,0.0,812.7646,812.7646,93915.59,65.42441,94249.09,80394.11,78415.07,0.0,0.0,78103.99,642.0678,0.0,0.0,0.0,0.0,78103.99,642.0678,76594.875,76415.671875
6327,2021-09-21 14:00:00,746.76666,,89.96667,21.613,2.76667,0.2,46.554302,315.78143,44.883537,0.0,,746.76666,640.9832,90.61335,0.28416726,640.9832,90.61335,0.28416726,627.79987,86.32615,0.0,699.8435,699.8435,80870.19,58.76335,81163.16,71255.06,69091.81,0.0,0.0,68865.25,663.9908,0.0,0.0,0.0,0.0,68865.25,663.9908,67508.84,67369.7421875
6328,2021-09-21 15:00:00,599.43335,,79.71667,21.60651,3.83208,0.2,36.716408,300.54138,55.859737,0.0,,599.43335,487.87067,79.37758,0.22810249,487.87067,79.37758,0.22810249,468.79907,75.62198,0.0,533.5326,533.5326,61651.574,48.588257,61713.95,56484.8,54439.5,0.0,0.0,54311.543,694.71594,0.0,0.0,0.0,0.0,54311.543,694.71594,53203.547,53117.26953125
6329,2021-09-21 16:00:00,406.25,,58.08333,20.8123,3.91542,0.2,25.37875,289.027,67.954926,0.0,,406.25,304.89838,56.920013,0.15459038,304.89838,56.920013,0.15459038,279.52658,54.22695,0.0,327.07846,327.07846,37795.81,37.29067,37435.83,35777.562,34646.016,0.0,0.0,34597.52,720.5651,0.0,0.0,0.0,0.0,34597.52,720.5651,33819.312,33784.33203125
6330,2021-09-21 17:00:00,189.8,,47.6,19.27623,3.51125,0.2,13.286153,279.5901,80.585625,0.0,,189.8,101.21268,43.9977,0.07222463,101.21268,43.9977,0.07222463,75.33532,41.916035,0.0,114.90633,114.90633,13277.942,25.172709,12576.882,12568.099,11995.599,0.0,0.0,11989.89,725.6845,0.0,0.0,0.0,0.0,11989.89,725.6845,11550.56,11546.48046875
6331,2021-09-21 18:00:00,6.55,,6.55,17.39942,4.29167,0.2,0.8631033,271.09564,90.0,0.0,,6.55,0.0,6.655542,0.0024924728,0.0,6.655542,0.0024924728,0.0,6.3406477,0.0,6.213835,6.213835,718.0238,17.707163,346.5999,348.32327,340.09998,0.0,0.0,340.09366,618.8786,0.0,0.0,0.0,0.0,340.09366,618.8786,321.13046,321.1273193359375
6332,2021-09-21 19:00:00,0.0,,0.0,16.13917,4.85667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6333,2021-09-21 20:00:00,0.0,,0.0,14.99549,3.30167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6334,2021-09-21 21:00:00,0.0,,0.0,13.85182,4.47083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6335,2021-09-21 22:00:00,0.0,,0.0,12.70814,3.96375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6336,2021-09-21 23:00:00,0.0,,0.0,11.61117,4.4475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6337,2021-09-22 00:00:00,0.0,,0.0,10.79966,4.3025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6338,2021-09-22 01:00:00,0.0,,0.0,10.01054,4.34083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6339,2021-09-22 02:00:00,0.0,,0.0,9.26242,6.17708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6340,2021-09-22 03:00:00,0.0,,0.0,8.79822,6.23417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6341,2021-09-22 04:00:00,0.0,,0.0,8.39821,4.705,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6342,2021-09-22 05:00:00,0.0,,0.0,8.1268,4.9775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6343,2021-09-22 06:00:00,0.86667,,0.86667,8.25398,4.07583,0.2,-1.2034109,90.51108,86.89598,0.0,,0.86667,0.0,0.8879928,0.0003297941,0.0,0.8879928,0.0,0.0,0.84597915,0.0,0.8290596,0.8290596,95.80103,8.2954445,6.5856085,6.4870434,6.462235,0.0,0.0,6.4621434,97.81532,0.0,0.0,0.0,6.4621434,0.0,580.0,0.0,0.0
6344,2021-09-22 07:00:00,101.13333,,68.56667,9.53676,4.75,0.2,11.265979,82.11773,74.109085,0.0,,101.13333,45.64289,74.54339,0.038484287,45.64289,74.54339,0.038484287,39.590164,71.01651,0.0,108.39454,108.39454,12525.438,14.794245,11821.943,12263.52,11859.848,0.0,0.0,11854.751,760.76184,0.0,0.0,0.0,0.0,11854.751,760.76184,11402.412,11398.4296875
6345,2021-09-22 08:00:00,242.15,,159.56667,11.32299,3.8325,0.2,23.46969,72.94916,61.66274,0.0,,242.15,98.42485,166.0222,0.09214538,98.42485,166.0222,0.09214538,92.97818,158.16718,0.0,246.12245,246.12245,28441.014,23.769627,27919.182,28038.225,27016.387,0.0,0.0,26989.621,755.74976,0.0,0.0,0.0,0.0,26989.621,755.74976,26334.814,26313.673828125
6346,2021-09-22 09:00:00,394.7,,220.33333,13.27436,3.37583,0.2,35.020794,61.934475,49.982246,0.0,,394.7,195.37769,230.03142,0.15019527,195.37769,230.03142,0.15019527,189.95448,219.14792,0.0,400.92038,400.92038,46327.63,33.974957,46123.55,44644.266,43149.8,0.0,0.0,43077.266,732.7345,0.0,0.0,0.0,0.0,43077.266,732.7345,42118.81,42064.796875
6347,2021-09-22 10:00:00,500.06668,,300.33334,15.07081,3.57083,0.2,45.25356,47.50481,39.87649,0.0,,500.06668,215.81912,310.88998,0.19029047,215.81912,310.88998,0.19029047,212.54889,296.18082,0.0,498.5551,498.5551,57609.184,40.585167,57605.336,54394.34,52362.492,0.0,0.0,52250.33,717.2312,0.0,0.0,0.0,0.0,52250.33,717.2312,51143.36,51063.51171875
6348,2021-09-22 11:00:00,565.6,,385.5,16.56142,3.97917,0.2,52.94355,27.696798,32.923485,0.0,,565.6,189.43288,392.73804,0.21522787,189.43288,392.73804,0.21522787,187.62065,374.1564,0.0,550.5415,550.5415,63616.14,44.217625,63708.805,59326.04,56976.504,0.0,0.0,56841.555,708.7762,0.0,0.0,0.0,0.0,56841.555,708.7762,55658.062,55563.3515625
6349,2021-09-22 12:00:00,588.1,,352.33334,17.67652,2.72042,0.2,56.23614,2.2695594,31.346899,0.0,,588.1,242.20383,357.959,0.22378981,242.20383,357.959,0.22378981,240.13403,341.0229,0.0,569.53375,569.53375,65811.13,47.973225,65936.555,60503.875,58489.793,0.0,0.0,58342.215,697.1806,0.0,0.0,0.0,0.0,58342.215,697.1806,57146.566,57047.15625
6350,2021-09-22 13:00:00,576.51666,,327.58334,18.53775,2.60625,0.2,53.88624,336.22952,35.870018,0.0,,576.51666,249.70367,329.2447,0.21938199,249.70367,329.2447,0.21938199,246.78168,313.6671,0.0,549.2398,549.2398,63468.516,47.907078,63559.152,58334.043,56587.805,0.0,0.0,56448.168,693.3842,0.0,0.0,0.0,0.0,56448.168,693.3842,55298.08,55204.97265625
6351,2021-09-22 14:00:00,531.4,,278.45,19.01068,3.92625,0.2,46.81886,315.34622,44.65667,0.0,,531.4,246.7536,276.77115,0.20221375,246.7536,276.77115,0.20221375,241.7468,263.67627,0.0,495.3146,495.3146,57236.113,43.95257,57226.113,53342.797,51244.066,0.0,0.0,51133.938,708.5068,0.0,0.0,0.0,0.0,51133.938,708.5068,50059.63,49983.140625
6352,2021-09-22 15:00:00,397.93332,,255.73334,18.99358,4.93375,0.2,36.923367,300.11536,55.684883,0.0,,397.93332,133.44133,250.93974,0.15142564,133.44133,250.93974,0.15142564,128.2781,239.06702,0.0,359.99823,359.99823,41600.12,36.309277,41309.375,39632.09,37821.53,0.0,0.0,37765.137,728.6123,0.0,0.0,0.0,0.0,37765.137,728.6123,36915.71,36874.14453125
6353,2021-09-22 16:00:00,269.9,,202.73334,18.4241,4.85333,0.2,25.548534,288.62717,67.81113,0.0,,269.9,58.816757,196.23946,0.1027051,58.816757,196.23946,0.1027051,53.970615,186.95476,0.0,236.10687,236.10687,27282.45,29.822329,26741.92,26273.914,25477.24,0.0,0.0,25452.03,734.52563,0.0,0.0,0.0,0.0,25452.03,734.52563,24831.162,24812.380859375
6354,2021-09-22 17:00:00,126.66667,,83.48333,17.38199,4.61917,0.2,13.4353695,279.20984,80.4574,0.0,,126.66667,30.811388,78.41346,0.04820049,30.811388,78.41346,0.04820049,23.059156,74.70348,0.0,95.80739,95.80739,11070.919,22.056702,10365.91,10478.903,10157.932,0.0,0.0,10153.965,736.91223,0.0,0.0,0.0,0.0,10153.965,736.91223,9741.199,9738.2998046875
6355,2021-09-22 18:00:00,4.33333,,4.33333,16.08023,5.98125,0.2,1.0050149,270.72278,90.0,0.0,,4.33333,0.0,4.527546,0.0016489628,0.0,4.527546,0.0016489628,0.0,4.3133335,0.0,4.227067,4.227067,488.4584,16.274086,168.58644,167.36761,166.1863,0.0,0.0,166.18404,506.30444,0.0,0.0,0.0,9.34615,156.83788,580.0002,149.037,149.0363311767578
6356,2021-09-22 19:00:00,0.0,,0.0,14.98093,5.71958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6357,2021-09-22 20:00:00,0.0,,0.0,13.92353,4.56167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6358,2021-09-22 21:00:00,0.0,,0.0,12.86612,3.29125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6359,2021-09-22 22:00:00,0.0,,0.0,11.80872,3.68208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6360,2021-09-22 23:00:00,0.0,,0.0,10.77276,4.25875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6361,2021-09-23 00:00:00,0.0,,0.0,9.86283,4.48875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6362,2021-09-23 01:00:00,0.0,,0.0,8.93182,4.18625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6363,2021-09-23 02:00:00,0.0,,0.0,8.04641,4.91667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6364,2021-09-23 03:00:00,0.0,,0.0,7.49096,5.55583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6365,2021-09-23 04:00:00,0.0,,0.0,7.0101,3.7625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6366,2021-09-23 05:00:00,0.0,,0.0,6.68443,3.02833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6367,2021-09-23 06:00:00,2.75,,2.56667,6.92974,2.93208,0.2,-0.91475725,90.78658,86.61987,0.0,,2.75,0.124243155,2.7033477,0.001046458,0.0,2.7033477,0.0,0.0,2.575444,0.0,2.523935,2.523935,291.64966,7.0627155,60.59961,59.62652,59.462437,0.0,0.0,59.461533,287.0629,0.0,0.0,0.0,59.4051,0.056430794,600.55414,0.05360929,0.05360928922891617
6368,2021-09-23 07:00:00,158.93333,,43.36667,8.98831,4.32292,0.2,11.558313,82.39477,73.82625,0.0,,158.93333,160.66278,49.743904,0.06047893,160.66278,49.743904,0.06047893,139.8569,47.390366,0.0,183.50233,183.50233,21204.264,18.063412,20575.482,21088.758,20332.97,0.0,0.0,20318.203,766.7325,0.0,0.0,0.0,0.0,20318.203,766.7325,19736.568,19724.689453125
6369,2021-09-23 08:00:00,375.3,,55.7,11.79208,5.99083,0.2,23.77487,73.22972,61.363407,0.0,,375.3,379.9365,60.867035,0.14281298,379.9365,60.867035,0.14281298,359.29486,57.98723,0.0,408.93643,408.93643,47255.3,30.538015,47068.152,46135.688,44207.824,0.0,0.0,44134.445,747.15045,0.0,0.0,0.0,0.0,44134.445,747.15045,43137.766,43081.09375
6370,2021-09-23 09:00:00,577.06665,,62.13333,14.67445,6.52167,0.2,35.349003,62.21213,49.65498,0.0,,577.06665,576.1973,66.677605,0.21959129,576.1973,66.677605,0.21959129,560.50555,63.52288,0.0,611.54785,611.54785,70666.58,42.03924,70857.71,66551.375,63663.594,0.0,0.0,63495.32,710.36743,0.0,0.0,0.0,0.0,63495.32,710.36743,62169.95,62052.16796875
6371,2021-09-23 10:00:00,746.01666,,79.11667,17.33388,6.93542,0.2,45.614445,47.747406,39.510777,0.0,,746.01666,719.95703,83.56196,0.28388187,719.95703,83.56196,0.28388187,709.2956,79.60838,0.0,773.1259,773.1259,89337.67,51.283592,89670.04,81207.67,79070.04,0.0,0.0,78790.734,683.62933,0.0,0.0,0.0,0.0,78790.734,683.62933,77192.53,77010.9453125
6372,2021-09-23 11:00:00,840.6,,122.38333,19.61132,6.91542,0.2,53.33639,27.813503,32.52608,0.0,,840.6,754.919,127.00621,0.3198737,754.919,127.00621,0.3198737,747.897,120.99716,0.0,851.51624,851.51624,98395.5,57.03737,98713.914,87291.03,84763.87,0.0,0.0,84427.76,666.9631,0.0,0.0,0.0,0.0,84427.76,666.9631,82734.14,82525.3515625
6373,2021-09-23 12:00:00,882.8833,,128.75,21.40306,6.53542,0.2,56.628002,2.1333153,30.969778,0.0,,882.8833,774.2907,131.97398,0.33596376,774.2907,131.97398,0.33596376,767.8539,125.7299,0.0,875.7121,875.7121,101192.79,60.563843,101494.39,88412.43,85797.04,0.0,0.0,85443.37,657.0256,0.0,0.0,0.0,0.0,85443.37,657.0256,83745.016,83531.9375
6374,2021-09-23 13:00:00,855.1667,,106.83333,22.63426,7.45375,0.2,54.222874,335.86453,35.568924,0.0,,855.1667,750.288,108.5395,0.32541674,750.288,108.5395,0.32541674,741.68286,103.40416,0.0,828.18524,828.18524,95700.02,58.154095,96028.16,84520.03,81581.164,0.0,0.0,81270.04,667.9009,0.0,0.0,0.0,0.0,81270.04,667.9009,79647.35,79453.7734375
6375,2021-09-23 14:00:00,762.9667,,89.06667,23.2766,8.28375,0.2,47.082226,314.90704,44.43121,0.0,,762.9667,657.1152,89.66835,0.29033187,657.1152,89.66835,0.29033187,643.9603,85.425865,0.0,714.79846,714.79846,82597.86,52.79725,82901.86,74615.09,71703.94,0.0,0.0,71470.89,679.24066,0.0,0.0,0.0,0.0,71470.89,679.24066,70033.52,69883.4609375
6376,2021-09-23 15:00:00,612.6,,79.05,23.29616,8.4,0.2,37.12931,299.68726,55.511036,0.0,,612.6,500.51917,78.68673,0.2331128,500.51917,78.68673,0.2331128,481.34897,74.96382,0.0,545.1865,545.1865,62999.047,45.693184,63082.39,58407.367,56348.35,0.0,0.0,56214.426,704.0472,0.0,0.0,0.0,0.0,56214.426,704.0472,55051.75,54958.890625
6377,2021-09-23 16:00:00,415.83334,,58.35,22.49276,8.255,0.2,25.717754,288.22635,67.667786,0.0,,415.83334,313.0288,57.165585,0.15823714,313.0288,57.165585,0.15823714,287.4897,54.460903,0.0,335.11157,335.11157,38722.87,36.35074,38379.656,36813.566,35676.082,0.0,0.0,35625.31,722.94507,0.0,0.0,0.0,0.0,35625.31,722.94507,34824.23,34787.1875
6378,2021-09-23 17:00:00,197.23334,,51.1,20.9174,7.10125,0.2,13.584546,278.8292,80.32905,0.0,,197.23334,104.51675,47.39814,0.07505324,104.51675,47.39814,0.07505324,78.6345,45.15559,0.0,121.314285,121.314285,14018.497,26.20454,13320.843,13260.942,12815.492,0.0,0.0,12809.016,730.438,0.0,0.0,0.0,0.0,12809.016,730.438,12348.711,12344.052734375
6379,2021-09-23 18:00:00,7.56667,,7.5,18.98111,5.48,0.2,1.1474183,270.34995,90.0,0.0,,7.56667,0.0,7.5951266,0.0028793465,0.0,7.5951266,0.0028793465,0.0,7.235778,0.0,7.091062,7.091062,819.3849,19.313812,432.1294,435.4567,425.32352,0.0,0.0,425.31384,627.2028,0.0,0.0,0.0,0.0,425.31384,627.2028,401.10336,401.09844970703125
6380,2021-09-23 19:00:00,0.0,,0.0,17.71773,5.98042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6381,2021-09-23 20:00:00,0.0,,0.0,16.58141,6.63625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6382,2021-09-23 21:00:00,0.0,,0.0,15.44508,6.3525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6383,2021-09-23 22:00:00,0.0,,0.0,14.30876,6.21292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6384,2021-09-23 23:00:00,0.0,,0.0,13.2067,6.32083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6385,2021-09-24 00:00:00,0.0,,0.0,12.30252,7.14333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6386,2021-09-24 01:00:00,0.0,,0.0,11.34346,7.7225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6387,2021-09-24 02:00:00,0.0,,0.0,10.42016,7.67917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6388,2021-09-24 03:00:00,0.0,,0.0,9.81666,7.01375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6389,2021-09-24 04:00:00,0.0,,0.0,9.28544,7.34917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6390,2021-09-24 05:00:00,0.0,,0.0,8.90031,7.06458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6391,2021-09-24 06:00:00,1.06667,,1.06667,9.02533,6.87917,0.2,-0.6264296,91.06249,86.344215,0.0,,1.06667,0.0,1.0809888,0.00040590015,0.0,1.0809888,0.0,0.0,1.0298439,0.0,1.0092471,1.0092471,116.62368,9.069762,9.755195,9.615954,9.58132,0.0,0.0,9.581181,117.74267,0.0,0.0,0.0,9.581181,0.0,580.0,0.0,0.0
6392,2021-09-24 07:00:00,122.63333,,79.01667,10.87132,6.25,0.2,11.850037,82.672844,73.54418,0.0,,122.63333,60.16801,85.74329,0.046665683,60.16801,85.74329,0.046665683,52.556374,81.686516,0.0,131.55803,131.55803,15201.847,16.831335,14511.425,14943.128,14395.044,0.0,0.0,14387.514,759.1738,0.0,0.0,0.0,0.0,14387.514,759.1738,13880.978,13875.08984375
6393,2021-09-24 08:00:00,344.43332,,92.21667,13.97487,6.81042,0.2,24.079208,73.51211,61.065086,0.0,,344.43332,299.0849,101.64028,0.13106728,299.0849,101.64028,0.13106728,283.1302,96.83137,0.0,372.3623,372.3623,43026.887,30.419405,42762.277,41933.15,40292.508,0.0,0.0,40231.254,745.8716,0.0,0.0,0.0,0.0,40231.254,745.8716,39314.11,39267.2109375
6394,2021-09-24 09:00:00,655.3667,,101.68333,17.91313,6.50417,0.2,35.67628,62.49266,49.32878,0.0,,655.3667,618.72784,109.91075,0.24938682,618.72784,109.91075,0.24938682,602.1952,104.71054,0.0,692.76764,692.76764,80051.88,48.936935,80339.29,73449.195,71272.36,0.0,0.0,71050.91,690.07764,0.0,0.0,0.0,0.0,71050.91,690.07764,69603.016,69455.671875
6395,2021-09-24 10:00:00,776.45,,86.43333,21.13818,5.93167,0.2,45.9746,47.993916,39.145805,0.0,,776.45,744.24646,91.16302,0.29546267,744.24646,91.16302,0.29546267,733.47644,86.849815,0.0,803.91974,803.91974,92894.02,58.08976,93227.91,82082.33,79596.875,0.0,0.0,79299.02,665.4044,0.0,0.0,0.0,0.0,79299.02,665.4044,77722.97,77538.8046875
6396,2021-09-24 11:00:00,708.0333,,268.15,23.20296,5.27167,0.2,53.72905,27.93335,32.128727,0.0,,708.0333,462.04968,277.99023,0.26942804,462.04968,277.99023,0.26942804,457.87186,264.83765,0.0,708.2553,708.2553,81842.94,56.749832,82143.0,72737.53,70763.6,0.0,0.0,70530.09,668.9418,0.0,0.0,0.0,0.0,70530.09,668.9418,69130.484,68984.8671875
6397,2021-09-24 12:00:00,978.2,,132.15,25.60808,6.63917,0.2,57.01985,1.9952506,30.592936,0.0,,978.2,868.18365,135.36743,0.37223464,868.18365,135.36743,0.37223464,861.16425,128.96278,0.0,970.3245,970.3245,112125.89,68.79546,112302.836,94334.305,91315.25,0.0,0.0,90885.445,634.4604,0.0,0.0,0.0,0.0,90885.445,634.4604,89106.24,88864.21875
6398,2021-09-24 13:00:00,948.35,,133.33333,27.37684,7.51833,0.2,54.558723,335.49435,35.26911,0.0,,948.35,816.75604,135.03665,0.36087582,816.75604,135.03665,0.36087582,807.5751,128.64764,0.0,917.4983,917.4983,106020.54,66.61174,106280.97,90176.266,88114.74,0.0,0.0,87714.78,635.8381,0.0,0.0,0.0,0.0,87714.78,635.8381,86005.25,85779.6171875
6399,2021-09-24 14:00:00,855.8833,,128.6,28.35829,8.38042,0.2,47.344357,314.46408,44.207188,0.0,,855.8833,708.87354,128.86505,0.32568944,708.87354,128.86505,0.32568944,694.8717,122.76805,0.0,801.2869,801.2869,92594.52,61.305614,92927.06,80702.484,78324.77,0.0,0.0,78027.52,654.9844,0.0,0.0,0.0,0.0,78027.52,654.9844,76496.81,76317.859375
6400,2021-09-24 15:00:00,686.6167,,107.01667,28.50949,9.39875,0.2,37.33422,299.25717,55.338203,0.0,,686.6167,543.5392,105.66278,0.2612784,543.5392,105.66278,0.2612784,522.9309,100.66354,0.0,611.12256,611.12256,70617.72,52.499905,70808.125,63804.277,61260.895,0.0,0.0,61093.95,686.43274,0.0,0.0,0.0,0.0,61093.95,686.43274,59859.285,59749.85546875
6401,2021-09-24 16:00:00,466.4,,79.45,27.63482,11.37708,0.2,25.88642,287.82465,67.52488,0.0,,466.4,338.81802,76.76835,0.17747928,338.81802,76.76835,0.17747928,311.44376,73.1362,0.0,376.88837,376.88837,43550.723,41.156467,43295.72,40781.027,39265.6,0.0,0.0,39201.875,712.3515,0.0,0.0,0.0,0.0,39201.875,712.3515,38341.17,38296.31640625
6402,2021-09-24 17:00:00,219.43333,,57.75,25.75173,11.845,0.2,13.733702,278.4483,80.200554,0.0,,219.43333,115.911476,52.78631,0.083501,115.911476,52.78631,0.083501,87.65549,50.288826,0.0,135.18542,135.18542,15621.244,30.499619,14933.86,14629.672,14179.762,0.0,0.0,14171.65,721.39233,0.0,0.0,0.0,0.0,14171.65,721.39233,13687.96,13682.228515625
6403,2021-09-24 18:00:00,29.38333,,20.61667,23.37587,13.04708,0.2,1.2903336,269.97726,90.0,0.0,,29.38333,0.0,17.209734,0.011181245,0.0,17.209734,0.011181245,0.0,16.395489,0.0,16.06758,16.06758,1856.7213,23.910149,1364.908,1369.7711,1329.3389,0.0,0.0,1329.254,661.2505,0.0,0.0,0.0,0.0,1329.254,661.2505,1249.4109,1249.3634033203125
6404,2021-09-24 19:00:00,0.0,,0.0,21.45301,14.81125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6405,2021-09-24 20:00:00,0.0,,0.0,19.62123,13.33917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6406,2021-09-24 21:00:00,0.0,,0.0,17.78944,11.98583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6407,2021-09-24 22:00:00,0.0,,0.0,15.95766,10.40625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6408,2021-09-24 23:00:00,0.0,,0.0,14.19714,7.84,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6409,2021-09-25 00:00:00,0.0,,0.0,12.86976,6.98,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6410,2021-09-25 01:00:00,0.0,,0.0,11.56155,6.41458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6411,2021-09-25 02:00:00,0.0,,0.0,10.31856,6.51042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6412,2021-09-25 03:00:00,0.0,,0.0,9.54133,6.45917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6413,2021-09-25 04:00:00,0.0,,0.0,8.86938,4.58667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6414,2021-09-25 05:00:00,0.0,,0.0,8.41601,4.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6415,2021-09-25 06:00:00,3.75,,3.75,8.66283,4.16458,0.2,-0.3385643,91.33879,86.06915,0.0,,3.75,0.0,3.7483737,0.0014269882,0.0,3.7483737,0.0,0.0,3.5710268,0.0,3.4996061,3.4996061,404.39252,8.837154,116.0165,114.34593,113.999435,0.0,0.0,113.99778,404.55313,0.0,0.0,0.0,25.492233,88.50555,579.99963,84.09334,84.09312438964844
6416,2021-09-25 07:00:00,172.51666,,46.53333,10.793,3.54292,0.2,12.141011,82.95195,73.263016,0.0,,172.51666,172.50288,53.00521,0.065647796,172.50288,53.00521,0.065647796,151.1774,50.49737,0.0,197.64128,197.64128,22838.346,20.920462,22231.45,22556.56,21607.55,0.0,0.0,21590.6,762.26483,0.0,0.0,0.0,0.0,21590.6,762.26483,21005.965,20992.501953125
6417,2021-09-25 08:00:00,391.13333,,53.83333,13.62558,3.125,0.2,24.382565,73.79633,60.767918,0.0,,391.13333,399.00443,58.784786,0.14883804,399.00443,58.784786,0.14883804,378.1022,56.003498,0.0,425.4236,425.4236,49159.42,35.84347,49006.973,47108.598,45277.504,0.0,0.0,45194.977,721.435,0.0,0.0,0.0,0.0,45194.977,721.435,44210.07,44150.22265625
6418,2021-09-25 09:00:00,594.18335,,73.21667,16.50798,3.65292,0.2,36.002476,62.776096,49.003807,0.0,,594.18335,581.4002,78.342964,0.2261047,581.4002,78.342964,0.2261047,566.15674,74.636314,0.0,627.97723,627.97723,72565.36,48.52591,72779.125,66637.31,64480.24,0.0,0.0,64299.855,693.2873,0.0,0.0,0.0,0.0,64299.855,693.2873,62986.957,62865.953125
6419,2021-09-25 10:00:00,768.26666,,81.53333,19.16228,4.91042,0.2,46.333878,48.244446,38.781727,0.0,,768.26666,740.0507,86.02431,0.29234865,740.0507,86.02431,0.29234865,729.586,81.95423,0.0,795.30945,795.30945,91899.414,57.456814,92234.72,81426.63,79286.836,0.0,0.0,78987.94,664.3773,0.0,0.0,0.0,0.0,78987.94,664.3773,77420.22,77237.1796875
6420,2021-09-25 11:00:00,869.8,,97.21667,21.42561,4.08333,0.2,54.12139,28.056522,31.731548,0.0,,869.8,810.97235,101.13031,0.33098516,810.97235,101.13031,0.33098516,803.84595,96.34552,0.0,882.1876,882.1876,101938.41,65.53238,102237.32,87165.73,84715.484,0.0,0.0,84350.98,641.3042,0.0,0.0,0.0,0.0,84350.98,641.3042,82707.234,82498.9609375
6421,2021-09-25 12:00:00,913.25,,97.23333,23.18169,3.41458,0.2,57.41159,1.8554618,30.216467,0.0,,913.25,836.90594,99.95179,0.3475192,836.90594,99.95179,0.3475192,830.32654,95.22276,0.0,907.03827,907.03827,104812.164,69.932014,105084.54,87835.305,85541.234,0.0,0.0,85156.81,628.6745,0.0,0.0,0.0,0.0,85156.81,628.6745,83518.734,83306.1796875
6422,2021-09-25 13:00:00,882.4667,,94.65,24.37174,3.41375,0.2,54.89371,335.11905,34.970646,0.0,,882.4667,789.1256,96.229836,0.3358052,789.1256,96.229836,0.3358052,780.4319,91.67691,0.0,854.6666,854.6666,98762.25,68.42441,99079.9,83392.125,80699.25,0.0,0.0,80365.57,637.19824,0.0,0.0,0.0,0.0,80365.57,637.19824,78817.68,78627.8984375
6423,2021-09-25 14:00:00,799.3333,,83.15,24.97374,2.89542,0.2,47.6052,314.01746,43.984634,0.0,,799.3333,697.7671,83.72227,0.30417046,697.7671,83.72227,0.30417046,684.1675,79.76111,0.0,748.65,748.65,86507.51,64.4828,86830.766,74367.77,71962.555,0.0,0.0,71704.445,647.44684,0.0,0.0,0.0,0.0,71704.445,647.44684,70318.58,70168.078125
6424,2021-09-25 15:00:00,631.7167,,70.98333,24.95732,1.79292,0.2,37.538086,298.82526,55.166374,0.0,,631.7167,525.6758,70.69628,0.24038728,525.6758,70.69628,0.24038728,505.94415,67.351425,0.0,561.82965,561.82965,64923.277,56.132458,65035.88,57719.426,55987.242,0.0,0.0,55841.188,670.5047,0.0,0.0,0.0,0.0,55841.188,670.5047,54740.87,54649.5
6425,2021-09-25 16:00:00,426.71667,,55.83333,24.10996,1.68708,0.2,26.054537,287.4222,67.3824,0.0,,426.71667,324.7389,54.70586,0.16237858,324.7389,54.70586,0.16237858,298.7558,52.117558,0.0,343.85587,343.85587,39734.453,43.282143,39409.625,36804.02,35664.363,0.0,0.0,35610.367,702.6649,0.0,0.0,0.0,0.0,35610.367,702.6649,34828.74,34791.625
6426,2021-09-25 17:00:00,204.06667,,48.7,22.50204,1.85708,0.2,13.882852,278.06726,80.0719,0.0,,204.06667,111.64207,45.017673,0.07765353,111.64207,45.017673,0.07765353,84.84769,42.88775,0.0,125.180725,125.180725,14465.123,29.427895,13769.951,13543.372,13102.67,0.0,0.0,13095.748,722.5579,0.0,0.0,0.0,0.0,13095.748,722.5579,12633.06,12628.20703125
6427,2021-09-25 18:00:00,8.23333,,8.23333,20.49127,2.68708,0.2,1.4337806,269.60492,90.0,0.0,,8.23333,0.0,8.334326,0.0031330306,0.0,8.334326,0.0031330306,0.0,7.9400034,0.0,7.7812033,7.7812033,899.1449,20.905825,500.78998,504.4055,491.1533,0.0,0.0,491.14047,629.0691,0.0,0.0,0.0,0.0,491.14047,629.0691,463.1069,463.1003723144531
6428,2021-09-25 19:00:00,0.0,,0.0,18.86867,2.00333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6429,2021-09-25 20:00:00,0.0,,0.0,17.32404,2.28125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6430,2021-09-25 21:00:00,0.0,,0.0,15.7794,3.2425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6431,2021-09-25 22:00:00,0.0,,0.0,14.23477,4.115,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6432,2021-09-25 23:00:00,0.0,,0.0,12.73452,5.31125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6433,2021-09-26 00:00:00,0.0,,0.0,11.49877,4.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6434,2021-09-26 01:00:00,0.0,,0.0,10.24197,5.59167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6435,2021-09-26 02:00:00,0.0,,0.0,9.04451,6.24667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6436,2021-09-26 03:00:00,0.0,,0.0,8.28852,6.43792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6437,2021-09-26 04:00:00,0.0,,0.0,7.63232,6.39583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6438,2021-09-26 05:00:00,0.0,,0.0,7.18635,6.98167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6439,2021-09-26 06:00:00,4.38333,,4.38333,7.43935,4.93833,0.2,-0.051297892,91.61546,85.79481,0.0,,4.38333,0.0,4.364212,0.0016679894,0.0,4.364212,0.0,0.0,4.1577277,0.0,4.074573,4.074573,470.8368,7.6352935,156.85252,154.49428,153.69032,0.0,0.0,153.68819,482.81143,0.0,0.0,0.0,11.196144,142.49203,579.9985,135.40138,135.40081787109375
6440,2021-09-26 07:00:00,174.43333,,45.2,9.5811,4.41125,0.2,12.431097,83.23207,72.98289,0.0,,174.43333,175.69511,51.61929,0.06637715,175.69511,51.61929,0.06637715,154.46266,49.17702,0.0,199.56688,199.56688,23060.705,19.411087,22456.865,22906.51,22143.465,0.0,0.0,22125.799,763.6461,0.0,0.0,0.0,0.0,22125.799,763.6461,21532.316,21518.158203125
6441,2021-09-26 08:00:00,395.33334,,68.96667,12.39552,4.95542,0.2,24.684792,74.08239,60.472046,0.0,,395.33334,385.1514,76.25421,0.15043627,385.1514,76.25421,0.15043627,365.33493,72.64639,0.0,429.22168,429.22168,49598.242,33.020477,49453.754,48038.57,46132.746,0.0,0.0,46051.008,739.4415,0.0,0.0,0.0,0.0,46051.008,739.4415,45026.73,44964.79296875
6442,2021-09-26 09:00:00,597.93335,,74.0,15.23406,5.88208,0.2,36.32744,63.06248,48.68021,0.0,,597.93335,583.95233,79.13744,0.22753169,583.95233,79.13744,0.22753169,568.9286,75.39321,0.0,631.43536,631.43536,72966.45,44.323086,73184.875,68131.17,65825.61,0.0,0.0,65644.99,708.0056,0.0,0.0,0.0,0.0,65644.99,708.0056,64278.574,64152.58984375
6443,2021-09-26 10:00:00,755.85,,89.61667,17.82418,6.3675,0.2,46.692116,48.49911,38.418694,0.0,,755.85,717.33295,94.41359,0.28762373,717.33295,94.41359,0.28762373,707.4216,89.946594,0.0,781.4208,781.4208,90295.28,53.036377,90628.29,81487.83,79051.86,0.0,0.0,78770.98,680.5438,0.0,0.0,0.0,0.0,78770.98,680.5438,77178.74,76996.8828125
6444,2021-09-26 11:00:00,856.2,,100.95,20.01697,7.55708,0.2,54.513287,28.183207,31.334667,0.0,,856.2,792.2534,104.93336,0.32580996,792.2534,104.93336,0.32580996,785.4891,99.968636,0.0,867.7486,867.7486,100272.02,57.059063,100582.56,88942.55,86427.26,0.0,0.0,86078.55,667.0925,0.0,0.0,0.0,0.0,86078.55,667.0925,84346.336,84129.265625
6445,2021-09-26 12:00:00,900.23334,,116.06667,21.73318,7.62333,0.2,57.803123,1.7140514,29.840466,0.0,,900.23334,803.8046,119.029236,0.34256595,803.8046,119.029236,0.34256595,797.6615,113.39759,0.0,892.8379,892.8379,103168.586,59.73156,103454.45,90438.92,87223.805,0.0,0.0,86861.73,662.057,0.0,0.0,0.0,0.0,86861.73,662.057,85120.96,84900.0546875
6446,2021-09-26 13:00:00,869.9,,144.31667,22.89362,8.48417,0.2,55.22776,334.73874,34.673603,0.0,,869.9,726.4495,146.82243,0.33102322,726.4495,146.82243,0.33102322,718.6059,139.87582,0.0,841.3121,841.3121,97218.32,57.32378,97541.18,86152.625,83606.125,0.0,0.0,83277.51,666.47675,0.0,0.0,0.0,0.0,83277.51,666.47675,81611.42,81407.484375
6447,2021-09-26 14:00:00,773.1667,,96.51667,23.46918,10.815,0.2,47.864723,313.5673,43.763573,0.0,,773.1667,658.9822,97.01223,0.29421327,658.9822,97.01223,0.29421327,646.30804,92.42229,0.0,723.95575,723.95575,83658.586,50.11541,83969.6,76409.125,73726.54,0.0,0.0,73490.0,691.96,0.0,0.0,0.0,0.0,73490.0,691.96,71987.75,71830.546875
6448,2021-09-26 15:00:00,622.5333,,86.68333,23.43703,10.35208,0.2,37.7409,298.3917,54.995552,0.0,,622.5333,502.18784,86.15145,0.23689272,502.18784,86.15145,0.23689272,483.52518,82.07536,0.0,554.2885,554.2885,64050.387,44.272686,64149.54,59726.695,57572.56,0.0,0.0,57434.266,707.82404,0.0,0.0,0.0,0.0,57434.266,707.82404,56239.938,56143.66015625
6449,2021-09-26 16:00:00,424.85,,56.93333,22.59476,8.5,0.2,26.222115,287.01917,67.24031,0.0,,424.85,322.13217,55.768833,0.16166826,322.13217,55.768833,0.16166826,296.60532,53.130238,0.0,342.74084,342.74084,39603.87,36.61111,39276.676,37637.32,36359.984,0.0,0.0,36306.992,723.30035,0.0,0.0,0.0,0.0,36306.992,723.30035,35491.938,35453.50390625
6450,2021-09-26 17:00:00,203.4,,46.61667,20.99176,10.32292,0.2,14.032016,277.68625,79.94305,0.0,,203.4,112.91822,42.979954,0.07739984,112.91822,42.979954,0.07739984,86.23288,40.94644,0.0,124.635735,124.635735,14402.39,25.683025,13706.89,13671.56,13018.828,0.0,0.0,13012.27,737.7695,0.0,0.0,0.0,0.0,13012.27,737.7695,12544.067,12539.294921875
6451,2021-09-26 18:00:00,8.78333,,8.78333,19.02734,11.29417,0.2,1.5777785,269.233,90.0,0.0,,8.78333,0.0,8.875112,0.0033423223,0.0,8.875112,0.0033423223,0.0,8.455203,0.0,8.2860985,8.2860985,957.4831,19.325745,551.5093,557.6115,544.9386,0.0,0.0,544.92334,639.1787,0.0,0.0,0.0,0.0,544.92334,639.1787,513.0023,512.9943237304688
6452,2021-09-26 19:00:00,0.0,,0.0,17.72468,11.74042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6453,2021-09-26 20:00:00,0.0,,0.0,16.54716,10.86542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6454,2021-09-26 21:00:00,0.0,,0.0,15.36964,10.78667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6455,2021-09-26 22:00:00,0.0,,0.0,14.19212,8.51792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6456,2021-09-26 23:00:00,0.0,,0.0,13.06794,9.87292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6457,2021-09-27 00:00:00,0.0,,0.0,12.26913,10.92667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6458,2021-09-27 01:00:00,0.0,,0.0,11.4922,10.17,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6459,2021-09-27 02:00:00,0.0,,0.0,10.7537,11.72667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6460,2021-09-27 03:00:00,0.0,,0.0,10.29124,9.45708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6461,2021-09-27 04:00:00,0.0,,0.0,9.89118,8.24667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6462,2021-09-27 05:00:00,0.0,,0.0,9.6345,9.61917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6463,2021-09-27 06:00:00,5.93333,,5.93333,9.91862,9.4,0.2,0.23523286,91.89251,85.521324,0.0,,5.93333,0.0,5.8880744,0.0022578111,0.0,5.8880744,0.0022578111,0.0,5.6094913,0.0,5.4973016,5.4973016,635.2351,10.134412,278.86868,278.42294,273.1377,0.0,0.0,273.13354,614.00696,0.0,0.0,0.0,0.0,273.13354,614.00696,258.0827,258.0806884765625
6464,2021-09-27 07:00:00,131.83333,,68.78333,11.59935,9.89667,0.2,12.720156,83.51321,72.70395,0.0,,131.83333,85.1328,76.582664,0.050166562,85.1328,76.582664,0.050166562,75.07222,72.959305,0.0,145.07089,145.07089,16763.74,17.166727,16085.777,16542.938,15944.588,0.0,0.0,15935.418,763.2437,0.0,0.0,0.0,0.0,15935.418,763.2437,15400.45,15393.2001953125
6465,2021-09-27 08:00:00,303.53333,,144.86667,13.82434,9.7825,0.2,24.985748,74.370285,60.177624,0.0,,303.53333,186.80945,155.45967,0.115503594,186.80945,155.45967,0.115503594,177.36804,148.1044,0.0,318.96298,318.96298,36857.562,26.128918,36480.723,36329.637,34978.14,0.0,0.0,34932.766,753.96643,0.0,0.0,0.0,0.0,34932.766,753.96643,34117.074,34081.47265625
6466,2021-09-27 09:00:00,436.58334,,213.45,15.92734,8.4325,0.2,36.651024,63.351845,48.35815,0.0,,436.58334,248.37675,225.6617,0.16613314,248.37675,225.6617,0.16613314,242.10582,214.98495,0.0,447.94894,447.94894,51761.613,34.302513,51656.05,49944.773,47778.59,0.0,0.0,47691.062,737.74835,0.0,0.0,0.0,0.0,47691.062,737.74835,46637.81,46571.07421875
