hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
6467,2021-09-27 10:00:00,512.65,,291.83334,17.67998,8.2,0.2,47.04917,48.758015,38.05686,0.0,,512.65,237.54843,301.75497,0.1950788,237.54843,301.75497,0.1950788,234.34149,287.47803,0.0,511.38312,511.38312,59092.543,38.88036,59113.555,56188.703,54266.84,0.0,0.0,54148.703,722.17993,0.0,0.0,0.0,0.0,54148.703,722.17993,53000.05,52914.34375
6468,2021-09-27 11:00:00,601.4,,353.55,19.25078,8.26042,0.2,54.90461,28.313597,30.93821,0.0,,601.4,259.8234,362.4158,0.22885086,259.8234,362.4158,0.22885086,257.66846,345.2688,0.0,590.8785,590.8785,68277.58,43.679543,68437.55,63872.32,61656.426,0.0,0.0,61498.69,709.4251,0.0,0.0,0.0,0.0,61498.69,709.4251,60216.61,60105.64453125
6469,2021-09-27 12:00:00,667.76666,,353.86667,20.61818,8.63542,0.2,58.194347,1.5711267,29.465023,0.0,,667.76666,321.58844,359.19452,0.2541054,321.58844,359.19452,0.2541054,319.1997,342.19992,0.0,648.17163,648.17163,74900.914,46.96227,75140.27,69232.92,66118.05,0.0,0.0,65925.95,688.8303,0.0,0.0,0.0,0.0,65925.95,688.8303,64587.33,64460.29296875
6470,2021-09-27 13:00:00,650.15,,341.35,21.61665,8.92958,0.2,55.560787,334.3535,34.37805,0.0,,650.15,309.02585,342.7248,0.2474017,309.02585,342.7248,0.2474017,305.7558,326.50943,0.0,619.61993,619.61993,71597.98,46.465473,71800.71,66287.47,64255.06,0.0,0.0,64078.863,700.18604,0.0,0.0,0.0,0.0,64078.863,700.18604,62758.61,62638.6640625
6471,2021-09-27 14:00:00,653.9667,,224.16667,22.35552,10.43917,0.2,48.122875,313.1137,43.54403,0.0,,653.9667,418.4094,223.54482,0.24885407,418.4094,223.54482,0.24885407,410.4679,212.96822,0.0,610.9674,610.9674,70599.414,45.230904,70789.88,65674.555,63545.57,0.0,0.0,63375.45,704.0166,0.0,0.0,0.0,0.0,63375.45,704.0166,62063.344,61945.4375
6472,2021-09-27 15:00:00,584.2167,,106.23333,22.69496,10.78667,0.2,37.942646,297.9566,54.825726,0.0,,584.2167,447.81595,104.801895,0.2223121,447.81595,104.801895,0.2223121,431.33826,99.8434,0.0,520.558,520.558,60152.508,41.87956,60190.844,56562.42,55048.35,0.0,0.0,54922.676,710.5846,0.0,0.0,0.0,0.0,54922.676,710.5846,53776.05,53687.49609375
6473,2021-09-27 16:00:00,380.38333,,101.26667,22.29429,8.15542,0.2,26.389164,286.61566,67.0986,0.0,,380.38333,244.3771,97.13637,0.14474735,244.3771,97.13637,0.14474735,225.19684,92.54055,0.0,311.38266,311.38266,35981.996,35.229473,35589.477,34278.438,33192.113,0.0,0.0,33148.04,723.92584,0.0,0.0,0.0,0.0,33148.04,723.92584,32396.236,32364.31640625
6474,2021-09-27 17:00:00,151.08333,,102.1,21.07181,6.87375,0.2,14.181211,277.30536,79.81397,0.0,,151.08333,35.358425,95.70955,0.05749177,35.358425,95.70955,0.05749177,27.12932,91.18124,0.0,115.94434,115.94434,13397.6455,26.177496,12697.104,12640.814,12177.526,0.0,0.0,12171.709,732.3286,0.0,0.0,0.0,0.0,12171.709,732.3286,11724.959,11720.765625
6475,2021-09-27 18:00:00,4.16667,,4.16667,19.51701,5.34542,0.2,1.7223465,268.8616,90.0,0.0,,4.16667,0.0,4.3981886,0.0015855437,0.0,4.3981886,0.0015855437,0.0,4.190097,0.0,4.106295,4.106295,474.50168,19.710855,159.30934,158.60434,157.4433,0.0,0.0,157.44115,490.70364,0.0,0.0,0.0,12.818426,144.62271,580.00006,137.42644,137.42587280273438
6476,2021-09-27 19:00:00,0.0,,0.0,18.46834,4.96708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6477,2021-09-27 20:00:00,0.0,,0.0,17.51593,3.85208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6478,2021-09-27 21:00:00,0.0,,0.0,16.56021,1.89792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6479,2021-09-27 22:00:00,0.0,,0.0,15.59053,1.62167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6480,2021-09-27 23:00:00,0.0,,0.0,14.68253,2.44083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6481,2021-09-28 00:00:00,0.0,,0.0,13.92271,3.70125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6482,2021-09-28 01:00:00,0.0,,0.0,13.13798,4.62917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6483,2021-09-28 02:00:00,0.0,,0.0,12.38839,2.90125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6484,2021-09-28 03:00:00,0.0,,0.0,11.91104,1.91625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6485,2021-09-28 04:00:00,0.0,,0.0,11.49522,1.8,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6486,2021-09-28 05:00:00,0.0,,0.0,11.20528,1.88458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6487,2021-09-28 06:00:00,1.81667,,1.81667,11.25488,2.27667,0.2,0.5208912,92.1699,85.24883,0.0,,1.81667,0.0,1.8054588,0.00069129776,0.0,1.8054588,0.00069129776,0.0,1.720037,0.0,1.6856363,1.6856363,194.78209,11.346377,27.131084,26.799522,26.717798,0.0,0.0,26.717394,192.94547,0.0,0.0,0.0,26.717394,0.0,580.0,0.0,0.0
6488,2021-09-28 07:00:00,69.36667,,65.8,12.03934,1.48167,0.2,13.008047,83.795334,72.42633,0.0,,69.36667,4.7843137,65.08773,0.026396113,4.7843137,65.08773,0.026396113,4.2312455,62.008232,0.0,64.91469,64.91469,7501.0366,15.692739,6817.375,7052.5146,6828.006,0.0,0.0,6826.2334,743.5014,0.0,0.0,0.0,0.0,6826.2334,743.5014,6465.4126,6464.13818359375
6489,2021-09-28 08:00:00,167.61667,,161.33333,13.16688,0.94042,0.2,25.285288,74.66001,59.884792,0.0,,167.61667,7.3809776,162.49963,0.063783206,7.3809776,162.49963,0.063783206,7.014489,154.81128,0.0,158.58925,158.58925,18325.223,22.314817,17662.523,17834.111,17210.873,0.0,0.0,17199.758,747.93866,0.0,0.0,0.0,0.0,17199.758,747.93866,16655.123,16646.646484375
6490,2021-09-28 09:00:00,276.65,,251.7,14.41082,0.73792,0.2,36.973072,63.64422,48.037777,0.0,,276.65,27.737747,256.99207,0.10527368,27.737747,256.99207,0.10527368,27.050444,244.833,0.0,266.44577,266.44577,30788.537,29.922531,30305.59,29765.674,28562.016,0.0,0.0,28530.816,740.2395,0.0,0.0,0.0,0.0,28530.816,740.2395,27858.076,27834.4296875
6491,2021-09-28 10:00:00,338.26666,,309.91666,15.47427,0.79917,0.2,47.404884,49.021275,37.69639,0.0,,338.26666,30.47223,316.36346,0.12872067,30.47223,316.36346,0.12872067,30.070297,301.39536,0.0,324.83633,324.83633,37535.53,34.332684,37170.848,35922.33,34894.99,0.0,0.0,34846.9,727.80054,0.0,0.0,0.0,0.0,34846.9,727.80054,34057.02,34021.66015625
6492,2021-09-28 11:00:00,373.81668,,319.23334,16.34454,0.89917,0.2,55.295216,28.447895,30.542294,0.0,,373.81668,57.18323,324.65485,0.14224853,57.18323,324.65485,0.14224853,56.722626,309.2944,0.0,358.69672,358.69672,41448.957,37.07419,41155.44,39368.945,37758.39,0.0,0.0,37700.16,716.9833,0.0,0.0,0.0,0.0,37700.16,716.9833,36863.758,36822.2421875
6493,2021-09-28 12:00:00,382.83334,,353.16666,17.01028,1.01125,0.2,58.58517,1.4268011,29.090235,0.0,,382.83334,30.377192,358.82455,0.14567964,30.377192,358.82455,0.14567964,30.157938,341.84744,0.0,364.56528,364.56528,42127.246,37.971912,41846.133,39895.754,38578.227,0.0,0.0,38517.977,720.42664,0.0,0.0,0.0,0.0,38517.977,720.42664,37662.055,37618.703125
6494,2021-09-28 13:00:00,380.58334,,354.4,17.45812,1.295,0.2,55.892723,333.96332,34.084057,0.0,,380.58334,26.190525,359.09668,0.14482345,26.190525,359.09668,0.14482345,25.918911,342.10672,0.0,360.66513,360.66513,41675.58,37.929493,41386.195,39462.633,38160.94,0.0,0.0,38102.21,720.23755,0.0,0.0,0.0,0.0,38102.21,720.23755,37254.633,37212.28125
6495,2021-09-28 14:00:00,334.35,,314.23334,17.65844,2.28833,0.2,48.379623,312.65692,43.326023,0.0,,334.35,19.575756,311.15775,0.12723027,19.575756,311.15775,0.12723027,19.209059,296.4359,0.0,309.3321,309.3321,35743.555,34.440266,35346.81,34143.707,32485.518,0.0,0.0,32443.611,724.8832,0.0,0.0,0.0,0.0,32443.611,724.8832,31705.326,31674.783203125
6496,2021-09-28 15:00:00,273.6,,257.63333,17.60675,3.80375,0.2,38.143326,297.52017,54.65689,0.0,,273.6,14.954346,254.01726,0.10411306,14.954346,254.01726,0.10411306,14.409489,241.99893,0.0,251.28024,251.28024,29035.906,30.330854,28523.758,27972.115,26972.107,0.0,0.0,26944.05,737.0418,0.0,0.0,0.0,0.0,26944.05,737.0418,26305.842,26284.765625
6497,2021-09-28 16:00:00,169.9,,159.46667,17.17898,4.2975,0.2,26.555695,286.21185,66.957245,0.0,,169.9,9.13462,156.76057,0.06465208,9.13462,156.76057,0.06465208,8.424488,149.34375,0.0,154.61287,154.61287,17866.098,24.834204,17198.791,17207.738,16360.747,0.0,0.0,16350.647,746.5038,0.0,0.0,0.0,0.0,16350.647,746.5038,15818.08,15810.44921875
6498,2021-09-28 17:00:00,86.55,,84.28333,16.45938,4.48875,0.2,14.330457,276.9247,79.68466,0.0,,86.55,1.6398369,82.33847,0.03293489,1.6398369,82.33847,0.03293489,1.2639418,78.44278,0.0,78.11259,78.11259,9026.181,20.293398,8328.262,8473.644,8152.29,0.0,0.0,8149.729,738.5611,0.0,0.0,0.0,0.0,8149.729,738.5611,7760.3887,7758.55029296875
6499,2021-09-28 18:00:00,4.28333,,4.28333,15.55247,4.18625,0.2,1.8675033,268.4909,90.0,0.0,,4.28333,0.0,4.523042,0.0016299364,0.0,4.523042,0.0016299364,0.0,4.3090434,0.0,4.2228622,4.2228622,487.97125,15.762614,168.26378,166.973,165.85933,0.0,0.0,165.85706,504.84747,0.0,0.0,0.0,9.336709,156.52036,580.00037,148.73517,148.7344970703125
6500,2021-09-28 19:00:00,0.0,,0.0,15.21576,4.7475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6501,2021-09-28 20:00:00,0.0,,0.0,14.88079,4.6025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6502,2021-09-28 21:00:00,0.0,,0.0,14.52245,4.24208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6503,2021-09-28 22:00:00,0.0,,0.0,14.14334,3.44625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6504,2021-09-28 23:00:00,0.0,,0.0,13.85472,2.40417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6505,2021-09-29 00:00:00,0.0,,0.0,13.79488,2.48542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6506,2021-09-29 01:00:00,0.0,,0.0,13.79816,2.56542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6507,2021-09-29 02:00:00,0.0,,0.0,13.8076,1.79542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6508,2021-09-29 03:00:00,0.0,,0.0,13.82725,0.91708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6509,2021-09-29 04:00:00,0.0,,0.0,13.84921,0.725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6510,2021-09-29 05:00:00,0.0,,0.0,13.88461,0.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6511,2021-09-29 06:00:00,2.33333,,2.33333,14.0994,0.725,0.2,0.80554026,92.44763,84.97748,0.0,,2.33333,0.0,2.308984,0.0008879025,0.0,2.308984,0.0008879025,0.0,2.199739,0.0,2.155744,2.155744,249.11005,14.224975,44.294212,43.86662,43.729736,0.0,0.0,43.729073,246.41235,0.0,0.0,0.0,43.729073,0.0,580.0,0.0,0.0
6512,2021-09-29 07:00:00,67.16667,,66.18333,15.06395,0.78708,0.2,13.294633,84.078445,72.15018,0.0,,67.16667,1.3107424,66.305565,0.025558947,1.3107424,66.305565,0.025558947,1.1624715,63.16844,0.0,63.044296,63.044296,7284.9214,18.72601,6604.131,6757.9346,6496.7104,0.0,0.0,6495.0537,732.9637,0.0,0.0,0.0,0.0,6495.0537,732.9637,6150.2734,6149.12060546875
6513,2021-09-29 08:00:00,143.9,,131.3,16.26456,0.78792,0.2,25.583267,74.95157,59.5937,0.0,,143.9,14.768157,132.0064,0.054758295,14.768157,132.0064,0.054758295,14.047631,125.760765,0.0,137.01224,137.01224,15832.3,24.222895,15146.509,15188.612,14535.879,0.0,0.0,14527.456,728.7044,0.0,0.0,0.0,0.0,14527.456,728.7044,14033.714,14027.673828125
6514,2021-09-29 09:00:00,232.01666,,221.76666,17.54638,0.76125,0.2,37.293434,63.939632,47.719254,0.0,,232.01666,11.381187,222.46007,0.08828934,11.381187,222.46007,0.08828934,11.104394,211.9348,0.0,218.57841,218.57841,25257.396,30.25789,24685.55,24212.9,23322.596,0.0,0.0,23301.525,734.74164,0.0,0.0,0.0,0.0,23301.525,734.74164,22706.475,22690.689453125
6515,2021-09-29 10:00:00,276.98334,,266.85,18.64257,1.18125,0.2,47.759106,49.28899,37.337433,0.0,,276.98334,10.882774,267.0602,0.105400525,10.882774,267.0602,0.105400525,10.742528,254.42479,0.0,259.86398,259.86398,30027.559,33.469,29531.852,28625.016,27560.324,0.0,0.0,27530.295,728.8749,0.0,0.0,0.0,0.0,27530.295,728.8749,26887.275,26865.16015625
6516,2021-09-29 11:00:00,295.41666,,284.93332,19.49289,2.08208,0.2,55.684982,28.5863,30.14705,0.0,,295.41666,10.975664,284.46228,0.112414956,10.975664,284.46228,0.112414956,10.889825,271.00348,0.0,276.25546,276.25546,31921.59,34.621555,31457.91,30361.951,29324.607,0.0,0.0,29290.541,727.0924,0.0,0.0,0.0,0.0,29290.541,727.0924,28613.133,28588.185546875
6517,2021-09-29 12:00:00,301.1,,291.38333,20.13771,2.53125,0.2,58.97549,1.2811935,28.71619,0.0,,301.1,9.944164,290.22952,0.11457764,9.944164,290.22952,0.11457764,9.874437,276.49786,0.0,280.64487,280.64487,32428.781,35.195843,31973.842,30794.182,29766.527,0.0,0.0,29730.908,724.4334,0.0,0.0,0.0,0.0,29730.908,724.4334,29046.832,29021.060546875
6518,2021-09-29 13:00:00,299.05,,288.93332,20.61485,3.50792,0.2,56.223484,333.5684,33.791683,0.0,,299.05,10.114888,287.05933,0.11379755,10.114888,287.05933,0.11379755,10.012083,273.47766,0.0,277.81995,277.81995,32103.197,34.87349,31642.672,30512.213,29408.979,0.0,0.0,29374.43,725.28864,0.0,0.0,0.0,0.0,29374.43,725.28864,28696.812,28671.712890625
6519,2021-09-29 14:00:00,275.85,,266.61667,20.90557,3.52583,0.2,48.634926,312.19705,43.109573,0.0,,275.85,8.981544,264.1046,0.104969256,8.981544,264.1046,0.104969256,8.815488,251.60901,0.0,255.216,255.216,29491.793,33.993427,28987.14,28041.586,26866.148,0.0,0.0,26837.488,726.00903,0.0,0.0,0.0,0.0,26837.488,726.00903,26207.916,26186.939453125
6520,2021-09-29 15:00:00,214.5,,193.15,20.91653,3.63292,0.2,38.34293,297.08252,54.489033,0.0,,214.5,19.990324,194.16518,0.081623726,19.990324,194.16518,0.081623726,19.269085,184.97862,0.0,200.16275,200.16275,23129.482,31.131283,22526.633,22021.756,21256.441,0.0,0.0,21238.564,729.5291,0.0,0.0,0.0,0.0,21238.564,729.5291,20671.213,20658.10546875
6521,2021-09-29 16:00:00,142.0,,141.55,20.48473,4.51833,0.2,26.72172,285.80786,66.81623,0.0,,142.0,0.39398134,139.43112,0.054035287,0.39398134,139.43112,0.054035287,0.36364233,132.83421,0.0,130.53389,130.53389,15083.915,26.883137,14392.767,14291.659,13679.826,0.0,0.0,13672.52,734.0638,0.0,0.0,0.0,0.0,13672.52,734.0638,13192.33,13186.9814453125
6522,2021-09-29 17:00:00,71.13333,,62.98333,20.05887,5.05958,0.2,14.479772,276.54446,79.55507,0.0,,71.13333,5.909163,64.27415,0.02706838,5.909163,64.27415,0.02706838,4.5748696,61.23314,0.0,64.491844,64.491844,7452.39,23.143179,6769.3843,6816.3037,6591.7773,0.0,0.0,6590.02,721.20135,0.0,0.0,0.0,0.0,6590.02,721.20135,6249.314,6248.12158203125
6523,2021-09-29 18:00:00,2.58333,,2.58333,19.29696,5.29833,0.2,2.013267,268.121,90.0,0.0,,2.58333,0.0,2.7679198,0.0009830351,0.0,2.7679198,0.0009830351,0.0,2.636961,0.0,2.5842218,2.5842218,298.61713,19.419214,63.52525,63.206825,63.020123,0.0,0.0,63.019173,296.29688,0.0,0.0,0.0,60.880466,2.1387038,579.9998,2.0317767,2.0317764282226562
6524,2021-09-29 19:00:00,0.0,,0.0,18.29999,5.57083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6525,2021-09-29 20:00:00,0.0,,0.0,17.34789,5.85833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6526,2021-09-29 21:00:00,0.0,,0.0,16.41068,3.95833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6527,2021-09-29 22:00:00,0.0,,0.0,15.41946,4.19667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6528,2021-09-29 23:00:00,0.0,,0.0,14.44027,4.14292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6529,2021-09-30 00:00:00,0.0,,0.0,13.29104,3.13167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6530,2021-09-30 01:00:00,0.0,,0.0,12.05911,2.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6531,2021-09-30 02:00:00,0.0,,0.0,10.88868,3.29958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6532,2021-09-30 03:00:00,0.0,,0.0,10.15697,5.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6533,2021-09-30 04:00:00,0.0,,0.0,9.52443,3.32542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6534,2021-09-30 05:00:00,0.0,,0.0,9.09804,2.73875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6535,2021-09-30 06:00:00,3.55,,3.55,9.07877,2.7,0.2,1.0890435,92.72568,84.7074,0.0,,3.55,0.0,3.5013359,0.0013508822,0.0,3.5013359,0.0013508822,0.0,3.335677,0.0,3.2689633,3.2689633,377.7453,9.252826,101.30546,99.8789,99.60527,0.0,0.0,99.6038,377.1912,0.0,0.0,0.0,32.721264,66.88254,579.99963,63.54587,63.545745849609375
6536,2021-09-30 07:00:00,17.08333,,17.08333,9.70902,2.79667,0.2,13.579774,84.36252,71.875626,0.0,,17.08333,0.0,16.58875,0.006500723,0.0,16.58875,0.006500723,0.0,15.803886,0.0,15.487808,15.487808,1789.7283,10.53005,1303.028,1362.3184,1319.4014,0.0,0.0,1319.3259,695.9023,0.0,0.0,0.0,0.0,1319.3259,695.9023,1233.1283,1233.08203125
6537,2021-09-30 08:00:00,460.91666,,76.6,13.39757,3.23958,0.2,25.879541,75.24494,59.304497,0.0,,460.91666,449.4684,84.19352,0.1753927,449.4684,84.19352,0.1753927,427.91733,80.21007,0.0,497.96484,497.96484,57542.066,39.268723,57537.086,54605.066,52312.754,0.0,0.0,52202.684,723.5087,0.0,0.0,0.0,0.0,52202.684,723.5087,51086.895,51007.3828125
6538,2021-09-30 09:00:00,612.75,,103.76667,16.82693,2.7425,0.2,37.611965,64.23811,47.402733,0.0,,612.75,564.4679,111.911385,0.23316987,564.4679,111.911385,0.23316987,550.99255,106.616516,0.0,644.4569,644.4569,74467.016,51.074795,74702.13,67700.32,65260.777,0.0,0.0,65073.406,688.8119,0.0,0.0,0.0,0.0,65073.406,688.8119,63752.164,63628.3828125
6539,2021-09-30 10:00:00,861.85,,122.68333,20.1431,4.92375,0.2,48.11168,49.56127,36.980156,0.0,,861.85,793.17706,128.5,0.32795995,793.17706,128.5,0.32795995,783.19055,122.42027,0.0,887.49866,887.49866,102552.945,62.850677,102845.09,88708.305,85991.305,0.0,0.0,85627.41,652.3805,0.0,0.0,0.0,0.0,85627.41,652.3805,83933.69,83718.203125
6540,2021-09-30 11:00:00,973.93335,,139.53333,22.94282,5.45,0.2,56.073765,28.729027,29.752602,0.0,,973.93335,873.0345,144.20833,0.37061104,873.0345,144.20833,0.37061104,866.4064,137.38539,0.0,983.71594,983.71594,113669.164,69.16049,113821.414,95451.96,93226.93,0.0,0.0,92769.53,628.93726,0.0,0.0,0.0,0.0,92769.53,628.93726,90958.33,90705.640625
6541,2021-09-30 12:00:00,1014.31665,,182.9,24.54009,5.37417,0.2,59.365215,1.1344289,28.342985,0.0,,1014.31665,850.4413,187.8931,0.3859781,850.4413,187.8931,0.3859781,844.64954,179.0033,0.0,1003.17975,1003.17975,115922.1,71.83512,116031.67,96115.984,93556.625,0.0,0.0,93085.84,622.49896,0.0,0.0,0.0,0.0,93085.84,622.49896,91280.72,91026.3984375
6542,2021-09-30 13:00:00,78.28333,,76.33333,22.72044,5.47917,0.2,56.553,333.1688,33.50099,0.0,,78.28333,1.9487853,75.73504,0.02978917,1.9487853,75.73504,0.02978917,1.9293736,72.15178,0.0,72.59953,72.59953,8389.132,26.12684,7696.1074,7663.372,7365.29,0.0,0.0,7363.082,717.01807,0.0,0.0,0.0,0.0,7363.082,717.01807,7003.755,7002.25927734375
6543,2021-09-30 14:00:00,874.0,,144.61667,23.90637,4.38417,0.2,48.88875,311.73425,42.894703,0.0,,874.0,709.2198,144.70973,0.3325834,709.2198,144.70973,0.3325834,696.27686,137.86307,0.0,817.4571,817.4571,94461.91,64.22117,94794.43,81289.58,79183.125,0.0,0.0,78869.625,645.95544,0.0,0.0,0.0,0.0,78869.625,645.95544,77337.51,77154.6796875
6544,2021-09-30 15:00:00,702.85,,100.15,24.65785,3.50667,0.2,38.54146,296.64386,54.322144,0.0,,702.85,564.15015,99.29846,0.26745564,564.15015,99.29846,0.26745564,543.9931,94.60034,0.0,625.8216,625.8216,72316.5,56.778908,72527.734,64205.953,61698.8,0.0,0.0,61524.703,674.42474,0.0,0.0,0.0,0.0,61524.703,674.42474,60301.45,60190.296875
6545,2021-09-30 16:00:00,481.28333,,76.45,24.25905,2.9,0.2,26.887253,285.40384,66.67552,0.0,,481.28333,354.4361,73.71865,0.18314284,354.4361,73.71865,0.18314284,327.39883,70.2308,0.0,389.67703,389.67703,45028.137,44.819477,44800.227,41596.496,40280.98,0.0,0.0,40211.676,700.2751,0.0,0.0,0.0,0.0,40211.676,700.2751,39344.88,39297.73046875
6546,2021-09-30 17:00:00,232.18333,,58.76667,22.91504,3.27583,0.2,14.629174,276.1647,79.425186,0.0,,232.18333,126.009766,53.69586,0.08835277,126.009766,53.69586,0.08835277,97.97876,51.155346,0.0,146.15143,146.15143,16888.361,30.495646,16211.601,15881.998,15312.877,0.0,0.0,15303.526,725.36066,0.0,0.0,0.0,0.0,15303.526,725.36066,14797.807,14791.123046875
6547,2021-09-30 18:00:00,36.53333,,24.9,21.07042,2.56875,0.2,2.159655,267.75204,90.0,0.0,,36.53333,0.0,20.436365,0.013902035,0.0,20.436365,0.013902035,0.0,19.469458,0.0,19.080069,19.080069,2204.781,22.092424,1688.6267,1705.4938,1655.953,0.0,0.0,1655.8271,675.7062,0.0,0.0,0.0,0.0,1655.8271,675.7062,1554.2542,1554.18017578125
6548,2021-09-30 19:00:00,0.0,,0.0,19.44654,2.08875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6549,2021-09-30 20:00:00,0.0,,0.0,17.87321,2.17417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6550,2021-09-30 21:00:00,0.0,,0.0,16.31989,2.10333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6551,2021-09-30 22:00:00,0.0,,0.0,14.89082,1.50333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6552,2021-09-30 23:00:00,0.0,,0.0,13.48315,1.42417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6553,2021-10-01 00:00:00,0.0,,0.0,12.07547,1.58625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6554,2021-10-01 01:00:00,0.0,,0.0,10.6678,1.7475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6555,2021-10-01 02:00:00,0.0,,0.0,9.34363,2.08708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6556,2021-10-01 03:00:00,0.0,,0.0,8.5378,1.86375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6557,2021-10-01 04:00:00,0.0,,0.0,7.84604,1.83875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6558,2021-10-01 05:00:00,0.0,,0.0,7.38323,1.68458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6559,2021-10-01 06:00:00,9.06667,,8.76667,7.68161,2.49417,0.2,1.3712645,93.00403,84.43871,0.0,,9.06667,0.33417386,8.658649,0.0034501418,0.33417386,8.658649,0.0034501418,0.17846875,8.248982,0.0,8.258903,8.258903,954.36865,8.125494,548.8246,565.12616,549.9597,0.0,0.0,549.9455,667.5495,0.0,0.0,0.0,0.0,549.9455,667.5495,515.23663,515.228515625
6560,2021-10-01 07:00:00,218.13333,,58.76667,9.77445,2.92167,0.2,13.863333,84.64753,71.60281,0.0,,218.13333,209.91273,66.638985,0.083006315,209.91273,66.638985,0.083006315,187.1525,63.48609,0.0,245.62582,245.62582,28382.848,22.72157,27859.986,28084.295,27090.072,0.0,0.0,27063.365,758.61945,0.0,0.0,0.0,0.0,27063.365,758.61945,26404.838,26383.611328125
6561,2021-10-01 08:00:00,472.73334,,80.21667,12.4107,3.40792,0.2,26.173967,75.54013,59.017323,0.0,,472.73334,458.0824,87.96333,0.1798893,458.0824,87.96333,0.1798893,436.4934,83.80152,0.0,509.889,509.889,58918.844,38.69923,58936.867,56053.438,53935.234,0.0,0.0,53817.816,722.0285,0.0,0.0,0.0,0.0,53817.816,722.0285,52675.164,52590.46484375
6562,2021-10-01 09:00:00,697.48334,,106.51667,15.00123,4.01917,0.2,37.928505,64.53968,47.088367,0.0,,697.48334,654.60516,114.75089,0.26541346,654.60516,114.75089,0.26541346,639.26416,109.32167,0.0,733.61414,733.61414,84770.54,51.786995,85086.516,76891.164,73987.805,0.0,0.0,73745.29,685.8373,0.0,0.0,0.0,0.0,73745.29,685.8373,72248.664,72089.1015625
6563,2021-10-01 10:00:00,881.31665,,134.51666,17.19633,4.55167,0.2,48.46245,49.838226,36.62471,0.0,,881.31665,800.7147,140.62794,0.3353676,800.7147,140.62794,0.3353676,790.8654,133.9744,0.0,906.343,906.343,104730.336,61.555386,105003.1,91079.9,88398.195,0.0,0.0,88018.51,655.4567,0.0,0.0,0.0,0.0,88018.51,655.4567,86263.68,86037.140625
6564,2021-10-01 11:00:00,635.6,,315.0,17.99872,3.71875,0.2,56.461433,28.876287,29.359077,0.0,,635.6,335.23544,325.40106,0.241865,335.23544,325.40106,0.241865,332.7654,310.00534,0.0,629.91534,629.91534,72791.13,50.019413,73007.79,66451.05,64497.02,0.0,0.0,64313.043,688.30695,0.0,0.0,0.0,0.0,64313.043,688.30695,63008.47,62887.5859375
6565,2021-10-01 12:00:00,630.7167,,403.51666,18.3769,3.21792,0.2,59.754242,0.98663884,27.970705,0.0,,630.7167,232.27985,409.1588,0.24000674,232.27985,409.1588,0.24000674,230.74376,389.80026,0.0,608.1331,608.1331,70272.87,50.002865,70459.164,64136.12,61690.117,0.0,0.0,61522.97,691.86316,0.0,0.0,0.0,0.0,61522.97,691.86316,60270.22,60159.359375
6566,2021-10-01 13:00:00,582.9667,,406.58334,18.4961,2.46542,0.2,56.881203,332.76456,33.212044,0.0,,582.9667,176.19586,406.54987,0.22183643,176.19586,406.54987,0.22183643,174.47581,387.31476,0.0,550.55475,550.55475,63620.156,48.124985,63712.96,58422.61,55912.04,0.0,0.0,55778.336,698.78784,0.0,0.0,0.0,0.0,55778.336,698.78784,54633.31,54542.26953125
6567,2021-10-01 14:00:00,499.6,,346.06668,18.30493,2.41625,0.2,49.14106,311.2687,42.68142,0.0,,499.6,149.23216,342.8344,0.19011289,149.23216,342.8344,0.19011289,146.54378,326.61386,0.0,463.6945,463.6945,53580.492,43.3152,53507.26,49994.117,48569.316,0.0,0.0,48469.977,704.4658,0.0,0.0,0.0,0.0,48469.977,704.4658,47448.188,47379.60546875
6568,2021-10-01 15:00:00,380.86667,,302.16666,17.6954,1.56708,0.2,38.738907,296.20428,54.15621,0.0,,380.86667,73.64489,296.11078,0.14493127,73.64489,296.11078,0.14493127,71.0389,282.10086,0.0,346.07697,346.07697,39990.55,37.09707,39670.375,37945.92,36859.297,0.0,0.0,36804.87,721.1708,0.0,0.0,0.0,0.0,36804.87,721.1708,35981.965,35942.41796875
6569,2021-10-01 16:00:00,267.73334,,194.98334,16.75463,1.45083,0.2,27.052307,284.9999,66.535095,0.0,,267.73334,63.693676,189.00545,0.10188062,63.693676,189.00545,0.10188062,58.880405,180.06302,0.0,234.16455,234.16455,27058.867,29.951918,26514.824,26037.904,25095.148,0.0,0.0,25070.611,735.9901,0.0,0.0,0.0,0.0,25070.611,735.9901,24452.928,24434.720703125
6570,2021-10-01 17:00:00,129.53333,,90.83333,15.51249,1.17833,0.2,14.778685,275.7856,79.29498,0.0,,129.53333,28.181185,86.65655,0.049291342,28.181185,86.65655,0.049291342,22.004568,82.55656,0.0,102.4699,102.4699,11840.761,21.359644,11136.028,11285.17,10809.595,0.0,0.0,10805.1455,742.736,0.0,0.0,0.0,0.0,10805.1455,742.736,10386.311,10383.0087890625
6571,2021-10-01 18:00:00,7.25,,7.25,14.12514,0.70417,0.2,2.3066845,267.38412,90.0,0.0,,7.25,0.0,7.5180326,0.0027588438,0.0,7.5180326,0.0027588438,0.0,7.1623316,0.0,7.019085,7.019085,811.077,14.534399,425.03738,430.46945,420.79697,0.0,0.0,420.78787,639.7974,0.0,0.0,0.0,0.0,420.78787,639.7974,395.97348,395.9687194824219
6572,2021-10-01 19:00:00,0.0,,0.0,12.97428,0.37333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6573,2021-10-01 20:00:00,0.0,,0.0,11.86849,0.875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6574,2021-10-01 21:00:00,0.0,,0.0,10.7627,0.34042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6575,2021-10-01 22:00:00,0.0,,0.0,9.6569,0.47083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6576,2021-10-01 23:00:00,0.0,,0.0,8.61064,1.03625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6577,2021-10-02 00:00:00,0.0,,0.0,7.92703,0.76458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6578,2021-10-02 01:00:00,0.0,,0.0,7.26482,0.7725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6579,2021-10-02 02:00:00,0.0,,0.0,6.63238,1.25875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6580,2021-10-02 03:00:00,0.0,,0.0,6.22988,1.56125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6581,2021-10-02 04:00:00,0.0,,0.0,5.87935,1.58792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6582,2021-10-02 05:00:00,0.0,,0.0,5.66249,1.5975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6583,2021-10-02 06:00:00,10.45,,10.33333,6.11809,2.19417,0.2,1.6520668,93.28267,84.17157,0.0,,10.45,0.13618192,10.226998,0.0039765406,0.13618192,10.226998,0.0039765406,0.07593929,9.743128,0.0,9.622685,9.622685,1111.9647,6.6423793,687.6856,715.70276,694.83136,0.0,0.0,694.8093,677.1747,0.0,0.0,0.0,0.0,694.8093,677.1747,650.1678,650.1549682617188
6584,2021-10-02 07:00:00,229.73334,,65.33333,8.58444,2.95458,0.2,14.145169,84.93348,71.33188,0.0,,229.73334,215.32953,73.47371,0.08742047,215.32953,73.47371,0.08742047,192.45981,69.997444,0.0,257.2081,257.2081,29721.332,22.121784,29220.496,29517.164,28109.328,0.0,0.0,28080.332,756.3854,0.0,0.0,0.0,0.0,28080.332,756.3854,27403.787,27380.90234375
6585,2021-10-02 08:00:00,496.9,,97.7,11.67236,4.02958,0.2,26.466402,75.83712,58.732327,0.0,,496.9,464.91385,106.08693,0.18908545,464.91385,106.08693,0.18908545,443.37335,101.067635,0.0,533.5522,533.5522,61654.004,38.413708,61716.477,58766.746,57057.562,0.0,0.0,56926.516,720.94727,0.0,0.0,0.0,0.0,56926.516,720.94727,55721.29,55626.671875
6586,2021-10-02 09:00:00,733.9167,,138.91667,14.68811,4.74583,0.2,38.24291,64.84435,46.77632,0.0,,733.9167,658.2987,148.17673,0.27927747,658.2987,148.17673,0.27927747,643.15204,141.16603,0.0,768.63165,768.63165,88817.914,51.9763,89148.39,80500.98,78066.54,0.0,0.0,77794.72,683.5265,0.0,0.0,0.0,0.0,77794.72,683.5265,76217.47,76040.265625
6587,2021-10-02 10:00:00,886.06665,,176.65,17.05002,5.17,0.2,48.811253,50.119953,36.271267,0.0,,886.06665,760.02106,185.6837,0.3371751,760.02106,185.6837,0.3371751,750.8876,176.89844,0.0,909.2303,909.2303,105065.984,60.31586,105334.35,91845.48,89131.305,0.0,0.0,88750.15,657.38855,0.0,0.0,0.0,0.0,88750.15,657.38855,86974.484,86744.640625
6588,2021-10-02 11:00:00,528.8667,,326.45,17.54098,6.04083,0.2,56.847847,29.028303,28.966604,0.0,,528.8667,211.52687,334.36795,0.20124975,211.52687,334.36795,0.20124975,210.01462,318.548,0.0,517.99133,517.99133,59855.91,41.232113,59889.28,56415.312,54188.41,0.0,0.0,54069.508,718.9646,0.0,0.0,0.0,0.0,54069.508,718.9646,52927.156,52841.671875
6589,2021-10-02 12:00:00,525.1,,422.21667,17.64976,7.18042,0.2,60.14247,0.83796126,27.599443,0.0,,525.1,105.13042,425.99078,0.1998164,105.13042,425.99078,0.1998164,104.45546,405.83585,0.0,500.08548,500.08548,57786.906,39.366207,57786.016,54822.504,52574.277,0.0,0.0,52463.074,721.86487,0.0,0.0,0.0,0.0,52463.074,721.86487,51345.195,51264.52734375
6590,2021-10-02 13:00:00,520.31665,,402.05,17.66402,7.72083,0.2,57.208015,332.35583,32.924896,0.0,,520.31665,118.089584,401.96863,0.1979962,118.089584,401.96863,0.1979962,116.95976,382.95026,0.0,489.9118,489.9118,56611.777,38.421936,56591.05,53880.945,51899.164,0.0,0.0,51791.93,724.868,0.0,0.0,0.0,0.0,51791.93,724.868,50681.46,50602.7421875
6591,2021-10-02 14:00:00,440.8,,285.15,17.37256,8.27083,0.2,49.391827,310.80057,42.469734,0.0,,440.8,151.23288,282.9374,0.16773771,151.23288,282.9374,0.16773771,148.54332,269.55078,0.0,409.7322,409.7322,47345.45,34.30415,47159.977,45593.957,44171.344,0.0,0.0,44095.508,732.2242,0.0,0.0,0.0,0.0,44095.508,732.2242,43117.973,43061.18359375
6592,2021-10-02 15:00:00,354.81668,,285.5,16.75334,8.79333,0.2,38.935272,295.764,53.991222,0.0,,354.81668,64.84593,287.4107,0.13501845,64.84593,287.4107,0.13501845,62.57327,273.8124,0.0,329.65796,329.65796,38093.695,30.055935,37739.098,37054.793,35815.016,0.0,0.0,35765.918,740.6997,0.0,0.0,0.0,0.0,35765.918,740.6997,34945.184,34907.88671875
6593,2021-10-02 16:00:00,262.83334,,215.58333,15.85626,9.78125,0.2,27.216898,284.59625,66.394936,0.0,,262.83334,41.368534,216.31122,0.10001602,41.368534,216.31122,0.10001602,38.271446,206.07687,0.0,239.46135,239.46135,27670.188,25.094442,27135.877,27124.6,26071.982,0.0,0.0,26046.861,753.61224,0.0,0.0,0.0,0.0,26046.861,753.61224,25405.613,25385.896484375
6594,2021-10-02 17:00:00,122.1,,100.68333,14.62443,9.89542,0.2,14.928321,275.40732,79.16443,0.0,,122.1,15.628804,95.72211,0.046462737,15.628804,95.72211,0.046462737,12.25345,91.19321,0.0,101.37772,101.37772,11714.717,18.515219,11009.927,11272.639,10752.795,0.0,0.0,10748.53,754.6391,0.0,0.0,0.0,0.0,10748.53,754.6391,10325.511,10322.2646484375
6595,2021-10-02 18:00:00,7.76667,,7.76667,13.28195,8.19958,0.2,2.4543712,267.0174,90.0,0.0,,7.76667,0.0,8.039335,0.0029554523,0.0,8.039335,0.0029554523,0.0,7.6589694,0.0,7.50579,7.50579,867.3121,13.593123,473.25516,481.29718,469.63025,0.0,0.0,469.61926,648.95703,0.0,0.0,0.0,0.0,469.61926,648.95703,441.286,441.2800598144531
6596,2021-10-02 19:00:00,0.0,,0.0,12.44317,6.94333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6597,2021-10-02 20:00:00,0.0,,0.0,11.69551,4.0175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6598,2021-10-02 21:00:00,0.0,,0.0,10.94787,3.33375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6599,2021-10-02 22:00:00,0.0,,0.0,10.20022,4.295,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6600,2021-10-02 23:00:00,0.0,,0.0,9.48545,4.45875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6601,2021-10-03 00:00:00,0.0,,0.0,8.97033,5.36667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6602,2021-10-03 01:00:00,0.0,,0.0,8.46243,6.1475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6603,2021-10-03 02:00:00,0.0,,0.0,7.97844,6.12333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6604,2021-10-03 03:00:00,0.0,,0.0,7.67275,6.42833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6605,2021-10-03 04:00:00,0.0,,0.0,7.40736,5.30917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6606,2021-10-03 05:00:00,0.0,,0.0,7.2474,4.39708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6607,2021-10-03 06:00:00,8.08333,,8.03333,7.60471,3.16708,0.2,1.9313148,93.56157,83.906105,0.0,,8.08333,0.061010417,7.8971915,0.003075951,0.061010417,7.8971915,0.003075951,0.035325304,7.523551,0.0,7.407699,7.407699,855.968,7.9908395,463.49142,474.00613,462.58353,0.0,0.0,462.57324,663.3134,0.0,0.0,0.0,0.0,462.57324,663.3134,433.58603,433.580322265625
6608,2021-10-03 07:00:00,159.65,,75.65,9.42793,3.35958,0.2,14.425146,85.22033,71.06296,0.0,,159.65,109.42912,83.48235,0.060751647,109.42912,83.48235,0.060751647,98.04089,79.53255,0.0,174.02197,174.02197,20108.887,18.419798,19466.406,19927.893,19245.916,0.0,0.0,19232.615,762.1928,0.0,0.0,0.0,0.0,19232.615,762.1928,18660.273,18649.6796875
6609,2021-10-03 08:00:00,344.95,,150.53333,11.71411,3.57417,0.2,26.756702,76.1359,58.449657,0.0,,344.95,225.96043,161.09674,0.13126388,225.96043,161.09674,0.13126388,215.66635,153.47476,0.0,361.7583,361.7583,41801.668,30.224857,41514.594,40737.12,39277.895,0.0,0.0,39219.484,743.2948,0.0,0.0,0.0,0.0,39219.484,743.2948,38325.555,38280.76171875
6610,2021-10-03 09:00:00,513.1667,,215.03333,14.0201,3.57583,0.2,38.55502,65.152145,46.466747,0.0,,513.1667,329.46927,227.04031,0.19527543,329.46927,227.04031,0.19527543,322.0257,216.29834,0.0,527.55756,527.55756,60962.277,41.01256,61013.734,57527.188,55785.457,0.0,0.0,55658.027,714.63196,0.0,0.0,0.0,0.0,55658.027,714.63196,54489.81,54399.33984375
6611,2021-10-03 10:00:00,700.15,,207.0,16.33063,3.45,0.2,49.157944,50.40655,35.91998,0.0,,700.15,527.909,218.42021,0.2664282,527.909,218.42021,0.2664282,521.7109,208.08607,0.0,715.20105,715.20105,82645.086,53.133972,82949.98,74550.734,71825.52,0.0,0.0,71595.33,682.8771,0.0,0.0,0.0,0.0,71595.33,682.8771,70148.875,69998.859375
6612,2021-10-03 11:00:00,777.0833,,266.16666,18.22785,3.57417,0.2,57.23287,29.1853,28.57531,0.0,,777.0833,533.5874,276.19543,0.29570365,533.5874,276.19543,0.29570365,529.8868,263.12778,0.0,777.15424,777.15424,89803.24,57.993923,90136.59,79395.32,77427.664,0.0,0.0,77142.86,662.727,0.0,0.0,0.0,0.0,77142.86,662.727,75616.71,75442.296875
6613,2021-10-03 12:00:00,744.7167,,327.83334,19.50549,3.62417,0.2,60.529816,0.68854094,27.22929,0.0,,744.7167,425.7758,334.46454,0.28338718,425.7758,334.46454,0.28338718,423.1226,318.63998,0.0,726.9273,726.9273,84001.73,56.616985,84313.28,74687.98,72394.65,0.0,0.0,72151.7,669.92365,0.0,0.0,0.0,0.0,72151.7,669.92365,70716.68,70563.734375
6614,2021-10-03 13:00:00,725.18335,,309.58334,20.32388,3.81042,0.2,57.53337,331.94275,32.639606,0.0,,725.18335,414.7998,311.76562,0.27595416,414.7998,311.76562,0.27595416,410.91034,297.01505,0.0,693.76685,693.76685,80167.61,55.443565,80455.34,71623.62,68813.59,0.0,0.0,68598.41,678.95605,0.0,0.0,0.0,0.0,68598.41,678.95605,67221.18,67083.1875
6615,2021-10-03 14:00:00,565.6,,286.73334,20.54885,4.025,0.2,49.641026,310.33,42.259663,0.0,,565.6,270.85297,284.45618,0.21522787,270.85297,284.45618,0.21522787,266.09732,270.99768,0.0,526.3531,526.3531,60821.875,46.934883,60870.973,56080.406,54065.652,0.0,0.0,53940.51,699.38916,0.0,0.0,0.0,0.0,53940.51,699.38916,52832.137,52746.97265625
6616,2021-10-03 15:00:00,488.45,,249.88333,20.40168,3.81458,0.2,39.130566,295.32318,53.82716,0.0,,488.45,223.11813,244.9007,0.18586998,223.11813,244.9007,0.18586998,215.37288,233.31369,0.0,439.71283,439.71283,50810.664,42.656498,50688.047,47477.836,46104.133,0.0,0.0,46015.242,707.5376,0.0,0.0,0.0,0.0,46015.242,707.5376,45033.15,44971.1484375
6617,2021-10-03 16:00:00,341.25,,144.61667,19.70881,3.49292,0.2,27.381042,284.193,66.25501,0.0,,341.25,172.16054,139.00026,0.12985593,172.16054,139.00026,0.12985593,159.391,132.42372,0.0,285.97842,285.97842,33046.812,34.39619,32602.568,31495.232,30484.334,0.0,0.0,30447.541,726.43506,0.0,0.0,0.0,0.0,30447.541,726.43506,29747.453,29720.501953125
6618,2021-10-03 17:00:00,193.96667,,70.36667,18.53943,2.58167,0.2,15.078102,275.0299,79.03351,0.0,,193.96667,90.38766,64.84945,0.073810175,90.38766,64.84945,0.073810175,71.15019,61.78122,0.0,130.27278,130.27278,15053.504,25.51326,14362.082,14333.622,13802.445,0.0,0.0,13795.081,735.93933,0.0,0.0,0.0,0.0,13795.081,735.93933,13311.511,13306.0859375
6619,2021-10-03 18:00:00,11.45,,11.45,17.04825,2.02833,0.2,2.6027305,266.65195,90.0,0.0,,11.45,0.0,11.574539,0.0043570707,0.0,11.574539,0.0043570707,0.0,11.026912,0.0,10.806374,10.806374,1248.7255,17.641493,809.8305,825.59564,802.1873,0.0,0.0,802.1555,653.0879,0.0,0.0,0.0,0.0,802.1555,653.0879,753.89734,753.8799438476562
6620,2021-10-03 19:00:00,0.0,,0.0,16.07408,1.81125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6621,2021-10-03 20:00:00,0.0,,0.0,15.19951,2.44,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6622,2021-10-03 21:00:00,0.0,,0.0,14.32495,4.00042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6623,2021-10-03 22:00:00,0.0,,0.0,13.45038,5.10625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6624,2021-10-03 23:00:00,0.0,,0.0,12.59757,5.52417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6625,2021-10-04 00:00:00,0.0,,0.0,11.87346,5.42583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6626,2021-10-04 01:00:00,0.0,,0.0,11.13329,5.53292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6627,2021-10-04 02:00:00,0.0,,0.0,10.42832,6.35792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6628,2021-10-04 03:00:00,0.0,,0.0,9.98378,6.56042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6629,2021-10-04 04:00:00,0.0,,0.0,9.59812,7.02,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6630,2021-10-04 05:00:00,0.0,,0.0,9.36504,7.44042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6631,2021-10-04 06:00:00,11.95,,11.85,9.78116,6.65,0.2,2.208873,93.84072,83.64245,0.0,,11.95,0.12727895,11.714554,0.0045473357,0.12727895,11.714554,0.0045473357,0.076171644,11.160302,0.0,11.0117445,11.0117445,1272.4518,10.271031,831.1423,862.912,840.12726,0.0,0.0,840.09485,677.3296,0.0,0.0,0.0,0.0,840.09485,677.3296,786.4398,786.4208984375
6632,2021-10-04 07:00:00,179.53333,,72.18333,11.70535,7.59167,0.2,14.703127,85.50806,70.796196,0.0,,179.53333,139.12163,79.70022,0.06831785,139.12163,79.70022,0.06831785,124.93005,75.92936,0.0,196.84222,196.84222,22745.932,20.094854,22137.768,22526.902,21694.441,0.0,0.0,21677.441,761.4628,0.0,0.0,0.0,0.0,21677.441,761.4628,21091.639,21078.072265625
6633,2021-10-04 08:00:00,374.16666,,120.06667,14.02771,8.18625,0.2,27.044725,76.43645,58.16945,0.0,,374.16666,294.74103,130.43105,0.14238171,294.74103,130.43105,0.14238171,281.5357,124.25995,0.0,397.67975,397.67975,45952.598,30.524612,45741.65,44839.59,43467.938,0.0,0.0,43395.477,741.59625,0.0,0.0,0.0,0.0,43395.477,741.59625,42420.125,42365.16796875
6634,2021-10-04 09:00:00,532.81665,,194.98334,16.20895,8.34083,0.2,38.86469,65.463066,46.159805,0.0,,532.81665,372.91833,206.20108,0.20275283,372.91833,206.20108,0.20275283,364.64456,196.44507,0.0,549.8678,549.8678,63538.242,38.859184,63630.203,60492.848,58470.875,0.0,0.0,58332.895,720.96,0.0,0.0,0.0,0.0,58332.895,720.96,57097.992,56998.73828125
6635,2021-10-04 10:00:00,642.85,,273.85,18.10105,10.17708,0.2,49.502354,50.698124,35.571022,0.0,,642.85,394.70004,285.92023,0.24462384,394.70004,285.92023,0.24462384,390.17255,272.39246,0.0,649.3137,649.3137,75030.98,42.703815,75272.31,70523.04,68300.875,0.0,0.0,68107.914,709.84906,0.0,0.0,0.0,0.0,68107.914,709.84906,66686.625,66551.1328125
6636,2021-10-04 11:00:00,746.8,,287.58334,19.76267,10.53625,0.2,57.616352,29.347507,28.185328,0.0,,746.8,479.30606,297.33542,0.28417996,479.30606,297.33542,0.28417996,476.0821,283.26755,0.0,744.16266,744.16266,85992.805,47.50225,86315.17,79367.766,76449.23,0.0,0.0,76199.3,698.2391,0.0,0.0,0.0,0.0,76199.3,698.2391,74629.13,74458.96875
6637,2021-10-04 12:00:00,776.18335,,302.85,21.03885,10.89417,0.2,60.91617,0.5385299,26.86033,0.0,,776.18335,483.1916,309.23245,0.2953612,483.1916,309.23245,0.2953612,480.26978,294.6017,0.0,759.3741,759.3741,87746.69,48.888203,88074.01,80530.41,77705.83,0.0,0.0,77443.24,693.4375,0.0,0.0,0.0,0.0,77443.24,693.4375,75855.586,75680.484375
6638,2021-10-04 13:00:00,698.6667,,326.76666,21.78231,11.80625,0.2,57.8572,331.5254,32.356224,0.0,,698.6667,371.027,328.8125,0.26586378,371.027,328.8125,0.26586378,367.61725,313.25537,0.0,667.2552,667.2552,77105.92,45.258533,77367.99,71770.72,69503.445,0.0,0.0,69298.39,702.3221,0.0,0.0,0.0,0.0,69298.39,702.3221,67865.45,67725.0
6639,2021-10-04 14:00:00,643.6167,,276.63333,22.1394,12.24833,0.2,49.888622,309.85718,42.051205,0.0,,643.6167,356.30826,274.75314,0.24491559,356.30826,274.75314,0.24491559,350.13135,261.75372,0.0,599.64734,599.64734,69292.58,42.81683,69466.11,65051.8,63055.047,0.0,0.0,62889.867,709.29364,0.0,0.0,0.0,0.0,62889.867,709.29364,61578.832,61462.80859375
6640,2021-10-04 15:00:00,490.45,,248.76666,21.98361,12.38458,0.2,39.324783,294.88196,53.664,0.0,,490.45,225.97217,243.7855,0.18663104,225.97217,243.7855,0.18663104,218.20201,232.25127,0.0,441.4442,441.4442,51010.61,37.1117,50891.562,48693.01,47154.27,0.0,0.0,47065.113,723.2935,0.0,0.0,0.0,0.0,47065.113,723.2935,46043.008,45978.5625
6641,2021-10-04 16:00:00,329.7,,159.73334,21.22159,12.68,0.2,27.544756,283.79025,66.1153,0.0,,329.7,148.81682,153.5388,0.1254608,148.81682,153.5388,0.1254608,137.88055,146.27441,0.0,278.47186,278.47186,32178.385,30.637276,31719.17,31074.926,29868.762,0.0,0.0,29834.453,739.1154,0.0,0.0,0.0,0.0,29834.453,739.1154,29136.182,29110.28515625
6642,2021-10-04 17:00:00,152.08333,,99.36667,19.94088,11.40583,0.2,15.228046,274.65353,78.90218,0.0,,152.08333,38.632015,93.43879,0.0578723,38.632015,93.43879,0.0578723,30.528522,89.017914,0.0,117.1555,117.1555,13537.89,24.13858,12837.97,12877.973,12394.766,0.0,0.0,12388.843,738.9581,0.0,0.0,0.0,0.0,12388.843,738.9581,11933.979,11929.623046875
6643,2021-10-04 18:00:00,3.3,,3.3,18.43933,11.4025,0.2,2.7517767,266.28796,90.0,0.0,,3.3,0.0,3.5294893,0.0012557496,0.0,3.5294893,0.0012557496,0.0,3.3624983,0.0,3.2952483,3.2952483,380.77835,18.557417,102.93145,102.33832,102.046364,0.0,0.0,102.044876,382.88992,0.0,0.0,0.0,33.157284,68.88759,580.0,65.451126,65.45099639892578
6644,2021-10-04 19:00:00,0.0,,0.0,17.44186,10.37625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6645,2021-10-04 20:00:00,0.0,,0.0,16.53833,8.16125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6646,2021-10-04 21:00:00,0.0,,0.0,15.6348,5.04667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6647,2021-10-04 22:00:00,0.0,,0.0,14.73126,3.22292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6648,2021-10-04 23:00:00,0.0,,0.0,13.85834,2.34292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6649,2021-10-05 00:00:00,0.0,,0.0,13.17087,1.84042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6650,2021-10-05 01:00:00,0.0,,0.0,12.48774,1.61375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6651,2021-10-05 02:00:00,0.0,,0.0,11.83901,1.56125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6652,2021-10-05 03:00:00,0.0,,0.0,11.43409,1.78792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6653,2021-10-05 04:00:00,0.0,,0.0,11.08429,1.51292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6654,2021-10-05 05:00:00,0.0,,0.0,10.87253,1.88125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6655,2021-10-05 06:00:00,9.48333,,9.48333,11.26405,2.70958,0.2,2.4846065,94.120094,83.38073,0.0,,9.48333,0.0,9.29454,0.0036086934,0.0,9.29454,0.0036086934,0.0,8.854788,0.0,8.677691,8.677691,1002.74115,11.725893,591.1617,606.7296,591.797,0.0,0.0,591.78033,663.4301,0.0,0.0,0.0,0.0,591.78033,663.4301,554.8872,554.8778076171875
6656,2021-10-05 07:00:00,175.2,,77.81667,13.23212,2.56375,0.2,14.978974,85.796646,70.53172,0.0,,175.2,125.57384,85.65565,0.06666889,125.57384,85.65565,0.06666889,113.01372,81.60302,0.0,190.7244,190.7244,22039.441,23.450405,21421.66,21539.555,20713.148,0.0,0.0,20697.254,752.61633,0.0,0.0,0.0,0.0,20697.254,752.61633,20120.752,20108.408203125
6657,2021-10-05 08:00:00,377.93332,,127.46667,15.69508,2.81667,0.2,27.33033,76.73874,57.891857,0.0,,377.93332,289.963,138.04675,0.14381504,289.963,138.04675,0.14381504,277.18433,131.51534,0.0,400.52567,400.52567,46281.824,36.908188,46076.883,44111.55,42624.86,0.0,0.0,42552.734,725.6751,0.0,0.0,0.0,0.0,42552.734,725.6751,41612.742,41559.87109375
6658,2021-10-05 09:00:00,560.3667,,164.55,18.11836,4.29083,0.2,39.17176,65.77713,45.855644,0.0,,560.3667,436.4364,175.98949,0.21323645,436.4364,175.98949,0.21323645,426.92612,167.66289,0.0,582.6972,582.6972,67333.13,46.977737,67480.56,62168.746,60254.9,0.0,0.0,60099.594,697.74243,0.0,0.0,0.0,0.0,60099.594,697.74243,58866.49,58760.71875
6659,2021-10-05 10:00:00,682.55,,227.28333,20.24368,4.83375,0.2,49.844326,50.99476,35.22455,0.0,,682.55,486.60043,239.04723,0.25973088,486.60043,239.04723,0.25973088,481.14703,227.73717,0.0,694.70654,694.70654,80274.24,53.811028,80562.3,72203.33,69491.29,0.0,0.0,69274.15,681.65186,0.0,0.0,0.0,0.0,69274.15,681.65186,67878.164,67737.6953125
6660,2021-10-05 11:00:00,781.65,,275.66666,22.0776,5.18958,0.2,57.99816,29.515162,27.79679,0.0,,781.65,527.80664,285.68512,0.29744142,527.80664,285.68512,0.29744142,524.36414,272.16846,0.0,780.602,780.602,90202.93,59.189568,90535.19,79337.74,76995.95,0.0,0.0,76712.56,661.1423,0.0,0.0,0.0,0.0,76712.56,661.1423,75198.21,75025.078125
6661,2021-10-05 12:00:00,833.55,,254.71667,23.55565,4.53875,0.2,61.30144,0.38808748,26.492653,0.0,,833.55,590.6015,261.13953,0.31719095,590.6015,261.13953,0.31719095,587.1367,248.78421,0.0,819.2025,819.2025,94665.08,63.673374,94996.95,81659.234,79030.28,0.0,0.0,78723.81,651.1869,0.0,0.0,0.0,0.0,78723.81,651.1869,77185.3,77004.5078125
6662,2021-10-05 13:00:00,783.01666,,271.7,24.5165,5.08125,0.2,58.17944,331.1039,32.074806,0.0,,783.01666,509.9037,274.05307,0.29796147,509.9037,274.05307,0.29796147,505.31094,261.08676,0.0,751.06976,751.06976,86789.29,60.400864,87113.414,75944.55,73474.125,0.0,0.0,73215.48,659.7891,0.0,0.0,0.0,0.0,73215.48,659.7891,71776.375,71619.53125
6663,2021-10-05 14:00:00,695.15,,231.48334,24.98614,5.81833,0.2,50.1346,309.3823,41.84437,0.0,,695.15,450.0187,230.33548,0.26452556,450.0187,230.33548,0.26452556,442.3154,219.4376,0.0,648.51794,648.51794,74936.57,54.948914,75176.86,67063.27,65020.79,0.0,0.0,64826.57,674.68036,0.0,0.0,0.0,0.0,64826.57,674.68036,63534.855,63411.7109375
6664,2021-10-05 15:00:00,548.8667,,191.56667,24.94133,6.87375,0.2,39.51793,294.44052,53.50174,0.0,,548.8667,333.9854,187.61844,0.20886035,333.9854,187.61844,0.20886035,322.60916,178.74164,0.0,491.3238,491.3238,56775.344,46.577095,56757.43,52360.0,49928.04,0.0,0.0,49818.652,691.3917,0.0,0.0,0.0,0.0,49818.652,691.3917,48791.98,48719.74609375
6665,2021-10-05 16:00:00,382.1,,123.18333,24.2402,8.69333,0.2,27.708054,283.3882,65.975784,0.0,,382.1,226.70634,118.263756,0.14540058,226.70634,118.263756,0.14540058,210.19916,112.668335,0.0,316.41016,316.41016,36562.125,37.066437,36179.945,34606.562,33460.06,0.0,0.0,33415.3,723.136,0.0,0.0,0.0,0.0,33415.3,723.136,32658.727,32626.109375
6666,2021-10-05 17:00:00,181.11667,,81.75,22.91445,8.2825,0.2,15.378175,274.27835,78.77044,0.0,,181.11667,72.96954,75.70072,0.06892036,72.96954,75.70072,0.06892036,57.882942,72.11909,0.0,127.40199,127.40199,14721.808,28.176357,14028.287,13862.569,13248.72,0.0,0.0,13241.821,730.3787,0.0,0.0,0.0,0.0,13241.821,730.3787,12772.242,12767.275390625
6667,2021-10-05 18:00:00,8.5,,8.43333,21.27614,7.06667,0.2,2.9015236,265.92554,90.0,0.0,,8.5,0.0,8.738978,0.0032345066,0.0,8.738978,0.0032345066,0.0,8.325511,0.0,8.159,8.159,942.8175,21.632286,538.715,542.21497,529.4666,0.0,0.0,529.4519,631.7064,0.0,0.0,0.0,0.0,529.4519,631.7064,499.0529,499.0452880859375
6668,2021-10-05 19:00:00,0.0,,0.0,20.03621,4.62708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6669,2021-10-05 20:00:00,0.0,,0.0,18.87381,3.78,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6670,2021-10-05 21:00:00,0.0,,0.0,17.71142,3.13,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6671,2021-10-05 22:00:00,0.0,,0.0,16.54902,2.6525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6672,2021-10-05 23:00:00,0.0,,0.0,15.40873,2.48875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6673,2021-10-06 00:00:00,0.0,,0.0,14.39613,2.48292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6674,2021-10-06 01:00:00,0.0,,0.0,13.34848,3.48042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6675,2021-10-06 02:00:00,0.0,,0.0,12.34989,3.98458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6676,2021-10-06 03:00:00,0.0,,0.0,11.71862,4.04375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6677,2021-10-06 04:00:00,0.0,,0.0,11.17038,2.69625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6678,2021-10-06 05:00:00,0.0,,0.0,10.82584,2.2025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6679,2021-10-06 06:00:00,13.21667,,12.48333,11.28164,1.975,0.2,2.758381,94.399666,83.121086,0.0,,13.21667,1.0095769,11.945726,0.005029342,1.0095769,11.945726,0.005029342,0.63859606,11.380538,0.0,11.778751,11.778751,1361.086,11.929834,911.10657,943.81396,916.08704,0.0,0.0,916.0483,676.12506,0.0,0.0,0.0,0.0,916.0483,676.12506,857.9099,857.887451171875
