hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
6680,2021-10-06 07:00:00,214.46667,,56.48333,13.55159,2.29417,0.2,15.252553,86.08606,70.26968,0.0,,214.46667,202.73419,64.02869,0.081611045,202.73419,64.02869,0.081611045,182.84453,60.9993,0.0,238.96695,238.96695,27613.223,26.512533,27078.004,26928.016,25715.89,0.0,0.0,25691.365,750.8544,0.0,0.0,0.0,0.0,25691.365,750.8544,25056.426,25037.16015625
6681,2021-10-06 08:00:00,427.21667,,68.01667,16.18226,3.25458,0.2,27.61337,77.042755,57.617016,0.0,,427.21667,415.0544,74.92447,0.16256884,415.0544,74.92447,0.16256884,397.05872,71.37956,0.0,459.06952,459.06952,53047.477,40.016384,52964.773,50119.305,48405.043,0.0,0.0,48309.984,718.16077,0.0,0.0,0.0,0.0,48309.984,718.16077,47272.01,47203.82421875
6682,2021-10-06 09:00:00,623.0833,,92.5,18.72868,4.08125,0.2,39.476093,66.09433,45.55443,0.0,,623.0833,584.3924,98.2326,0.237102,584.3924,98.2326,0.237102,571.8835,93.58491,0.0,652.159,652.159,75358.7,51.337784,75603.35,68448.695,66191.516,0.0,0.0,65998.11,687.4734,0.0,0.0,0.0,0.0,65998.11,687.4734,64659.906,64531.984375
6683,2021-10-06 10:00:00,760.6,,145.66667,21.01533,4.93917,0.2,50.183704,51.29655,34.880733,0.0,,760.6,656.7583,153.9251,0.28943127,656.7583,153.9251,0.28943127,649.5668,146.64243,0.0,780.28503,780.28503,90167.58,58.537315,90499.83,79525.69,76127.21,0.0,0.0,75845.55,654.50616,0.0,0.0,0.0,0.0,75845.55,654.50616,74361.65,74193.25
6684,2021-10-06 11:00:00,880.3667,,135.41667,22.90888,6.52708,0.2,58.378155,29.688501,27.409824,0.0,,880.3667,776.62744,139.77307,0.33500612,776.62744,139.77307,0.33500612,771.7168,133.15999,0.0,886.77924,886.77924,102468.62,62.57962,102762.516,88748.7,86349.516,0.0,0.0,85982.984,651.2159,0.0,0.0,0.0,0.0,85982.984,651.2159,84283.29,84066.953125
6685,2021-10-06 12:00:00,889.68335,,179.58333,24.35749,7.34333,0.2,61.68553,0.23738089,26.126347,0.0,,889.68335,724.18945,184.283,0.33855137,724.18945,184.283,0.33855137,720.0687,175.56401,0.0,877.72003,877.72003,101423.62,62.191414,101725.53,88007.13,85508.96,0.0,0.0,85151.625,652.6471,0.0,0.0,0.0,0.0,85151.625,652.6471,83468.305,83255.140625
6686,2021-10-06 13:00:00,860.06665,,202.43333,25.31209,8.09833,0.2,58.500023,330.6784,31.795399,0.0,,860.06665,655.5467,204.9832,0.32728133,655.5467,204.9832,0.32728133,649.7595,195.28482,0.0,828.14343,828.14343,95695.2,59.80357,96024.57,83932.7,81999.33,0.0,0.0,81674.25,656.94617,0.0,0.0,0.0,0.0,81674.25,656.94617,80061.89,79865.703125
6687,2021-10-06 14:00:00,759.1667,,164.56667,25.75335,7.69292,0.2,50.378933,308.90555,41.63916,0.0,,759.1667,576.8961,164.10046,0.28888586,576.8961,164.10046,0.28888586,567.1445,156.33636,0.0,709.0112,709.0112,81930.19,55.83284,82230.34,73092.66,71050.38,0.0,0.0,70816.22,670.8241,0.0,0.0,0.0,0.0,70816.22,670.8241,69407.3,69260.75
6688,2021-10-06 15:00:00,617.31665,,105.8,25.68038,6.92125,0.2,39.710014,293.99905,53.340343,0.0,,617.31665,478.0173,104.1268,0.23490763,478.0173,104.1268,0.23490763,461.88727,99.20024,0.0,549.8658,549.8658,63538.297,49.841805,63629.875,57948.11,56059.883,0.0,0.0,55921.54,689.8392,0.0,0.0,0.0,0.0,55921.54,689.8392,54788.125,54696.5703125
6689,2021-10-06 16:00:00,428.58334,,70.7,24.89357,5.98625,0.2,27.870955,282.987,65.836426,0.0,,428.58334,313.37497,68.018974,0.1630889,313.37497,68.018974,0.1630889,290.76593,64.80079,0.0,348.45538,348.45538,40265.66,40.870342,39950.543,37662.652,36015.125,0.0,0.0,35961.66,714.28595,0.0,0.0,0.0,0.0,35961.66,714.28595,35162.105,35124.3515625
6690,2021-10-06 17:00:00,214.48334,,61.56667,23.45809,7.08042,0.2,15.528502,273.90445,78.63825,0.0,,214.48334,112.52533,56.32777,0.081617385,112.52533,56.32777,0.081617385,89.592285,53.66273,0.0,140.38992,140.38992,16222.623,29.58239,15540.102,15275.766,14501.712,0.0,0.0,14493.475,732.3871,0.0,0.0,0.0,0.0,14493.475,732.3871,13998.307,13992.33203125
6691,2021-10-06 18:00:00,14.08333,,13.55,21.67045,7.20333,0.2,3.0519834,265.5648,90.0,0.0,,14.08333,0.0,15.113096,0.0053591323,0.0,15.113096,0.0053591323,0.0,14.398049,0.0,14.110088,14.110088,1630.452,22.282549,1156.4824,1166.3495,1135.7432,0.0,0.0,1135.6807,658.201,0.0,0.0,0.0,0.0,1135.6807,658.201,1067.4208,1067.3861083984375
6692,2021-10-06 19:00:00,0.0,,0.0,20.36214,6.44625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6693,2021-10-06 20:00:00,0.0,,0.0,19.1469,5.36792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6694,2021-10-06 21:00:00,0.0,,0.0,17.93165,5.24833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6695,2021-10-06 22:00:00,0.0,,0.0,16.71641,5.5,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6696,2021-10-06 23:00:00,0.0,,0.0,15.54686,5.25167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6697,2021-10-07 00:00:00,0.0,,0.0,14.65425,5.22417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6698,2021-10-07 01:00:00,0.0,,0.0,13.76873,5.30167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6699,2021-10-07 02:00:00,0.0,,0.0,12.92661,4.69625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6700,2021-10-07 03:00:00,0.0,,0.0,12.39837,3.33667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6701,2021-10-07 04:00:00,0.0,,0.0,11.94108,2.22833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6702,2021-10-07 05:00:00,0.0,,0.0,11.66612,2.50792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6703,2021-10-07 06:00:00,13.6,,13.41667,12.16809,3.10708,0.2,3.0300627,94.67942,82.863655,0.0,,13.6,0.26178464,13.207945,0.0051752105,0.26178464,13.207945,0.0051752105,0.1695118,12.583036,0.0,12.497498,12.497498,1444.1044,12.821308,986.3592,1020.7742,993.7476,0.0,0.0,993.7023,676.8151,0.0,0.0,0.0,0.0,993.7023,676.8151,930.74347,930.7169799804688
6704,2021-10-07 07:00:00,214.11667,,55.2,14.49073,3.79417,0.2,15.523726,86.376274,70.01019,0.0,,214.11667,202.98409,62.610065,0.08147786,202.98409,62.610065,0.08147786,183.44449,59.647793,0.0,238.23044,238.23044,27528.18,26.55929,26991.611,26837.586,25738.102,0.0,0.0,25713.195,746.7173,0.0,0.0,0.0,0.0,25713.195,746.7173,25080.69,25061.521484375
6705,2021-10-07 08:00:00,426.78333,,83.73333,17.17552,4.5425,0.2,27.893713,77.348465,57.345074,0.0,,426.78333,395.65903,91.48863,0.16240394,395.65903,91.48863,0.16240394,378.77823,87.16002,0.0,456.6195,456.6195,52763.355,39.533127,52675.63,49938.453,48554.598,0.0,0.0,48458.605,716.35223,0.0,0.0,0.0,0.0,48458.605,716.35223,47420.46,47351.90234375
6706,2021-10-07 09:00:00,614.8,,117.86667,19.73694,5.66333,0.2,39.777527,66.41467,45.25631,0.0,,614.8,546.7411,126.374504,0.23394996,546.7411,126.374504,0.23394996,535.2436,120.39534,0.0,642.5262,642.5262,74246.68,49.63298,74479.36,67896.46,65415.18,0.0,0.0,65228.523,692.9331,0.0,0.0,0.0,0.0,65228.523,692.9331,63896.875,63772.19140625
6707,2021-10-07 10:00:00,759.15,,162.31667,22.02017,6.95958,0.2,50.52033,51.60358,34.53974,0.0,,759.15,636.95184,170.94868,0.28887948,636.95184,170.94868,0.28887948,630.1369,162.86058,0.0,777.1375,777.1375,89801.92,56.108547,90135.54,80028.6,77695.99,0.0,0.0,77415.5,670.94617,0.0,0.0,0.0,0.0,77415.5,670.94617,75868.9,75693.0078125
6708,2021-10-07 11:00:00,851.35,,192.1,23.9363,6.45333,0.2,58.756187,29.86777,27.024569,0.0,,851.35,686.88855,200.74847,0.3239644,686.88855,200.74847,0.3239644,682.6789,191.25044,0.0,856.45074,856.45074,98964.6,62.37906,99281.11,85821.47,83471.945,0.0,0.0,83130.25,651.4201,0.0,0.0,0.0,0.0,83130.25,651.4201,81495.41,81292.765625
6709,2021-10-07 12:00:00,892.35,,185.95,25.43962,6.57083,0.2,62.068348,0.0865853,25.761496,0.0,,892.35,720.0754,190.63977,0.3395661,720.0754,190.63977,0.3395661,716.1021,181.62001,0.0,879.7677,879.7677,101657.81,64.71843,101956.05,87230.58,83715.3,0.0,0.0,83370.51,648.37067,0.0,0.0,0.0,0.0,83370.51,648.37067,81735.81,81532.7890625
6710,2021-10-07 13:00:00,864.55,,176.8,26.4636,7.19667,0.2,58.81889,330.249,31.518045,0.0,,864.55,685.2905,178.83246,0.3289874,685.2905,178.83246,0.3289874,679.36096,170.37135,0.0,832.7376,832.7376,96224.41,62.598896,96551.625,83382.21,80978.85,0.0,0.0,80657.71,652.07806,0.0,0.0,0.0,0.0,80657.71,652.07806,79077.15,78886.7109375
6711,2021-10-07 14:00:00,766.4167,,149.11667,26.96553,7.445,0.2,50.621605,308.4271,41.435574,0.0,,766.4167,598.7145,148.90186,0.2916447,598.7145,148.90186,0.2916447,588.7199,141.85686,0.0,715.9653,715.9653,82732.48,57.684616,83036.59,73233.07,70199.27,0.0,0.0,69972.24,673.56287,0.0,0.0,0.0,0.0,69972.24,673.56287,68576.01,68432.5703125
6712,2021-10-07 15:00:00,614.2833,,126.9,26.92198,8.39333,0.2,39.901043,293.55768,53.179802,0.0,,614.2833,455.35187,124.87393,0.23375334,455.35187,124.87393,0.23375334,440.12952,118.96576,0.0,547.9134,547.9134,63313.293,49.43786,63401.582,57836.785,55939.15,0.0,0.0,55802.723,692.4441,0.0,0.0,0.0,0.0,55802.723,692.4441,54667.51,54576.28125
6713,2021-10-07 16:00:00,426.9,,81.41667,26.16449,8.8725,0.2,28.033478,282.5868,65.6972,0.0,,426.9,302.53314,78.444786,0.16244833,302.53314,78.444786,0.16244833,280.90527,74.73332,0.0,348.52582,348.52582,40273.77,40.177883,39958.773,37773.66,36307.953,0.0,0.0,36253.824,714.4863,0.0,0.0,0.0,0.0,36253.824,714.4863,35448.324,35409.921875
6714,2021-10-07 17:00:00,215.95,,56.28333,24.74527,8.905,0.2,15.6790495,273.53198,78.50559,0.0,,215.95,117.73294,51.28965,0.08217549,117.73294,51.28965,0.08217549,94.078865,48.86298,0.0,140.08301,140.08301,16187.489,30.369352,15504.685,15196.001,14544.67,0.0,0.0,14536.262,725.38196,0.0,0.0,0.0,0.0,14536.262,725.38196,14043.845,14037.8447265625
6715,2021-10-07 18:00:00,14.45,,14.45,22.94336,7.88083,0.2,3.2031672,265.20587,90.0,0.0,,14.45,0.0,14.487347,0.005498661,0.0,14.487347,0.005498661,0.0,13.801906,0.0,13.525867,13.525867,1562.9468,23.512304,1094.7074,1099.6937,1066.6418,0.0,0.0,1066.5854,652.0461,0.0,0.0,0.0,0.0,1066.5854,652.0461,1003.301,1003.2703857421875
6716,2021-10-07 19:00:00,0.0,,0.0,21.50484,7.61542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6717,2021-10-07 20:00:00,0.0,,0.0,20.13972,6.92125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6718,2021-10-07 21:00:00,0.0,,0.0,18.7746,5.86542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6719,2021-10-07 22:00:00,0.0,,0.0,17.40948,6.14917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6720,2021-10-07 23:00:00,0.0,,0.0,16.07686,5.7075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6721,2021-10-08 00:00:00,0.0,,0.0,14.93059,4.825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6722,2021-10-08 01:00:00,0.0,,0.0,13.72339,5.81333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6723,2021-10-08 02:00:00,0.0,,0.0,12.56593,7.07,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6724,2021-10-08 03:00:00,0.0,,0.0,11.81951,6.95417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6725,2021-10-08 04:00:00,0.0,,0.0,11.166,6.475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6726,2021-10-08 05:00:00,0.0,,0.0,10.74021,6.87333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6727,2021-10-08 06:00:00,14.8,,13.81667,11.16279,6.81125,0.2,3.2995188,94.95932,82.60856,0.0,,14.8,1.4540569,13.049057,0.005631847,1.4540569,13.049057,0.005631847,0.9616275,12.431666,0.0,13.125428,13.125428,1516.6946,11.742423,1052.4446,1093.3384,1064.9437,0.0,0.0,1064.8921,681.4709,0.0,0.0,0.0,0.0,1064.8921,681.4709,996.87024,996.83984375
6728,2021-10-08 07:00:00,212.55,,92.53333,13.31806,7.12583,0.2,15.792361,86.66725,69.7534,0.0,,212.55,152.61006,101.08312,0.08088169,152.61006,101.08312,0.08088169,138.19101,96.30057,0.0,229.80174,229.80174,26554.285,23.322126,26002.336,26157.22,25166.805,0.0,0.0,25143.785,758.52875,0.0,0.0,0.0,0.0,25143.785,758.52875,24509.98,24491.5859375
6729,2021-10-08 08:00:00,416.15,,93.01667,15.74921,6.78458,0.2,28.171213,77.65584,57.076168,0.0,,416.15,372.01367,101.986275,0.15835764,372.01367,101.986275,0.15835764,356.39197,97.16099,0.0,444.4819,444.4819,51360.36,35.401836,51247.555,49345.723,47531.62,0.0,0.0,47443.09,731.66797,0.0,0.0,0.0,0.0,47443.09,731.66797,46402.664,46336.7890625
6730,2021-10-08 09:00:00,594.9667,,146.66667,18.07823,7.89083,0.2,40.07592,66.73814,44.961445,0.0,,594.9667,492.71234,157.36472,0.22640279,492.71234,157.36472,0.22640279,482.53137,149.91931,0.0,619.80164,619.80164,71618.695,44.13732,71821.54,66911.98,64777.46,0.0,0.0,64602.797,708.20056,0.0,0.0,0.0,0.0,64602.797,708.20056,63257.87,63135.9375
6731,2021-10-08 10:00:00,734.31665,,199.0,20.15493,8.63375,0.2,50.854034,51.915928,34.201736,0.0,,734.31665,570.8806,210.04164,0.27942964,570.8806,210.04164,0.27942964,564.9122,200.10393,0.0,749.71576,749.71576,86630.37,50.628464,86954.875,78957.89,76577.02,0.0,0.0,76316.31,686.88824,0.0,0.0,0.0,0.0,76316.31,686.88824,74764.08,74593.34375
6732,2021-10-08 11:00:00,829.35,,227.11667,21.90284,8.76542,0.2,59.13211,30.053217,26.64116,0.0,,829.35,627.12646,236.44312,0.3155927,627.12646,236.44312,0.3155927,623.40204,225.25627,0.0,831.6851,831.6851,96104.516,55.50624,96431.83,85825.87,82942.31,0.0,0.0,82618.82,666.37506,0.0,0.0,0.0,0.0,82618.82,666.37506,80967.51,80767.6484375
6733,2021-10-08 12:00:00,863.3833,,244.43333,23.24678,8.11625,0.2,62.44979,359.93588,25.398186,0.0,,863.3833,630.6384,250.6433,0.32854342,630.6384,250.6433,0.32854342,627.2648,238.78459,0.0,848.7284,848.7284,98075.836,58.566795,98396.78,86458.875,83250.73,0.0,0.0,82923.71,663.88184,0.0,0.0,0.0,0.0,82923.71,663.88184,81270.555,81068.9375
6734,2021-10-08 13:00:00,841.51666,,218.81667,24.15083,8.19333,0.2,59.13598,329.8159,31.242794,0.0,,841.51666,620.2262,221.24814,0.3202225,620.2262,221.24814,0.3202225,614.966,210.78021,0.0,809.23126,809.23126,93509.41,57.709267,93843.01,82759.94,80337.805,0.0,0.0,80033.23,665.6545,0.0,0.0,0.0,0.0,80033.23,665.6545,78441.13,78252.5390625
6735,2021-10-08 14:00:00,756.06665,,167.71667,24.58535,9.33292,0.2,50.86259,307.94714,41.233612,0.0,,756.06665,570.4438,167.13506,0.2877062,570.4438,167.13506,0.2877062,561.03894,159.22739,0.0,705.861,705.861,81566.16,52.37797,81863.18,73806.055,71022.984,0.0,0.0,70798.64,685.87146,0.0,0.0,0.0,0.0,70798.64,685.87146,69363.32,69215.5703125
6736,2021-10-08 15:00:00,619.2,,116.2,24.52232,9.16458,0.2,40.091026,293.1166,53.02009,0.0,,619.2,469.82968,114.31182,0.2356243,469.82968,114.31182,0.2356243,454.2686,108.90338,0.0,551.9085,551.9085,63776.086,46.420288,63871.297,58972.035,57225.68,0.0,0.0,57085.273,698.7022,0.0,0.0,0.0,0.0,57085.273,698.7022,55913.25,55817.7890625
6737,2021-10-08 16:00:00,432.05,,77.78333,23.78471,9.19667,0.2,28.195639,282.18768,65.55808,0.0,,432.05,310.24384,74.88603,0.16440807,310.24384,74.88603,0.16440807,288.26617,71.34294,0.0,352.41693,352.41693,40723.184,37.74709,40416.406,38564.574,37032.473,0.0,0.0,36977.543,723.5373,0.0,0.0,0.0,0.0,36977.543,723.5373,36148.906,36108.98828125
6738,2021-10-08 17:00:00,226.58333,,52.21667,22.40501,9.6275,0.2,15.829833,273.1611,78.372444,0.0,,226.58333,128.83372,48.307,0.0862218,128.83372,48.307,0.0862218,103.314514,46.021446,0.0,146.34924,146.34924,16911.398,28.090654,16234.765,16049.608,15486.971,0.0,0.0,15477.515,731.3313,0.0,0.0,0.0,0.0,15477.515,731.3313,14965.973,14959.1103515625
6739,2021-10-08 18:00:00,18.66667,,18.3,20.72467,8.49958,0.2,3.3550854,264.84888,90.0,0.0,,18.66667,0.0,17.97852,0.0071032313,0.0,17.97852,0.0071032313,0.0,17.1279,0.0,16.785341,16.785341,1939.6676,21.411118,1441.7499,1458.946,1413.4326,0.0,0.0,1413.3387,668.15063,0.0,0.0,0.0,0.0,1413.3387,668.15063,1327.2908,1327.2373046875
6740,2021-10-08 19:00:00,0.0,,0.0,20.00471,6.92792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6741,2021-10-08 20:00:00,0.0,,0.0,19.46147,5.08417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6742,2021-10-08 21:00:00,0.0,,0.0,18.91823,4.8,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6743,2021-10-08 22:00:00,0.0,,0.0,18.37499,4.71542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6744,2021-10-08 23:00:00,0.0,,0.0,17.90625,4.275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6745,2021-10-09 00:00:00,0.0,,0.0,17.90205,4.67333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6746,2021-10-09 01:00:00,0.0,,0.0,17.99033,4.47833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6747,2021-10-09 02:00:00,0.0,,0.0,18.07375,4.16125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6748,2021-10-09 03:00:00,0.0,,0.0,18.11858,4.92625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6749,2021-10-09 04:00:00,0.0,,0.0,18.18117,6.49083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6750,2021-10-09 05:00:00,0.0,,0.0,18.18776,6.69542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6751,2021-10-09 06:00:00,4.11667,,4.11667,18.18044,5.02375,0.2,3.5666177,95.23934,82.35593,0.0,,4.11667,0.0,3.906475,0.0015665172,0.0,3.906475,0.0015665172,0.0,3.7216477,0.0,3.6472147,3.6472147,421.45197,18.355152,125.95146,125.20938,124.679596,0.0,0.0,124.67782,429.44537,0.0,0.0,0.0,22.750702,101.92712,580.0,96.84808,96.84779357910156
6752,2021-10-09 07:00:00,31.63333,,31.63333,18.71715,4.21958,0.2,16.058325,86.95896,69.499435,0.0,,31.63333,0.0,31.009289,0.012037437,0.0,31.009289,0.012037437,0.0,29.542145,0.0,28.951302,28.951302,3345.324,20.155684,2767.775,2816.445,2715.0164,0.0,0.0,2714.6992,698.9174,0.0,0.0,0.0,0.0,2714.6992,698.9174,2547.663,2547.46533203125
6753,2021-10-09 08:00:00,61.73333,,61.73333,19.23488,3.19458,0.2,28.445734,77.964836,56.81044,0.0,,61.73333,0.0,61.02163,0.023491396,0.0,61.02163,0.023491396,0.0,58.13451,0.0,56.971817,56.971817,6583.2524,22.200848,5913.087,5974.701,5748.31,0.0,0.0,5746.969,721.0546,0.0,0.0,0.0,0.0,5746.969,721.0546,5433.8965,5432.99267578125
6754,2021-10-09 09:00:00,81.58333,,81.58333,19.62194,2.725,0.2,40.371117,67.06472,44.669983,0.0,,81.58333,0.0,80.848495,0.03104492,0.0,80.848495,0.03104492,0.0,77.0233,0.0,75.482834,75.482834,8722.102,23.63646,8026.3105,8066.8657,7814.1333,0.0,0.0,7811.6875,724.4624,0.0,0.0,0.0,0.0,7811.6875,724.4624,7437.525,7435.833984375
6755,2021-10-09 10:00:00,99.21667,,99.21667,19.90634,3.18042,0.2,51.184666,52.23367,33.86689,0.0,,99.21667,0.0,98.46757,0.037754938,0.0,98.46757,0.037754938,0.0,93.80877,0.0,91.932594,91.932594,10623.24,24.69546,9918.843,9929.547,9570.324,0.0,0.0,9566.692,728.8353,0.0,0.0,0.0,0.0,9566.692,728.8353,9162.414,9159.8525390625
6756,2021-10-09 11:00:00,115.35,,115.35,20.2433,4.12083,0.2,59.50578,30.245094,26.25973,0.0,,115.35,0.0,114.56006,0.043894157,0.0,114.56006,0.043894157,0.0,109.13988,0.0,106.95708,106.95708,12359.268,25.58172,11655.386,11629.7,11168.563,0.0,0.0,11163.679,730.83875,0.0,0.0,0.0,0.0,11163.679,730.83875,10742.2705,10738.7529296875
6757,2021-10-09 12:00:00,117.66667,,117.53333,20.49906,4.11375,0.2,62.82977,359.78546,25.0365,0.0,,117.66667,0.1357957,116.70472,0.04477572,0.1357957,116.70472,0.04477572,0.13509156,111.18306,0.0,109.09179,109.09179,12606.188,25.945782,11902.88,11860.339,11465.905,0.0,0.0,11460.707,729.19324,0.0,0.0,0.0,0.0,11460.707,729.19324,11032.563,11028.83984375
6758,2021-10-09 13:00:00,109.53333,,109.53333,20.67878,3.98875,0.2,59.451225,329.37918,30.969683,0.0,,109.53333,0.0,108.70015,0.04168074,0.0,108.70015,0.04168074,0.0,103.55721,0.0,101.48607,101.48607,11727.171,25.774666,11022.286,10989.967,10503.854,0.0,0.0,10499.532,730.3451,0.0,0.0,0.0,0.0,10499.532,730.3451,10088.457,10085.3447265625
6759,2021-10-09 14:00:00,90.6,,90.6,20.73837,3.88625,0.2,51.10188,307.4659,41.03327,0.0,,90.6,0.0,89.884865,0.034476034,0.0,89.884865,0.034476034,0.0,85.63214,0.0,83.919495,83.919495,9697.104,24.97189,8995.567,8995.915,8682.271,0.0,0.0,8679.266,725.923,0.0,0.0,0.0,0.0,8679.266,725.923,8287.936,8285.8427734375
6760,2021-10-09 15:00:00,73.43333,,73.43333,20.65463,4.12667,0.2,40.279972,292.67603,52.861176,0.0,,73.43333,0.0,72.888115,0.0279436,0.0,72.888115,0.0279436,0.0,69.43956,0.0,68.050766,68.050766,7863.529,24.050264,7175.7095,7200.98,6939.589,0.0,0.0,6937.649,721.87244,0.0,0.0,0.0,0.0,6937.649,721.87244,6586.5615,6585.2373046875
6761,2021-10-09 16:00:00,49.45,,49.45,20.46553,3.68542,0.2,28.357456,281.78983,65.419044,0.0,,49.45,0.0,49.20213,0.018817218,0.0,49.20213,0.018817218,0.0,46.874226,0.0,45.93674,45.93674,5308.1807,22.804192,4664.499,4702.6875,4557.249,0.0,0.0,4556.3857,710.3177,0.0,0.0,0.0,0.0,4556.3857,710.3177,4295.756,4295.1904296875
6762,2021-10-09 17:00:00,25.83333,,25.83333,20.40244,4.58292,0.2,15.980868,272.7919,78.23879,0.0,,25.83333,0.0,25.91864,0.009830362,0.0,25.91864,0.009830362,0.0,24.69235,0.0,24.198502,24.198502,2796.2908,21.585102,2245.4036,2272.735,2196.5815,0.0,0.0,2196.3684,688.91583,0.0,0.0,0.0,0.0,2196.3684,688.91583,2060.8481,2060.71875
6763,2021-10-09 18:00:00,4.0,,4.0,20.17866,4.53875,0.2,3.5077465,264.49396,90.0,0.0,,4.0,0.0,4.2732096,0.0015221208,0.0,4.2732096,0.0015221208,0.0,4.071031,0.0,3.9896102,3.9896102,461.0122,20.374039,150.37505,149.7777,148.89253,0.0,0.0,148.8905,477.6756,0.0,0.0,0.0,14.827686,134.0628,580.0,127.38963,127.3891372680664
6764,2021-10-09 19:00:00,0.0,,0.0,19.87549,4.45167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6765,2021-10-09 20:00:00,0.0,,0.0,19.52674,4.17583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6766,2021-10-09 21:00:00,0.0,,0.0,19.11037,4.37083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6767,2021-10-09 22:00:00,0.0,,0.0,18.49235,5.14167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6768,2021-10-09 23:00:00,0.0,,0.0,18.3985,5.9275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6769,2021-10-10 00:00:00,0.0,,0.0,17.65398,4.88958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6770,2021-10-10 01:00:00,0.0,,0.0,16.52103,5.60792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6771,2021-10-10 02:00:00,0.0,,0.0,15.40148,5.46875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6772,2021-10-10 03:00:00,0.0,,0.0,14.64623,4.46792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6773,2021-10-10 04:00:00,0.0,,0.0,13.97333,4.48125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6774,2021-10-10 05:00:00,0.0,,0.0,13.53105,5.715,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6775,2021-10-10 06:00:00,18.68333,,18.46667,14.11658,6.58375,0.2,3.8312278,95.519455,82.105896,0.0,,18.68333,0.3420304,18.298006,0.0071095712,0.3420304,18.298006,0.0071095712,0.23461467,17.432272,0.0,17.313549,17.313549,2000.6201,14.88912,1498.341,1548.2458,1495.7485,0.0,0.0,1495.6493,690.1067,0.0,0.0,0.0,0.0,1495.6493,690.1067,1400.0211,1399.961181640625
6776,2021-10-10 07:00:00,232.26666,,53.1,16.86988,6.61542,0.2,16.321484,87.25135,69.24843,0.0,,232.26666,225.89227,59.60882,0.08838448,225.89227,59.60882,0.08838448,205.30972,56.788544,0.0,256.8563,256.8563,29680.244,28.314447,29178.762,28827.883,27594.658,0.0,0.0,27565.926,744.6922,0.0,0.0,0.0,0.0,27565.926,744.6922,26909.406,26887.26171875
6777,2021-10-10 08:00:00,445.56668,,83.48333,19.95407,6.36833,0.2,28.717138,78.27543,56.548023,0.0,,445.56668,415.40045,91.14187,0.16955158,415.40045,91.14187,0.16955158,398.4916,86.829666,0.0,475.61484,475.61484,54958.555,41.385303,54909.36,51692.836,49900.168,0.0,0.0,49797.832,714.51385,0.0,0.0,0.0,0.0,49797.832,714.51385,48738.273,48665.96875
6778,2021-10-10 09:00:00,638.23334,,109.88333,22.87463,8.13583,0.2,40.662975,67.394394,44.38208,0.0,,638.23334,579.5003,117.98082,0.24286705,579.5003,117.98082,0.24286705,567.93335,112.39878,0.0,666.72546,666.72546,77044.805,50.595848,77306.06,70206.27,68158.69,0.0,0.0,67952.51,686.89514,0.0,0.0,0.0,0.0,67952.51,686.89514,66574.766,66439.8203125
6779,2021-10-10 10:00:00,784.55,,140.78333,25.45344,9.28208,0.2,51.512062,52.55687,33.53537,0.0,,784.55,685.55206,148.762,0.29854497,685.55206,148.762,0.29854497,678.707,141.7236,0.0,804.022,804.022,92908.81,57.184372,93243.375,82418.79,79449.125,0.0,0.0,79153.75,669.50885,0.0,0.0,0.0,0.0,79153.75,669.50885,77573.35,77389.7109375
6780,2021-10-10 11:00:00,884.25,,157.98334,27.57132,9.55,0.2,59.87705,30.443655,25.88042,0.0,,884.25,755.45044,164.58612,0.3364838,755.45044,164.58612,0.3364838,751.2398,156.79904,0.0,889.87805,889.87805,102831.16,62.265068,103120.35,89179.63,85755.18,0.0,0.0,85400.21,656.6799,0.0,0.0,0.0,0.0,85400.21,656.6799,83703.53,83489.859375
6781,2021-10-10 12:00:00,904.76666,,202.95,29.16356,9.42583,0.2,63.208183,359.63556,24.676523,0.0,,904.76666,714.419,207.55182,0.34429103,714.419,207.55182,0.34429103,710.8291,197.7319,0.0,890.38983,890.38983,102885.68,64.07394,103176.805,88535.98,86366.71,0.0,0.0,85992.586,643.8517,0.0,0.0,0.0,0.0,85992.586,643.8517,84306.76,84090.2109375
6782,2021-10-10 13:00:00,875.65,,176.95,30.19244,9.46042,0.2,59.764576,328.9391,30.698751,0.0,,875.65,695.3841,178.84503,0.33321127,695.3841,178.84503,0.33321127,689.7175,170.38333,0.0,842.89886,842.89886,97400.266,63.18882,97725.23,84192.99,82236.88,0.0,0.0,81903.086,648.16833,0.0,0.0,0.0,0.0,81903.086,648.16833,80302.016,80105.078125
6783,2021-10-10 14:00:00,780.26666,,141.55,30.62405,9.87167,0.2,51.33946,306.98355,40.83454,0.0,,780.26666,618.873,141.2907,0.29691502,618.873,141.2907,0.29691502,608.9184,134.60579,0.0,728.65375,728.65375,84199.52,58.619377,84513.64,74253.96,71957.016,0.0,0.0,71711.586,665.13873,0.0,0.0,0.0,0.0,71711.586,665.13873,70294.2,70143.7265625
6784,2021-10-10 15:00:00,628.4,,119.18333,30.41737,10.125,0.2,40.467896,292.23608,52.70305,0.0,,628.4,475.4198,117.19362,0.23912518,475.4198,117.19362,0.23912518,459.96124,111.64883,0.0,560.17786,560.17786,64730.54,51.693096,64840.047,58613.62,56434.094,0.0,0.0,56292.97,686.8347,0.0,0.0,0.0,0.0,56292.97,686.8347,55156.766,55063.671875
6785,2021-10-10 16:00:00,432.23334,,82.43333,29.34395,10.31333,0.2,28.518951,281.39343,65.28007,0.0,,432.23334,306.37897,79.3881,0.16447784,306.37897,79.3881,0.16447784,285.06577,75.632,0.0,353.4838,353.4838,40846.15,42.654823,40541.6,37960.508,36764.273,0.0,0.0,36707.57,706.9035,0.0,0.0,0.0,0.0,36707.57,706.9035,35900.562,35861.26171875
6786,2021-10-10 17:00:00,220.46667,,64.86667,27.4942,12.515,0.2,16.132174,272.42453,78.1046,0.0,,220.46667,115.43162,59.46023,0.08389422,115.43162,59.46023,0.08389422,93.20289,56.646984,0.0,146.85287,146.85287,16969.816,32.497005,16293.819,15841.6455,15186.458,0.0,0.0,15177.18,722.5158,0.0,0.0,0.0,0.0,15177.18,722.5158,14674.996,14668.4384765625
6787,2021-10-10 18:00:00,14.23333,,13.66667,25.22792,12.20917,0.2,3.6611583,264.14124,90.0,0.0,,14.23333,0.0,15.37122,0.0054162117,0.0,15.37122,0.0054162117,0.0,14.64396,0.0,14.351081,14.351081,1658.3196,25.723665,1182.066,1179.3093,1142.4386,0.0,0.0,1142.3733,647.427,0.0,0.0,0.0,0.0,1142.3733,647.427,1075.6178,1075.58251953125
6788,2021-10-10 19:00:00,0.0,,0.0,23.62409,10.885,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6789,2021-10-10 20:00:00,0.0,,0.0,22.14724,9.75042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6790,2021-10-10 21:00:00,0.0,,0.0,20.67038,8.105,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6791,2021-10-10 22:00:00,0.0,,0.0,19.19352,8.48625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6792,2021-10-10 23:00:00,0.0,,0.0,17.83743,7.82458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6793,2021-10-11 00:00:00,0.0,,0.0,17.22475,5.96333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6794,2021-10-11 01:00:00,0.0,,0.0,16.70302,5.07417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6795,2021-10-11 02:00:00,0.0,,0.0,16.20356,5.60333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6796,2021-10-11 03:00:00,0.0,,0.0,15.88314,4.01667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6797,2021-10-11 04:00:00,0.0,,0.0,15.60319,2.36708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6798,2021-10-11 05:00:00,0.0,,0.0,15.45786,2.71125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6799,2021-10-11 06:00:00,16.98333,,16.83333,16.09141,2.40167,0.2,4.0932198,95.79962,81.85859,0.0,,16.98333,0.24416669,16.536402,0.00646267,0.24416669,16.536402,0.00646267,0.17016813,15.754013,0.0,15.605698,15.605698,1803.2983,16.933693,1315.5328,1349.5885,1312.1602,0.0,0.0,1312.0823,681.1878,0.0,0.0,0.0,0.0,1312.0823,681.1878,1229.2512,1229.2052001953125
6800,2021-10-11 07:00:00,237.35,,59.86667,18.73454,2.48625,0.2,16.581707,87.544395,69.00051,0.0,,237.35,222.86891,67.4242,0.09031884,222.86891,67.4242,0.09031884,202.91666,64.23415,0.0,261.8078,261.8078,30252.752,32.810753,29760.805,28918.316,27921.547,0.0,0.0,27891.0,730.82947,0.0,0.0,0.0,0.0,27891.0,730.82947,27238.988,27216.34765625
6801,2021-10-11 08:00:00,495.95,,55.91667,21.94054,2.575,0.2,28.98529,78.587555,56.289062,0.0,,495.95,503.97742,60.47709,0.18872395,503.97742,60.47709,0.18872395,483.77316,57.61573,0.0,530.56116,530.56116,61308.918,50.351433,61365.715,55764.81,53949.39,0.0,0.0,53821.473,688.1469,0.0,0.0,0.0,0.0,53821.473,688.1469,52732.297,52647.83984375
6802,2021-10-11 09:00:00,716.1333,,87.75,25.01284,2.67,0.2,40.951347,67.727135,44.09789,0.0,,716.1333,688.52966,93.09852,0.27251035,688.52966,93.09852,0.27251035,675.01855,88.69374,0.0,748.43805,748.43805,86484.92,64.917915,86808.17,74210.09,71704.98,0.0,0.0,71450.34,649.1019,0.0,0.0,0.0,0.0,71450.34,649.1019,70066.836,69917.03125
6803,2021-10-11 10:00:00,874.68335,,98.46667,27.51776,3.75292,0.2,51.83606,52.885593,33.207344,0.0,,874.68335,826.02136,103.11183,0.33284342,826.02136,103.11183,0.33284342,817.9602,98.23329,0.0,897.8696,897.8696,103752.48,73.088554,104033.125,85702.44,82816.89,0.0,0.0,82446.14,621.3351,0.0,0.0,0.0,0.0,82446.14,621.3351,80881.945,80681.84375
6804,2021-10-11 11:00:00,631.81665,,351.6,28.45416,4.85208,0.2,60.245766,30.649158,25.503372,0.0,,631.81665,291.31924,359.5373,0.2404253,291.31924,359.5373,0.2404253,289.7467,342.52646,0.0,619.6277,619.6277,71601.1,58.368835,71803.51,63138.793,61081.184,0.0,0.0,60906.137,667.252,0.0,0.0,0.0,0.0,60906.137,667.252,59707.707,59598.51171875
6805,2021-10-11 12:00:00,666.95,,439.3,29.05059,6.04583,0.2,63.584938,359.48633,24.318336,0.0,,666.95,231.63484,444.56732,0.2537946,231.63484,444.56732,0.2537946,230.50714,423.53348,0.0,640.95984,640.95984,74064.305,58.359203,74295.51,65340.055,63588.652,0.0,0.0,63397.97,663.9716,0.0,0.0,0.0,0.0,63397.97,663.9716,62154.1,62036.140625
6806,2021-10-11 13:00:00,656.26666,,401.23334,29.4221,5.97333,0.2,60.075974,328.4957,30.430037,0.0,,656.26666,253.72697,401.62213,0.24972928,253.72697,401.62213,0.24972928,251.70023,382.62015,0.0,621.634,621.634,71833.04,57.94094,72038.38,63463.844,61638.13,0.0,0.0,61458.12,664.46924,0.0,0.0,0.0,0.0,61458.12,664.46924,60253.16,60142.29296875
6807,2021-10-11 14:00:00,523.18335,,349.65,29.33507,6.77708,0.2,51.57531,306.50034,40.637417,0.0,,523.18335,168.08884,345.99722,0.19908705,168.08884,345.99722,0.19908705,165.41798,329.627,0.0,485.1441,485.1441,56059.27,50.792885,56029.125,50821.312,49092.086,0.0,0.0,48985.227,686.9972,0.0,0.0,0.0,0.0,48985.227,686.9972,47978.996,47908.6875
6808,2021-10-11 15:00:00,458.2,,310.63333,28.93145,8.02083,0.2,40.6548,291.79697,52.54568,0.0,,458.2,137.74292,304.13477,0.17435893,137.74292,304.13477,0.17435893,133.30492,289.7452,0.0,414.58914,414.58914,47907.906,46.259735,47732.645,44075.035,42289.555,0.0,0.0,42213.76,702.81226,0.0,0.0,0.0,0.0,42213.76,702.81226,41306.94,41254.9765625
6809,2021-10-11 16:00:00,374.75,,160.68333,28.21117,7.60833,0.2,28.68014,280.99857,65.14112,0.0,,374.75,187.51138,154.32382,0.1426037,187.51138,154.32382,0.1426037,174.5846,147.0223,0.0,315.17474,315.17474,36419.2,41.63388,36034.48,33865.492,32749.357,0.0,0.0,32704.373,706.1216,0.0,0.0,0.0,0.0,32704.373,706.1216,31976.768,31945.52734375
6810,2021-10-11 17:00:00,202.3,,80.18333,26.98574,6.42042,0.2,16.283762,272.0591,77.96986,0.0,,202.3,90.77318,74.28111,0.076981254,90.77318,74.28111,0.076981254,73.53599,70.76664,0.0,141.41658,141.41658,16340.846,33.342896,15659.237,15174.653,14593.54,0.0,0.0,14584.822,716.848,0.0,0.0,0.0,0.0,14584.822,716.848,14095.777,14089.7490234375
6811,2021-10-11 18:00:00,25.88333,,23.55,25.41274,5.81625,0.2,3.8153272,263.7908,90.0,0.0,,25.88333,0.0,21.054329,0.009849388,0.0,21.054329,0.009849388,0.0,20.058184,0.0,19.65702,19.65702,2271.4421,26.321018,1750.9742,1742.869,1695.1694,0.0,0.0,1695.0331,663.80853,0.0,0.0,0.0,0.0,1695.0331,663.80853,1594.202,1594.12451171875
6812,2021-10-11 19:00:00,0.0,,0.0,24.11787,5.37917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6813,2021-10-11 20:00:00,0.0,,0.0,22.88069,4.92583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6814,2021-10-11 21:00:00,0.0,,0.0,21.64351,5.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6815,2021-10-11 22:00:00,0.0,,0.0,20.40633,4.73083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6816,2021-10-11 23:00:00,0.0,,0.0,19.19886,3.84458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6817,2021-10-12 00:00:00,0.0,,0.0,18.16404,3.16625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6818,2021-10-12 01:00:00,0.0,,0.0,17.08823,3.05875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6819,2021-10-12 02:00:00,0.0,,0.0,16.05979,3.87,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6820,2021-10-12 03:00:00,0.0,,0.0,15.4031,3.86958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6821,2021-10-12 04:00:00,0.0,,0.0,14.83044,2.52042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6822,2021-10-12 05:00:00,0.0,,0.0,14.48,2.34583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6823,2021-10-12 06:00:00,18.41667,,18.41667,15.01863,3.30292,0.2,4.352464,96.07982,81.614136,0.0,,18.41667,0.0,18.12962,0.007008099,0.0,18.12962,0.007008099,0.0,17.27185,0.0,16.926414,16.926414,1955.8704,15.895491,1456.7728,1500.3462,1454.7512,0.0,0.0,1454.6569,686.3563,0.0,0.0,0.0,0.0,1454.6569,686.3563,1362.2898,1362.233154296875
6824,2021-10-12 07:00:00,219.26666,,76.86667,17.25625,4.21208,0.2,16.838867,87.83804,68.755806,0.0,,219.26666,178.11905,85.26943,0.083437584,178.11905,85.26943,0.083437584,162.44626,81.23508,0.0,238.80771,238.80771,27595.59,29.126188,27060.07,26655.488,25793.043,0.0,0.0,25767.455,738.4195,0.0,0.0,0.0,0.0,25767.455,738.4195,25140.303,25121.04296875
6825,2021-10-12 08:00:00,406.8,,136.51666,19.65268,3.71125,0.2,29.250055,78.901184,56.033688,0.0,,406.8,309.0502,147.238,0.15479968,309.0502,147.238,0.15479968,296.845,140.27173,0.0,428.3744,428.3744,49500.82,41.435806,49354.55,46443.64,44616.11,0.0,0.0,44534.96,715.4168,0.0,0.0,0.0,0.0,44534.96,715.4168,43569.938,43512.05859375
6826,2021-10-12 09:00:00,559.23334,,216.53333,21.80976,4.71583,0.2,41.23608,68.06291,43.817562,0.0,,559.23334,375.13403,228.18181,0.21280517,375.13403,228.18181,0.21280517,367.89563,217.38583,0.0,573.57587,573.57587,66278.95,49.673325,66411.28,60528.36,58918.6,0.0,0.0,58765.453,688.4517,0.0,0.0,0.0,0.0,58765.453,688.4517,57575.55,57474.4375
6827,2021-10-12 10:00:00,682.6667,,272.5,23.67622,5.30333,0.2,52.156498,53.21989,32.882984,0.0,,682.6667,436.18445,284.1538,0.25977528,436.18445,284.1538,0.25977528,432.02356,270.70963,0.0,688.6785,688.6785,79581.8,56.24887,79864.055,70857.83,68663.74,0.0,0.0,68446.305,671.8372,0.0,0.0,0.0,0.0,68446.305,671.8372,67084.76,66947.1171875
6828,2021-10-12 11:00:00,710.56665,,322.68332,25.07306,4.30333,0.2,60.61178,30.861864,25.128723,0.0,,710.56665,403.0375,332.63885,0.27039206,403.0375,332.63885,0.27039206,400.93088,316.9007,0.0,703.4749,703.4749,81289.414,59.89441,81585.35,71282.88,68559.875,0.0,0.0,68336.82,664.43604,0.0,0.0,0.0,0.0,68336.82,664.43604,66990.516,66853.46875
6829,2021-10-12 12:00:00,757.76666,,363.93332,26.17653,4.73292,0.2,63.95994,359.338,23.96202,0.0,,757.76666,400.55185,370.20654,0.2883531,400.55185,370.20654,0.2883531,398.66296,352.69092,0.0,736.32684,736.32684,85085.05,61.91852,85403.0,73976.45,71589.33,0.0,0.0,71341.43,657.0261,0.0,0.0,0.0,0.0,71341.43,657.0261,69946.1,69796.84375
6830,2021-10-12 13:00:00,739.2833,,329.05,26.93916,4.90417,0.2,60.38537,328.04926,30.163572,0.0,,739.2833,407.98044,330.59583,0.28131962,407.98044,330.59583,0.28131962,404.7857,314.9543,0.0,705.3452,705.3452,81505.6,60.911533,81803.41,71168.54,69364.78,0.0,0.0,69131.37,655.6753,0.0,0.0,0.0,0.0,69131.37,655.6753,67784.02,67643.5859375
6831,2021-10-12 14:00:00,698.2167,,254.55,27.35931,4.0525,0.2,51.80943,306.01642,40.441887,0.0,,698.2167,429.61404,252.59586,0.26569253,429.61404,252.59586,0.26569253,422.8702,240.64478,0.0,650.2447,650.2447,75140.33,59.915253,75382.75,65855.84,64060.605,0.0,0.0,63864.332,659.7551,0.0,0.0,0.0,0.0,63864.332,659.7551,62618.098,62498.67578125
6832,2021-10-12 15:00:00,535.8333,,218.38333,27.28163,4.38542,0.2,40.84071,291.35886,52.38904,0.0,,535.8333,296.25537,213.53429,0.20390075,296.25537,213.53429,0.20390075,286.79672,203.43132,0.0,480.4235,480.4235,55514.72,50.973488,55475.168,50277.684,48630.5,0.0,0.0,48525.664,686.0479,0.0,0.0,0.0,0.0,48525.664,686.0479,47528.508,47459.36328125
6833,2021-10-12 16:00:00,415.5,,120.71667,26.69386,4.26542,0.2,28.841042,280.60544,65.00218,0.0,,415.5,258.24106,115.67943,0.15811029,258.24106,115.67943,0.15811029,240.5981,110.20628,0.0,343.7883,343.7883,39726.297,43.740437,39401.332,36731.484,35352.64,0.0,0.0,35299.88,706.2663,0.0,0.0,0.0,0.0,35299.88,706.2663,34520.887,34484.5234375
6834,2021-10-12 17:00:00,217.53333,,74.5,25.49425,3.71958,0.2,16.435652,271.6958,77.83455,0.0,,217.53333,106.53271,68.718056,0.082778,106.53271,68.718056,0.082778,86.58293,65.4668,0.0,149.00873,149.00873,17218.562,33.068573,16544.791,16050.805,15463.416,0.0,0.0,15453.65,717.0743,0.0,0.0,0.0,0.0,15453.65,717.0743,14949.6875,14942.84375
6835,2021-10-12 18:00:00,24.18333,,23.21667,23.9196,2.79125,0.2,3.9702575,263.44284,90.0,0.0,,24.18333,0.0,24.95969,0.009202487,0.0,24.95969,0.009202487,0.0,23.77877,0.0,23.303196,23.303196,2692.7803,25.15524,2147.4553,2146.1924,2078.419,0.0,0.0,2078.22,675.155,0.0,0.0,0.0,0.0,2078.22,675.155,1953.3419,1953.2255859375
6836,2021-10-12 19:00:00,0.0,,0.0,22.74886,2.825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6837,2021-10-12 20:00:00,0.0,,0.0,21.65852,2.56625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6838,2021-10-12 21:00:00,0.0,,0.0,20.56819,2.04125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6839,2021-10-12 22:00:00,0.0,,0.0,19.47785,1.65417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6840,2021-10-12 23:00:00,0.0,,0.0,18.44417,1.09042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6841,2021-10-13 00:00:00,0.0,,0.0,17.75762,0.96375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6842,2021-10-13 01:00:00,0.0,,0.0,17.10394,0.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6843,2021-10-13 02:00:00,0.0,,0.0,16.48303,0.88875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6844,2021-10-13 03:00:00,0.0,,0.0,16.09521,0.46542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6845,2021-10-13 04:00:00,0.0,,0.0,15.76007,0.28875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6846,2021-10-13 05:00:00,0.0,,0.0,15.58575,0.11375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6847,2021-10-13 06:00:00,19.03333,,19.0,16.11768,0.025,0.2,4.6088333,96.36,81.372665,0.0,,19.03333,0.05746823,18.679638,0.007242757,0.05746823,18.679638,0.007242757,0.04118647,17.795847,0.0,17.480293,17.480293,2019.8789,17.168884,1516.213,1555.6572,1513.9146,0.0,0.0,1513.8112,684.9752,0.0,0.0,0.0,0.0,1513.8112,684.9752,1418.2596,1418.1983642578125
6848,2021-10-13 07:00:00,173.63333,,104.0,17.82848,0.11125,0.2,17.092833,88.13225,68.51444,0.0,,173.63333,86.77295,110.47322,0.066072725,86.77295,110.47322,0.066072725,79.266,105.24639,0.0,180.82214,180.82214,20894.332,28.65991,20261.545,19989.672,19294.254,0.0,0.0,19279.703,733.8571,0.0,0.0,0.0,0.0,19279.703,733.8571,18721.342,18710.673828125
6849,2021-10-13 08:00:00,314.7,,203.36667,19.64603,0.29833,0.2,29.511301,79.21625,55.782032,0.0,,314.7,127.09724,210.19595,0.119752854,127.09724,210.19595,0.119752854,122.151405,200.25095,0.0,315.9543,315.9543,36509.875,38.411594,36126.777,34377.04,33252.223,0.0,0.0,33207.13,716.0473,0.0,0.0,0.0,0.0,33207.13,716.0473,32460.95,32428.853515625
6850,2021-10-13 09:00:00,463.91666,,258.41666,21.43626,0.49833,0.2,41.51704,68.40168,43.54124,0.0,,463.91666,224.7329,268.30637,0.1765343,224.7329,268.30637,0.1765343,220.46812,255.61197,0.0,466.5585,466.5585,53913.848,48.895683,53846.43,49211.047,47384.168,0.0,0.0,47286.56,693.12756,0.0,0.0,0.0,0.0,47286.56,693.12756,46300.98,46235.48828125
6851,2021-10-13 10:00:00,562.76666,,319.36667,23.0077,0.73458,0.2,52.47322,53.559807,32.562458,0.0,,562.76666,258.66455,329.16333,0.2141497,258.66455,329.16333,0.2141497,256.25235,313.5896,0.0,558.4451,558.4451,64529.08,55.523724,64635.445,57502.414,55513.98,0.0,0.0,55372.246,674.71027,0.0,0.0,0.0,0.0,55372.246,674.71027,54274.65,54185.0078125
6852,2021-10-13 11:00:00,615.8833,,399.41666,24.29579,1.18375,0.2,60.97494,31.082033,24.756618,0.0,,615.8833,224.80618,408.20996,0.23436219,224.80618,408.20996,0.23436219,223.6686,388.89627,0.0,600.3136,600.3136,69370.35,58.542534,69545.03,61104.215,59295.758,0.0,0.0,59128.273,663.00867,0.0,0.0,0.0,0.0,59128.273,663.00867,57973.324,57870.84765625
6853,2021-10-13 12:00:00,683.0333,,341.73334,25.37325,1.52417,0.2,64.33309,359.19086,23.607656,0.0,,683.0333,346.97305,347.85797,0.2599148,346.97305,347.85797,0.2599148,345.38852,331.39975,0.0,663.2525,663.2525,76642.51,62.62899,76900.0,66400.32,64583.598,0.0,0.0,64378.676,651.9007,0.0,0.0,0.0,0.0,64378.676,651.9007,63135.426,63013.51171875
6854,2021-10-13 13:00:00,573.43335,,395.03333,25.94645,1.43792,0.2,60.6927,327.5999,29.899387,0.0,,573.43335,177.35565,394.40442,0.2182087,177.35565,394.40442,0.2182087,175.99416,375.74393,0.0,540.7033,540.7033,62480.387,56.43787,62555.78,55444.125,53855.56,0.0,0.0,53719.547,668.1714,0.0,0.0,0.0,0.0,53719.547,668.1714,52663.96,52579.63671875
6855,2021-10-13 14:00:00,528.8,,352.98334,26.15745,1.475,0.2,52.041805,305.532,40.24794,0.0,,528.8,170.19647,349.20758,0.20122437,170.19647,349.20758,0.20122437,167.55692,332.6855,0.0,490.23755,490.23755,56648.645,53.756397,56628.453,50741.38,48991.36,0.0,0.0,48882.465,679.6563,0.0,0.0,0.0,0.0,48882.465,679.6563,47888.254,47818.3046875
6856,2021-10-13 15:00:00,363.05,,295.91666,25.82093,1.425,0.2,41.02563,290.9219,52.233112,0.0,,363.05,62.63871,297.7249,0.13815148,62.63871,297.7249,0.13815148,60.656868,283.63864,0.0,337.4096,337.4096,38989.324,44.85937,38650.973,35868.543,34641.555,0.0,0.0,34590.336,701.4618,0.0,0.0,0.0,0.0,34590.336,701.4618,33829.65,33794.6640625
6857,2021-10-13 16:00:00,231.7,,212.3,25.01204,1.43875,0.2,29.001675,280.21417,64.86322,0.0,,231.7,16.997,213.06541,0.088168845,16.997,213.06541,0.088168845,15.84617,202.98463,0.0,214.4542,214.4542,24780.988,37.105114,24201.994,23129.535,22423.887,0.0,0.0,22403.145,713.5272,0.0,0.0,0.0,0.0,22403.145,713.5272,21831.45,21816.896484375
6858,2021-10-13 17:00:00,102.16667,,97.58333,23.81989,1.06708,0.2,16.587852,271.33472,77.698654,0.0,,102.16667,3.4204793,95.40248,0.038877502,3.4204793,95.40248,0.038877502,2.788775,90.888695,0.0,91.803925,91.803925,10608.302,29.085005,9903.901,9751.914,9370.386,0.0,0.0,9366.792,717.3645,0.0,0.0,0.0,0.0,9366.792,717.3645,8970.783,8968.32421875
6859,2021-10-13 18:00:00,4.6,,4.6,22.67035,0.55083,0.2,4.1259527,263.09744,90.0,0.0,,4.6,0.0,4.909704,0.0017504388,0.0,4.909704,0.0017504388,0.0,4.677411,0.0,4.583863,4.583863,529.69507,22.939491,197.65698,197.39275,195.24428,0.0,0.0,195.2415,537.09,0.0,0.0,0.0,6.3870745,188.85442,580.00006,179.47115,179.4701690673828
6860,2021-10-13 19:00:00,0.0,,0.0,21.82504,0.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6861,2021-10-13 20:00:00,0.0,,0.0,21.03056,0.525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6862,2021-10-13 21:00:00,0.0,,0.0,20.23608,0.73875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6863,2021-10-13 22:00:00,0.0,,0.0,19.44161,0.2275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6864,2021-10-13 23:00:00,0.0,,0.0,18.66869,0.27417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6865,2021-10-14 00:00:00,0.0,,0.0,18.02564,0.31208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6866,2021-10-14 01:00:00,0.0,,0.0,17.38119,0.4475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6867,2021-10-14 02:00:00,0.0,,0.0,16.76975,0.8475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6868,2021-10-14 03:00:00,0.0,,0.0,16.38537,0.98708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6869,2021-10-14 04:00:00,0.0,,0.0,16.03653,1.04833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6870,2021-10-14 05:00:00,0.0,,0.0,15.82745,1.27583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6871,2021-10-14 06:00:00,5.06667,,5.06667,15.91743,0.84125,0.2,4.8622017,96.64014,81.134285,0.0,,5.06667,0.0,4.7145786,0.0019280209,0.0,4.7145786,0.0019280209,0.0,4.4915175,0.0,4.401687,4.401687,508.62683,16.172482,182.58414,181.32819,179.77061,0.0,0.0,179.76816,524.8216,0.0,0.0,0.0,6.8038163,172.96434,579.99994,164.366,164.36517333984375
6872,2021-10-14 07:00:00,96.48333,,93.86667,17.11263,0.61125,0.2,17.343481,88.42696,68.27654,0.0,,96.48333,3.2489064,94.1605,0.03671482,3.2489064,94.1605,0.03671482,2.9724612,89.705475,0.0,90.82438,90.82438,10495.142,22.430729,9790.923,9883.788,9550.658,0.0,0.0,9547.115,734.0716,0.0,0.0,0.0,0.0,9547.115,734.0716,9140.257,9137.7041015625
6873,2021-10-14 08:00:00,248.13333,,217.25,18.73038,1.0225,0.2,29.768894,79.5327,55.534225,0.0,,248.13333,35.200817,222.02148,0.09442222,35.200817,222.02148,0.09442222,33.850773,211.51697,0.0,240.46039,240.46039,27785.51,32.549202,27253.094,26504.582,25389.035,0.0,0.0,25363.73,731.4268,0.0,0.0,0.0,0.0,25363.73,731.4268,24745.902,24727.23828125
6874,2021-10-14 09:00:00,345.41666,,300.73334,20.18696,1.06375,0.2,41.79408,68.74339,43.26908,0.0,,345.41666,48.819225,307.78418,0.13144147,48.819225,307.78418,0.13144147,47.907875,293.222,0.0,334.30725,334.30725,38631.08,39.36297,38286.234,36301.2,35065.96,0.0,0.0,35015.566,715.55084,0.0,0.0,0.0,0.0,35015.566,715.55084,34233.59,34197.6875
6875,2021-10-14 10:00:00,439.75,,332.96667,21.53126,0.82667,0.2,52.786068,53.90538,32.24594,0.0,,439.75,113.40484,339.98602,0.16733815,113.40484,339.98602,0.16733815,112.37081,323.90024,0.0,427.54562,427.54562,49406.145,46.321438,49258.164,45474.758,43807.535,0.0,0.0,43725.957,701.1085,0.0,0.0,0.0,0.0,43725.957,701.1085,42793.48,42737.93359375
6876,2021-10-14 11:00:00,475.31668,,380.01666,22.62674,0.76125,0.2,61.335094,31.309927,24.387203,0.0,,475.31668,98.92066,385.66476,0.18087235,98.92066,385.66476,0.18087235,98.43613,367.4178,0.0,456.5368,456.5368,52754.76,49.17681,52666.777,48071.66,46368.152,0.0,0.0,46274.258,692.1616,0.0,0.0,0.0,0.0,46274.258,692.1616,45307.605,45245.11328125
6877,2021-10-14 12:00:00,543.5,,438.18332,23.60359,1.06042,0.2,64.70431,359.0451,23.255322,0.0,,543.5,107.02202,441.3529,0.20681816,107.02202,441.3529,0.20681816,106.54882,420.47116,0.0,516.47955,516.47955,59679.47,53.23357,59710.12,53624.297,51955.297,0.0,0.0,51832.973,679.5214,0.0,0.0,0.0,0.0,51832.973,679.5214,50790.51,50711.8125
6878,2021-10-14 13:00:00,532.01666,,434.96667,24.29524,1.19917,0.2,60.99792,327.14786,29.637514,0.0,,532.01666,96.447365,441.54553,0.2024484,96.447365,441.54553,0.2024484,95.7215,420.65466,0.0,506.04865,506.04865,58476.887,53.144104,58487.64,52543.043,50107.797,0.0,0.0,49992.406,675.5875,0.0,0.0,0.0,0.0,49992.406,675.5875,48985.72,48912.890625
6879,2021-10-14 14:00:00,433.18332,,360.05,24.59491,1.275,0.2,52.272438,305.0474,40.05556,0.0,,433.18332,70.77467,363.4869,0.16483933,70.77467,363.4869,0.16483933,69.690155,346.2892,0.0,407.6598,407.6598,47106.29,47.75477,46916.453,43061.797,41716.61,0.0,0.0,41641.383,695.18866,0.0,0.0,0.0,0.0,41641.383,695.18866,40753.89,40703.1015625
6880,2021-10-14 15:00:00,412.81668,,295.5,24.6898,1.26125,0.2,41.209583,290.48633,52.077858,0.0,,412.81668,109.4414,289.46466,0.1570892,109.4414,289.46466,0.1570892,106.00986,275.7692,0.0,374.1435,374.1435,43233.77,45.95884,42972.957,39715.223,38073.66,0.0,0.0,38011.973,701.0863,0.0,0.0,0.0,0.0,38011.973,701.0863,37185.74,37143.6328125
6881,2021-10-14 16:00:00,267.15,,212.85,24.32949,1.54833,0.2,29.16206,279.82492,64.72422,0.0,,267.15,47.57985,206.11568,0.10165864,47.57985,206.11568,0.10165864,44.38711,196.36371,0.0,235.9358,235.9358,27263.682,37.567745,26722.873,25497.45,24658.676,0.0,0.0,24633.66,714.1926,0.0,0.0,0.0,0.0,24633.66,714.1926,24035.275,24017.619140625
6882,2021-10-14 17:00:00,143.93333,,112.28333,23.5626,1.68458,0.2,16.740381,270.97598,77.56215,0.0,,143.93333,23.6665,106.94644,0.054770976,23.6665,106.94644,0.054770976,19.355711,101.886475,0.0,118.817345,118.817345,13729.862,30.188187,13030.805,12778.625,12317.371,0.0,0.0,12311.195,720.1941,0.0,0.0,0.0,0.0,12311.195,720.1941,11866.922,11862.615234375
6883,2021-10-14 18:00:00,19.28333,,19.08333,22.5261,2.16125,0.2,4.282414,262.75473,90.0,0.0,,19.28333,0.0,19.013544,0.007337889,0.0,19.013544,0.007337889,0.0,18.113955,0.0,17.751677,17.751677,2051.2502,23.494745,1545.4138,1553.3057,1502.1204,0.0,0.0,1502.013,663.99316,0.0,0.0,0.0,0.0,1502.013,663.99316,1411.8578,1411.796875
6884,2021-10-14 19:00:00,0.0,,0.0,21.5569,2.0,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6885,2021-10-14 20:00:00,0.0,,0.0,20.60628,2.24833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6886,2021-10-14 21:00:00,0.0,,0.0,19.65566,2.23958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6887,2021-10-14 22:00:00,0.0,,0.0,18.70503,1.91292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6888,2021-10-14 23:00:00,0.0,,0.0,17.77345,2.07583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6889,2021-10-15 00:00:00,0.0,,0.0,16.95269,1.71375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6890,2021-10-15 01:00:00,0.0,,0.0,16.10669,1.94583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6891,2021-10-15 02:00:00,0.0,,0.0,15.30076,2.47333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
