hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
6892,2021-10-15 03:00:00,0.0,,0.0,14.79221,2.33875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6893,2021-10-15 04:00:00,0.0,,0.0,14.35089,2.3,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6894,2021-10-15 05:00:00,0.0,,0.0,14.10366,2.28792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6895,2021-10-15 06:00:00,20.41667,,19.8,14.65618,2.32167,0.2,5.112444,96.92017,80.89913,0.0,,20.41667,1.0946007,18.11058,0.0077691595,1.0946007,18.11058,0.0077691595,0.803317,17.253714,0.0,17.69589,17.69589,2044.837,15.6147585,1539.4441,1587.4491,1538.6118,0.0,0.0,1538.5072,690.00006,0.0,0.0,0.0,0.0,1538.5072,690.00006,1440.3568,1440.2935791015625
6896,2021-10-15 07:00:00,186.76666,,119.53333,16.51517,2.95958,0.2,17.590683,88.72212,68.04224,0.0,,186.76666,83.18614,126.90559,0.07107035,83.18614,126.90559,0.07107035,76.22202,120.90129,0.0,193.18085,193.18085,22322.559,26.680326,21708.568,21574.154,20753.32,0.0,0.0,20737.01,743.9056,0.0,0.0,0.0,0.0,20737.01,743.9056,20164.658,20152.2109375
6897,2021-10-15 08:00:00,351.36667,,217.05,18.56085,3.01042,0.2,30.022705,79.850464,55.2904,0.0,,351.36667,152.85954,227.17505,0.13370563,152.85954,227.17505,0.13370563,147.08006,216.42671,0.0,356.23663,356.23663,41165.72,37.262676,40867.03,39064.75,37227.434,0.0,0.0,37172.61,726.8961,0.0,0.0,0.0,0.0,37172.61,726.8961,36336.77,36296.55859375
6898,2021-10-15 09:00:00,506.08334,,292.76666,20.49746,3.70292,0.2,42.067055,69.088,43.001225,0.0,,506.08334,232.84608,303.87207,0.19257998,232.84608,303.87207,0.19257998,228.56923,289.49493,0.0,507.70288,507.70288,58665.797,46.32428,58679.793,54189.926,52511.418,0.0,0.0,52392.98,698.48975,0.0,0.0,0.0,0.0,52392.98,698.48975,51312.37,51232.1875
6899,2021-10-15 10:00:00,574.6,,342.38333,22.06407,5.0175,0.2,53.094875,54.256634,31.933594,0.0,,574.6,246.45543,352.74557,0.21865265,246.45543,352.74557,0.21865265,244.25797,336.0561,0.0,568.70776,568.70776,65716.17,49.314533,65840.414,60094.52,58184.707,0.0,0.0,58036.812,691.50696,0.0,0.0,0.0,0.0,58036.812,691.50696,56856.875,56757.92578125
6900,2021-10-15 11:00:00,677.55,,410.75,23.47178,5.24125,0.2,61.692085,31.54581,24.020624,0.0,,677.55,276.79642,419.63373,0.25782824,276.79642,419.63373,0.25782824,275.48425,399.77957,0.0,661.75854,661.75854,76468.78,54.859722,76724.51,68469.35,66797.375,0.0,0.0,66590.85,672.0387,0.0,0.0,0.0,0.0,66590.85,672.0387,65267.273,65136.87109375
6901,2021-10-15 12:00:00,718.8667,,413.83334,24.63065,4.40583,0.2,65.07348,358.90097,22.905096,0.0,,718.8667,309.844,418.6119,0.27355048,309.844,418.6119,0.27355048,308.51788,398.8061,0.0,693.1775,693.1775,80100.516,58.78264,80387.61,70571.17,68629.45,0.0,0.0,68405.16,662.14276,0.0,0.0,0.0,0.0,68405.16,662.14276,67061.445,66924.6328125
6902,2021-10-15 13:00:00,732.98334,,355.65,25.48961,4.18375,0.2,61.300983,326.6933,29.377975,0.0,,732.98334,374.85898,356.83038,0.2789223,374.85898,356.83038,0.2789223,372.09296,339.94763,0.0,697.7998,697.7998,80632.43,60.21849,80923.48,70605.47,68461.3,0.0,0.0,68236.15,659.7589,0.0,0.0,0.0,0.0,68236.15,659.7589,66900.13,66763.6328125
6903,2021-10-15 14:00:00,602.5833,,330.83334,25.82831,4.96042,0.2,52.501316,304.56274,39.86474,0.0,,602.5833,262.9102,327.3866,0.22930114,262.9102,327.3866,0.22930114,258.92932,311.89694,0.0,559.4097,559.4097,64642.42,52.70295,64750.38,58284.566,55887.184,0.0,0.0,55746.652,683.019,0.0,0.0,0.0,0.0,55746.652,683.019,54627.934,54536.8046875
6904,2021-10-15 15:00:00,477.45,,286.58334,25.70006,4.69917,0.2,41.392582,290.0523,51.92326,0.0,,477.45,178.02173,280.21762,0.18168414,178.02173,280.21762,0.18168414,172.48979,266.95966,0.0,430.66046,430.66046,49764.56,46.63685,49623.023,45752.586,43580.434,0.0,0.0,43500.043,703.45233,0.0,0.0,0.0,0.0,43500.043,703.45233,42568.81,42513.55078125
6905,2021-10-15 16:00:00,298.76666,,210.43333,24.93332,5.3925,0.2,29.322212,279.43784,64.585144,0.0,,298.76666,77.411415,203.83934,0.113689736,77.411415,203.83934,0.113689736,72.26324,194.19507,0.0,261.12915,261.12915,30174.053,37.23402,29680.729,28362.635,27527.506,0.0,0.0,27496.453,715.62695,0.0,0.0,0.0,0.0,27496.453,715.62695,26864.787,26842.783203125
6906,2021-10-15 17:00:00,126.13333,,104.58333,23.67322,6.1475,0.2,16.893246,270.61975,77.42503,0.0,,126.13333,16.1458,105.514946,0.04799754,16.1458,105.514946,0.04799754,13.245109,100.52271,0.0,111.49246,111.49246,12883.119,28.74781,12180.623,12010.539,11608.284,0.0,0.0,11602.84,720.89514,0.0,0.0,0.0,0.0,11602.84,720.89514,11174.966,11171.1494140625
6907,2021-10-15 18:00:00,5.0,,5.0,22.25829,5.80917,0.2,4.439642,262.41483,90.0,0.0,,5.0,0.0,5.3321214,0.0019026509,0.0,5.3321214,0.0019026509,0.0,5.0798426,0.0,4.9782453,4.9782453,575.2499,22.48839,231.69699,231.48753,228.10478,0.0,0.0,228.10136,565.7614,0.0,0.0,0.0,1.9951898,226.10617,579.9993,214.88611,214.8846893310547
6908,2021-10-15 19:00:00,0.0,,0.0,21.26456,4.30917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6909,2021-10-15 20:00:00,0.0,,0.0,20.38564,3.69375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6910,2021-10-15 21:00:00,0.0,,0.0,19.49294,2.67042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6911,2021-10-15 22:00:00,0.0,,0.0,18.59662,2.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6912,2021-10-15 23:00:00,0.0,,0.0,17.71737,2.60625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6913,2021-10-16 00:00:00,0.0,,0.0,16.93061,3.26042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6914,2021-10-16 01:00:00,0.0,,0.0,16.15351,3.16292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6915,2021-10-16 02:00:00,0.0,,0.0,15.80502,3.15333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6916,2021-10-16 03:00:00,0.0,,0.0,15.42711,2.55,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6917,2021-10-16 04:00:00,0.0,,0.0,15.1588,3.35208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6918,2021-10-16 05:00:00,0.0,,0.0,14.94355,4.7875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6919,2021-10-16 06:00:00,5.25,,5.25,15.20279,6.10625,0.2,5.3594365,97.20007,80.66732,0.0,,5.25,0.0,4.897553,0.0019977835,0.0,4.897553,0.0019977835,0.0,4.6658344,0.0,4.572518,4.572518,528.3642,15.4113,196.64084,195.2827,193.40323,0.0,0.0,193.40059,544.62396,0.0,0.0,0.0,4.138858,189.26172,580.0,179.85834,179.85736083984375
6920,2021-10-16 07:00:00,117.56667,,108.11667,16.52266,6.03417,0.2,17.834318,89.01768,67.81163,0.0,,117.56667,11.652694,108.856865,0.044737667,11.652694,108.856865,0.044737667,10.69255,103.70651,0.0,112.111084,112.111084,12954.921,21.651787,12252.718,12403.396,11893.155,0.0,0.0,11887.788,744.75336,0.0,0.0,0.0,0.0,11887.788,744.75336,11442.027,11438.0263671875
6921,2021-10-16 08:00:00,247.75,,208.4,18.03321,4.32375,0.2,30.27261,80.16949,55.050686,0.0,,247.75,44.715424,212.40689,0.09427635,44.715424,212.40689,0.09427635,43.048317,202.35727,0.0,240.49748,240.49748,27790.623,29.926556,27258.207,26771.086,25852.24,0.0,0.0,25826.361,737.1594,0.0,0.0,0.0,0.0,25826.361,737.1594,25199.5,25180.08984375
6922,2021-10-16 09:00:00,263.56668,,251.61667,19.01222,3.66458,0.2,42.335827,69.43543,42.737812,0.0,,263.56668,13.032241,252.1613,0.10029508,13.032241,252.1613,0.10029508,12.796662,240.23077,0.0,247.96689,247.96689,28653.07,31.648308,28134.629,27456.455,26519.355,0.0,0.0,26491.9,732.49567,0.0,0.0,0.0,0.0,26491.9,732.49567,25861.72,25841.310546875
6923,2021-10-16 10:00:00,272.85,,265.83334,19.70746,3.64833,0.2,53.39949,54.613586,31.625591,0.0,,272.85,7.442134,265.56522,0.10382766,7.442134,265.56522,0.10382766,7.3772354,253.00052,0.0,255.1702,255.1702,29485.107,32.720238,28980.39,28169.219,26795.459,0.0,0.0,26767.133,727.2831,0.0,0.0,0.0,0.0,26767.133,727.2831,26137.889,26117.130859375
6924,2021-10-16 11:00:00,442.93332,,354.36667,20.73197,3.81542,0.2,62.04576,31.789948,23.657026,0.0,,442.93332,91.83947,359.43317,0.16854951,91.83947,359.43317,0.16854951,91.418175,342.42728,0.0,425.16852,425.16852,49129.027,42.249847,48975.992,45942.125,44398.43,0.0,0.0,44316.793,710.6371,0.0,0.0,0.0,0.0,44316.793,710.6371,43361.75,43304.48828125
6925,2021-10-16 12:00:00,449.6,,411.86667,21.52524,3.04208,0.2,65.44051,358.75876,22.557056,0.0,,449.6,38.312805,418.95474,0.17108637,38.312805,418.95474,0.17108637,38.154114,399.1327,0.0,428.54108,428.54108,49519.53,43.99054,49373.527,46000.6,43914.13,0.0,0.0,43834.133,710.9068,0.0,0.0,0.0,0.0,43834.133,710.9068,42887.688,42831.5859375
6926,2021-10-16 13:00:00,388.86667,,362.71667,21.99138,2.81542,0.2,61.60184,326.23642,29.120794,0.0,,388.86667,25.969608,366.94748,0.1479755,25.969608,366.94748,0.1479755,25.781727,349.58606,0.0,367.86044,367.86044,42507.55,41.475544,42233.418,39726.668,38346.78,0.0,0.0,38285.977,711.79517,0.0,0.0,0.0,0.0,38285.977,711.79517,37443.51,37400.71484375
6927,2021-10-16 14:00:00,322.36667,,295.46667,22.15763,2.375,0.2,52.72844,304.07828,39.67545,0.0,,322.36667,26.017694,297.60153,0.12267025,26.017694,297.60153,0.12267025,25.6284,283.5211,0.0,302.96652,302.96652,35009.18,38.52942,34599.363,32905.71,31615.201,0.0,0.0,31574.434,716.9363,0.0,0.0,0.0,0.0,31574.434,716.9363,30859.963,30830.857421875
6928,2021-10-16 15:00:00,354.73334,,289.63333,22.30356,2.70083,0.2,41.57464,289.62,51.769287,0.0,,354.73334,60.708416,291.32666,0.13498674,60.708416,291.32666,0.13498674,58.838737,277.54312,0.0,329.6542,329.6542,38093.656,39.85536,37739.098,35713.043,34237.227,0.0,0.0,34189.453,715.52997,0.0,0.0,0.0,0.0,34189.453,715.52997,33424.01,33390.0234375
6929,2021-10-16 16:00:00,308.5,,206.58333,22.28197,2.09208,0.2,29.48215,279.05304,64.445984,0.0,,308.5,89.32795,200.20042,0.11739356,89.32795,200.20042,0.11739356,83.44017,190.72833,0.0,268.68512,268.68512,31047.217,36.98937,30568.666,29237.607,28125.701,0.0,0.0,28093.336,717.16846,0.0,0.0,0.0,0.0,28093.336,717.16846,27448.277,27425.31640625
6930,2021-10-16 17:00:00,165.08333,,113.53333,21.79842,1.87417,0.2,17.046461,270.2661,77.287285,0.0,,165.08333,38.6981,108.19511,0.06281919,38.6981,108.19511,0.06281919,31.840488,103.076065,0.0,132.21822,132.21822,15278.333,29.10795,14588.414,14365.963,13789.4375,0.0,0.0,13781.849,727.8797,0.0,0.0,0.0,0.0,13781.849,727.8797,13302.495,13297.0732421875
6931,2021-10-16 18:00:00,19.16667,,19.13333,20.87849,2.25708,0.2,4.597635,262.07788,90.0,0.0,,19.16667,0.0,19.154154,0.0072934967,0.0,19.154154,0.0072934967,0.0,18.247911,0.0,17.882954,17.882954,2066.4294,21.850054,1559.5425,1576.1823,1528.491,0.0,0.0,1528.3823,671.44727,0.0,0.0,0.0,0.0,1528.3823,671.44727,1435.0533,1434.9903564453125
6932,2021-10-16 19:00:00,0.0,,0.0,19.67677,3.12875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6933,2021-10-16 20:00:00,0.0,,0.0,18.4364,4.10875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6934,2021-10-16 21:00:00,0.0,,0.0,17.19603,3.90583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6935,2021-10-16 22:00:00,0.0,,0.0,15.95566,3.06625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6936,2021-10-16 23:00:00,0.0,,0.0,14.7332,3.11042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6937,2021-10-17 00:00:00,0.0,,0.0,13.60965,3.18,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6938,2021-10-17 01:00:00,0.0,,0.0,12.4289,2.35958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6939,2021-10-17 02:00:00,0.0,,0.0,11.30098,3.80375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6940,2021-10-17 03:00:00,0.0,,0.0,10.58261,3.98875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6941,2021-10-17 04:00:00,0.0,,0.0,9.95681,3.68083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6942,2021-10-17 05:00:00,0.0,,0.0,9.62535,2.83958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6943,2021-10-17 06:00:00,35.68333,,31.2,10.59815,3.22167,0.2,5.603058,97.4798,80.43897,0.0,,35.68333,7.6270247,33.514706,0.013578584,7.6270247,33.514706,0.013578584,5.7124352,31.929022,0.0,36.88863,36.88863,4262.5205,12.516216,3649.3591,3815.871,3671.0552,0.0,0.0,3670.5286,733.54315,0.0,0.0,0.0,0.0,3670.5286,733.54315,3439.6504,3439.28857421875
6944,2021-10-17 07:00:00,296.61667,,60.28333,13.60169,3.47167,0.2,18.074266,89.31357,67.58486,0.0,,296.61667,290.4674,66.97307,0.112871595,290.4674,66.97307,0.112871595,266.90314,63.804363,0.0,324.09335,324.09335,37449.31,30.26269,37083.082,36380.82,35111.586,0.0,0.0,35064.82,742.8927,0.0,0.0,0.0,0.0,35064.82,742.8927,34256.55,34220.79296875
6945,2021-10-17 08:00:00,542.1167,,73.88333,16.79906,4.23917,0.2,30.518478,80.489685,54.815205,0.0,,542.1167,531.3011,79.370026,0.20629176,531.3011,79.370026,0.20629176,511.7635,75.614784,0.0,575.63074,575.63074,66514.68,45.37554,66650.17,61789.14,59841.062,0.0,0.0,59688.72,702.879,0.0,0.0,0.0,0.0,59688.72,702.879,58455.547,58351.17578125
6946,2021-10-17 09:00:00,758.48334,,96.88333,19.76607,5.75458,0.2,42.600266,69.78563,42.47899,0.0,,758.48334,720.8767,102.44228,0.2886258,720.8767,102.44228,0.2886258,708.0492,97.59543,0.0,789.53174,789.53174,91233.52,56.34991,91567.086,81209.71,78482.7,0.0,0.0,78190.61,663.7481,0.0,0.0,0.0,0.0,78190.61,663.7481,76640.94,76461.8671875
6947,2021-10-17 10:00:00,925.06665,,115.16667,22.38247,6.06042,0.2,53.699753,54.97624,31.322102,0.0,,925.06665,858.47095,120.14125,0.3520158,858.47095,120.14125,0.3520158,851.14795,114.45699,0.0,946.29285,946.29285,109350.016,65.62407,109569.0,93360.32,90054.13,0.0,0.0,89646.234,642.5045,0.0,0.0,0.0,0.0,89646.234,642.5045,87879.33,87643.6171875
6948,2021-10-17 11:00:00,1024.95,,126.7,24.53722,6.35083,0.2,62.395958,32.042595,23.296564,0.0,,1024.95,930.98944,130.48715,0.39002442,930.98944,130.48715,0.39002442,926.8574,124.31341,0.0,1030.1475,1030.1475,119037.01,70.9927,119082.26,99018.44,96449.75,0.0,0.0,95950.36,623.1532,0.0,0.0,0.0,0.0,95950.36,623.1532,94078.055,93806.9296875
6949,2021-10-17 12:00:00,1056.85,,129.53333,26.16869,5.89042,0.2,65.80532,358.61874,22.211279,0.0,,1056.85,941.1813,131.82202,0.40216333,941.1813,131.82202,0.40216333,937.4094,125.58511,0.0,1041.7346,1041.7346,120378.22,74.14121,120389.66,98642.55,95518.24,0.0,0.0,95020.766,617.94525,0.0,0.0,0.0,0.0,95020.766,617.94525,93180.85,92914.484375
6950,2021-10-17 13:00:00,1016.25,,134.21667,27.23619,5.98125,0.2,61.90045,325.7775,28.865992,0.0,,1016.25,875.65466,135.07979,0.3867138,875.65466,135.07979,0.3867138,869.44293,128.68875,0.0,978.16907,978.16907,113032.85,72.0957,113194.67,93666.484,91463.04,0.0,0.0,91009.85,619.90265,0.0,0.0,0.0,0.0,91009.85,619.90265,89257.23,89014.03125
6951,2021-10-17 14:00:00,905.8,,113.28333,27.72329,7.10625,0.2,52.953808,303.59424,39.48768,0.0,,905.8,766.3142,113.10934,0.34468424,766.3142,113.10934,0.34468424,754.98285,107.75779,0.0,845.4858,845.4858,97699.26,64.56303,98020.25,83925.91,81174.6,0.0,0.0,80846.64,647.25195,0.0,0.0,0.0,0.0,80846.64,647.25195,79270.17,79078.2734375
6952,2021-10-17 15:00:00,731.73334,,84.25,27.59415,7.34833,0.2,41.755775,289.1896,51.615913,0.0,,731.73334,603.7056,83.43934,0.2784466,603.7056,83.43934,0.2784466,585.2779,79.49157,0.0,651.47406,651.47406,75281.13,55.669403,75525.27,67177.84,65150.23,0.0,0.0,64953.996,673.07733,0.0,0.0,0.0,0.0,64953.996,673.07733,63662.363,63538.2265625
6953,2021-10-17 16:00:00,508.71667,,56.08333,26.62333,7.5275,0.2,29.641893,278.67072,64.3067,0.0,,508.71667,396.78485,54.837944,0.19358206,396.78485,54.837944,0.19358206,370.8645,52.243393,0.0,414.64572,414.64572,47915.312,44.347393,47740.207,44417.965,42690.52,0.0,0.0,42613.652,705.2535,0.0,0.0,0.0,0.0,42613.652,705.2535,41696.605,41643.77734375
6954,2021-10-17 17:00:00,268.01666,,67.23333,24.89695,6.69625,0.2,17.200033,269.91522,77.14889,0.0,,268.01666,151.01991,61.694733,0.10198843,151.01991,61.694733,0.10198843,124.62138,58.775764,0.0,179.7292,179.7292,20768.514,32.87562,20134.238,19551.857,18714.7,0.0,0.0,18700.68,726.37225,0.0,0.0,0.0,0.0,18700.68,726.37225,18150.955,18140.916015625
6955,2021-10-17 18:00:00,23.46667,,23.41667,22.73968,5.76625,0.2,4.7563887,261.744,89.88953,0.0,,23.46667,0.0011081038,23.045631,0.008929776,0.0011081038,23.045631,0.008929776,0.0,21.955273,0.0,21.516167,21.516167,2486.1938,23.736126,1952.6042,1961.239,1895.2483,0.0,0.0,1895.0829,676.0237,0.0,0.0,0.0,0.0,1895.0829,676.0237,1780.0073,1779.9107666015625
6956,2021-10-17 19:00:00,0.0,,0.0,21.18688,5.77417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6957,2021-10-17 20:00:00,0.0,,0.0,19.7513,5.67917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6958,2021-10-17 21:00:00,0.0,,0.0,18.31573,4.89292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6959,2021-10-17 22:00:00,0.0,,0.0,16.88015,4.53875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6960,2021-10-17 23:00:00,0.0,,0.0,15.50402,4.63292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6961,2021-10-18 00:00:00,0.0,,0.0,14.48615,5.43375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6962,2021-10-18 01:00:00,0.0,,0.0,13.46525,5.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6963,2021-10-18 02:00:00,0.0,,0.0,12.4899,5.57417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6964,2021-10-18 03:00:00,0.0,,0.0,11.8684,5.57583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6965,2021-10-18 04:00:00,0.0,,0.0,11.32688,5.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6966,2021-10-18 05:00:00,0.0,,0.0,11.04494,5.51375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6967,2021-10-18 06:00:00,32.36667,,28.65,11.90942,5.06792,0.2,5.8431883,97.759285,80.2142,0.0,,32.36667,6.2049747,30.471594,0.012316495,6.2049747,30.471594,0.012316495,4.689858,29.02989,0.0,33.045353,33.045353,3818.4827,13.489208,3221.3394,3356.0872,3232.409,0.0,0.0,3231.9893,724.7031,0.0,0.0,0.0,0.0,3231.9893,724.7031,3027.4814,3027.200927734375
6968,2021-10-18 07:00:00,252.43333,,80.0,14.45598,4.40333,0.2,18.310404,89.60973,67.36204,0.0,,252.43333,211.26103,88.39219,0.0960585,211.26103,88.39219,0.0960585,194.38095,84.21008,0.0,273.0192,273.0192,31547.588,27.908825,31077.496,30750.104,29786.482,0.0,0.0,29752.875,744.31006,0.0,0.0,0.0,0.0,29752.875,744.31006,29051.963,29026.169921875
6969,2021-10-18 08:00:00,461.55,,104.6,17.17817,4.23958,0.2,30.760191,80.81098,54.584072,0.0,,461.55,404.4519,113.83672,0.17563371,404.4519,113.83672,0.17563371,389.77835,108.45076,0.0,488.26453,488.26453,56421.246,41.41701,56397.28,53085.312,51282.24,0.0,0.0,51173.91,713.60614,0.0,0.0,0.0,0.0,51173.91,713.60614,50091.297,50014.72265625
6970,2021-10-18 09:00:00,651.65,,138.83333,19.74056,3.90083,0.2,42.860226,70.138504,42.22489,0.0,,651.65,558.27765,148.81638,0.2479725,558.27765,148.81638,0.2479725,548.49615,141.77542,0.0,676.4661,676.4661,78168.05,53.843876,78439.42,70294.1,67829.86,0.0,0.0,67622.41,679.42285,0.0,0.0,0.0,0.0,67622.41,679.42285,66264.625,66130.796875
6971,2021-10-18 10:00:00,798.0833,,192.68333,22.01982,4.14583,0.2,53.995502,55.344585,31.023293,0.0,,798.0833,641.3114,203.14662,0.30369478,641.3114,203.14662,0.30369478,635.9591,193.53513,0.0,812.90436,812.90436,93935.805,62.547215,94269.19,81430.43,79291.05,0.0,0.0,78982.266,651.78284,0.0,0.0,0.0,0.0,78982.266,651.78284,77437.29,77253.984375
6972,2021-10-18 11:00:00,893.4167,,210.65,23.92792,4.80625,0.2,62.742523,32.304012,22.939386,0.0,,893.4167,707.3139,219.20618,0.33997202,707.3139,219.20618,0.33997202,704.277,208.83487,0.0,894.8496,894.8496,103403.89,67.22007,103689.58,87736.484,84624.01,0.0,0.0,84263.28,641.7862,0.0,0.0,0.0,0.0,84263.28,641.7862,82620.63,82412.046875
6973,2021-10-18 12:00:00,923.8,,218.38333,25.38264,5.4,0.2,66.16781,358.4812,21.867838,0.0,,923.8,715.68304,223.86966,0.3515338,715.68304,223.86966,0.3515338,712.90857,213.2777,0.0,907.66254,907.66254,104882.625,68.12424,105152.87,88605.94,86304.26,0.0,0.0,85918.016,633.7341,0.0,0.0,0.0,0.0,85918.016,633.7341,84253.24,84036.9921875
6974,2021-10-18 13:00:00,880.1,,223.46667,26.32702,4.81875,0.2,62.196762,325.3167,28.613588,0.0,,880.1,651.6707,225.3569,0.3349046,651.6707,225.3569,0.3349046,647.13763,214.69456,0.0,844.5955,844.5955,97596.27,67.16468,97917.84,82876.38,80588.93,0.0,0.0,80256.555,637.92926,0.0,0.0,0.0,0.0,80256.555,637.92926,78709.86,78520.828125
6975,2021-10-18 14:00:00,782.48334,,189.91667,26.74982,4.09375,0.2,53.17742,303.11087,39.301407,0.0,,782.48334,572.8237,188.6725,0.29775855,572.8237,188.6725,0.29775855,564.45245,179.74582,0.0,729.3143,729.3143,84275.29,63.19609,84589.41,72867.28,71051.75,0.0,0.0,70801.32,648.3816,0.0,0.0,0.0,0.0,70801.32,648.3816,69432.45,69284.9140625
6976,2021-10-18 15:00:00,640.4667,,147.23334,26.65476,3.41542,0.2,41.93601,288.7613,51.463108,0.0,,640.4667,459.8135,143.85526,0.24371691,459.8135,143.85526,0.24371691,445.9021,137.04903,0.0,571.2921,571.2921,66016.44,56.099022,66144.51,58710.33,56925.215,0.0,0.0,56775.027,671.02704,0.0,0.0,0.0,0.0,56775.027,671.02704,55654.793,55560.36328125
6977,2021-10-18 16:00:00,451.13333,,104.4,25.84192,3.43542,0.2,29.801456,278.29102,64.16729,0.0,,451.13333,304.00113,99.741066,0.17166986,304.00113,99.741066,0.17166986,284.31827,95.02201,0.0,371.75348,371.75348,42957.3,44.98458,42691.406,39610.99,38359.613,0.0,0.0,38296.684,699.43695,0.0,0.0,0.0,0.0,38296.684,699.43695,37466.773,37424.03515625
6978,2021-10-18 17:00:00,236.48334,,68.63333,24.35612,3.60333,0.2,17.353973,269.56723,77.00984,0.0,,236.48334,126.494194,63.0309,0.08998905,126.494194,63.0309,0.08998905,104.68203,60.048714,0.0,161.43613,161.43613,18654.314,32.605663,17995.205,17489.668,16811.523,0.0,0.0,16800.111,723.0559,0.0,0.0,0.0,0.0,16800.111,723.0559,16273.354,16265.267578125
6979,2021-10-18 18:00:00,22.7,,22.55,22.48845,2.63417,0.2,4.915899,261.41327,89.74066,0.0,,22.7,0.0078039216,22.337317,0.0086380355,0.0078039216,22.337317,0.0086380355,0.0,21.280468,0.0,20.85486,20.85486,2409.8196,23.6022,1880.8005,1889.9835,1822.1343,0.0,0.0,1821.9805,673.64667,0.0,0.0,0.0,0.0,1821.9805,673.64667,1711.6025,1711.5130615234375
6980,2021-10-18 19:00:00,0.0,,0.0,21.15628,1.69292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6981,2021-10-18 20:00:00,0.0,,0.0,19.92794,1.38708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6982,2021-10-18 21:00:00,0.0,,0.0,18.69959,1.72083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6983,2021-10-18 22:00:00,0.0,,0.0,17.47125,2.18625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6984,2021-10-18 23:00:00,0.0,,0.0,16.29474,2.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6985,2021-10-19 00:00:00,0.0,,0.0,15.43345,2.18875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6986,2021-10-19 01:00:00,0.0,,0.0,14.58712,1.7775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6987,2021-10-19 02:00:00,0.0,,0.0,13.78212,1.71208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6988,2021-10-19 03:00:00,0.0,,0.0,13.27687,1.78708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6989,2021-10-19 04:00:00,0.0,,0.0,12.83938,1.99333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6990,2021-10-19 05:00:00,0.0,,0.0,12.55399,3.2175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
6991,2021-10-19 06:00:00,6.08333,,6.08333,12.77784,3.68292,0.2,6.0797095,98.03849,79.99312,0.0,,6.08333,0.0,5.7266564,0.0023148907,0.0,5.7266564,0.0023148907,0.0,5.4557104,0.0,5.3465962,5.3465962,617.81335,13.050069,264.91986,264.30426,259.68152,0.0,0.0,259.6776,604.8884,0.0,0.0,0.0,0.0,259.6776,604.8884,245.74857,245.74671936035156
6992,2021-10-19 07:00:00,120.38333,,117.03333,14.03294,4.51667,0.2,18.542618,89.9061,67.143265,0.0,,120.38333,4.0918045,117.937454,0.045809492,4.0918045,117.937454,0.045809492,3.7696815,112.357475,0.0,113.80461,113.80461,13150.921,19.611744,12449.379,12695.484,12259.34,0.0,0.0,12253.698,749.1257,0.0,0.0,0.0,0.0,12253.698,749.1257,11797.161,11792.9248046875
6993,2021-10-19 08:00:00,189.73334,,184.5,15.02981,5.50625,0.2,30.997625,81.13329,54.357418,0.0,,189.73334,5.9215417,185.09142,0.07219926,5.9215417,185.09142,0.07219926,5.70953,176.33417,0.0,178.40283,178.40283,20615.352,23.390238,19979.105,20095.012,19235.217,0.0,0.0,19221.404,752.1357,0.0,0.0,0.0,0.0,19221.404,752.1357,18654.201,18643.576171875
6994,2021-10-19 09:00:00,247.26666,,240.26666,16.09374,5.94833,0.2,43.115585,70.493965,41.97566,0.0,,247.26666,7.6140656,240.51135,0.09409243,7.6140656,240.51135,0.09409243,7.482678,229.13202,0.0,231.88242,231.88242,26795.51,26.743969,26247.377,26079.91,24841.447,0.0,0.0,24818.492,750.51953,0.0,0.0,0.0,0.0,24818.492,750.51953,24194.168,24176.310546875
6995,2021-10-19 10:00:00,309.18332,,296.76666,16.97571,5.9275,0.2,54.286594,55.71861,30.72933,0.0,,309.18332,13.145251,296.74347,0.117653586,13.145251,296.74347,0.117653586,13.037891,282.7036,0.0,289.8267,289.8267,33489.844,30.29991,33053.28,32422.285,31439.564,0.0,0.0,31401.385,736.38983,0.0,0.0,0.0,0.0,31401.385,736.38983,30674.078,30645.41796875
6996,2021-10-19 11:00:00,371.25,,322.51666,17.86626,5.52583,0.2,63.085293,32.574455,22.585648,0.0,,371.25,50.461754,327.29614,0.14127183,50.461754,327.29614,0.14127183,50.25218,311.81076,0.0,354.8217,354.8217,41001.04,34.479336,40699.31,39317.58,38179.14,0.0,0.0,38122.0,728.8717,0.0,0.0,0.0,0.0,38122.0,728.8717,37265.176,37222.7578125
6997,2021-10-19 12:00:00,496.1,,414.51666,18.89609,5.80875,0.2,66.52788,358.3464,21.526806,0.0,,496.1,82.73889,421.57022,0.18878102,82.73889,421.57022,0.18878102,82.42868,401.62445,0.0,474.37207,474.37207,54816.027,40.822544,54764.4,51667.133,49882.07,0.0,0.0,49779.63,715.0502,0.0,0.0,0.0,0.0,49779.63,715.0502,48719.605,48647.3203125
6998,2021-10-19 13:00:00,547.1,,338.06668,19.79763,6.28375,0.2,62.49074,324.85428,28.363596,0.0,,547.1,207.38695,338.23694,0.20818807,207.38695,338.23694,0.20818807,205.97229,322.23392,0.0,517.6421,517.6421,59815.38,43.21255,59848.168,55948.258,53763.938,0.0,0.0,53644.555,711.5055,0.0,0.0,0.0,0.0,53644.555,711.5055,52522.086,52437.66796875
6999,2021-10-19 14:00:00,480.96667,,343.16666,20.42332,6.62417,0.2,53.39928,302.6284,39.11661,0.0,,480.96667,133.17473,339.38278,0.18302234,133.17473,339.38278,0.18302234,131.2511,323.32553,0.0,445.4851,445.4851,51477.188,40.26459,51366.52,48561.78,47008.47,0.0,0.0,46918.445,717.0939,0.0,0.0,0.0,0.0,46918.445,717.0939,45907.312,45843.04296875
7000,2021-10-19 15:00:00,490.08334,,294.58334,20.88356,6.35667,0.2,42.115353,288.33527,51.31085,0.0,,490.08334,182.22697,287.87927,0.1864915,182.22697,287.87927,0.1864915,176.76239,274.25882,0.0,442.00076,442.00076,51076.1,40.81071,50958.176,48071.047,46170.207,0.0,0.0,46083.484,717.47534,0.0,0.0,0.0,0.0,46083.484,717.47534,45087.195,45025.2890625
7001,2021-10-19 16:00:00,432.0,,123.56667,21.06955,5.015,0.2,29.960855,277.91403,64.02771,0.0,,432.0,270.46848,118.30286,0.16438904,270.46848,118.30286,0.16438904,253.112,112.70559,0.0,358.50125,358.50125,41426.12,38.249615,41132.188,39172.93,37434.277,0.0,0.0,37376.945,716.1459,0.0,0.0,0.0,0.0,37376.945,716.1459,36547.72,36507.015625
7002,2021-10-19 17:00:00,286.31668,,58.98333,20.78435,3.20833,0.2,17.508286,269.22223,76.87013,0.0,,286.31668,171.6533,54.80339,0.10895214,171.6533,54.80339,0.10895214,142.45335,52.210472,0.0,190.77054,190.77054,22044.27,30.709703,21426.506,20978.63,20340.164,0.0,0.0,20323.795,728.615,0.0,0.0,0.0,0.0,20323.795,728.615,19761.016,19749.12109375
7003,2021-10-19 18:00:00,60.35,,31.4,19.86178,3.05,0.2,5.076158,261.08585,89.59079,0.0,,60.35,2.3368347,25.079712,0.022964997,2.3368347,25.079712,0.022964997,0.0,23.893114,0.0,23.41525,23.41525,2705.7092,21.088829,2159.6787,2189.6687,2117.6711,0.0,0.0,2117.473,688.67816,0.0,0.0,0.0,0.0,2117.473,688.67816,1986.402,1986.2816162109375
7004,2021-10-19 19:00:00,0.0,,0.0,18.86968,2.98625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7005,2021-10-19 20:00:00,0.0,,0.0,17.88291,3.275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7006,2021-10-19 21:00:00,0.0,,0.0,16.89614,2.98875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7007,2021-10-19 22:00:00,0.0,,0.0,15.90937,2.89292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7008,2021-10-19 23:00:00,0.0,,0.0,14.93656,1.66083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7009,2021-10-20 00:00:00,0.0,,0.0,14.04459,0.64208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7010,2021-10-20 01:00:00,0.0,,0.0,13.1843,0.56042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7011,2021-10-20 02:00:00,0.0,,0.0,12.64454,1.03208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7012,2021-10-20 03:00:00,0.0,,0.0,12.17864,1.58792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7013,2021-10-20 04:00:00,0.0,,0.0,11.85691,1.08875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7014,2021-10-20 05:00:00,0.0,,0.0,11.90746,1.38625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7015,2021-10-20 06:00:00,76.26667,,38.88333,12.9885,1.2025,0.2,6.3125052,98.31737,79.77585,0.0,,76.26667,60.349743,45.041344,0.02902177,60.349743,45.041344,0.02902177,46.367268,42.9103,0.0,87.49202,87.49202,10110.128,17.975496,9407.031,9650.805,9286.027,0.0,0.0,9282.799,747.0273,0.0,0.0,0.0,0.0,9282.799,747.0273,8871.757,8869.3671875
7016,2021-10-20 07:00:00,281.46667,,56.15,15.20224,1.02333,0.2,18.770792,90.20258,66.928665,0.0,,281.46667,274.39725,62.545197,0.10710657,274.39725,62.545197,0.10710657,253.10648,59.58599,0.0,306.4386,306.4386,35410.17,32.812046,35007.5,34020.934,32600.732,0.0,0.0,32559.928,739.0492,0.0,0.0,0.0,0.0,32559.928,739.0492,31807.324,31776.44921875
7017,2021-10-20 08:00:00,504.45,,79.73333,17.944,1.55792,0.2,31.230665,81.45654,54.13535,0.0,,504.45,479.91733,86.889534,0.19195846,479.91733,86.889534,0.19195846,462.95572,82.77853,0.0,534.8196,534.8196,61800.57,47.9394,61865.12,56766.086,54452.605,0.0,0.0,54323.13,692.5999,0.0,0.0,0.0,0.0,54323.13,692.5999,53217.824,53131.1640625
7018,2021-10-20 09:00:00,707.18335,,87.13333,20.75314,1.98458,0.2,43.366203,70.85193,41.73142,0.0,,707.18335,673.8816,92.18173,0.26910463,673.8816,92.18173,0.26910463,662.4259,87.820335,0.0,735.24133,735.24133,84960.836,61.196415,85278.13,74091.89,71737.06,0.0,0.0,71489.74,658.9279,0.0,0.0,0.0,0.0,71489.74,658.9279,70087.914,69937.4765625
7019,2021-10-20 10:00:00,856.0833,,160.13333,23.35745,2.4425,0.2,54.572865,56.098274,30.440378,0.0,,856.0833,736.3509,168.27286,0.32576555,736.3509,168.27286,0.32576555,730.4645,160.31136,0.0,872.96027,872.96027,100872.46,70.38607,101178.17,84402.46,82371.19,0.0,0.0,82013.734,627.423,0.0,0.0,0.0,0.0,82013.734,627.423,80447.98,80250.421875
7020,2021-10-20 11:00:00,946.1667,,152.18333,25.59024,3.69083,0.2,63.42411,32.85417,22.235504,0.0,,946.1667,821.76544,156.18967,0.360045,821.76544,156.18967,0.360045,818.4645,148.79985,0.0,947.91907,947.91907,109536.98,73.83737,109752.99,90095.46,87835.75,0.0,0.0,87412.36,616.11304,0.0,0.0,0.0,0.0,87412.36,616.11304,85748.02,85523.546875
7021,2021-10-20 12:00:00,976.1167,,148.9,27.36244,4.30083,0.2,66.88544,358.21472,21.188257,0.0,,976.1167,838.6179,151.12175,0.37144187,838.6179,151.12175,0.37144187,835.57776,143.97171,0.0,959.9585,959.9585,110924.92,74.884895,111120.945,90771.12,88228.86,0.0,0.0,87800.44,614.906,0.0,0.0,0.0,0.0,87800.44,614.906,86129.76,85903.2421875
7022,2021-10-20 13:00:00,935.56665,,142.71667,28.6049,3.71625,0.2,62.782345,324.3905,28.11603,0.0,,935.56665,786.35895,143.4136,0.35601136,786.35895,143.4136,0.35601136,781.0985,136.62827,0.0,899.37225,899.37225,103927.086,74.328186,104204.93,85346.37,82570.12,0.0,0.0,82200.2,619.4273,0.0,0.0,0.0,0.0,82200.2,619.4273,80644.914,80446.8046875
7023,2021-10-20 14:00:00,837.05,,127.03333,29.30082,3.39458,0.2,53.619392,302.14706,38.93327,0.0,,837.05,686.0145,126.591354,0.3185228,686.0145,126.591354,0.3185228,676.22003,120.60193,0.0,780.8855,780.8855,90233.195,69.585655,90566.77,75835.81,73749.97,0.0,0.0,73466.85,632.32996,0.0,0.0,0.0,0.0,73466.85,632.32996,72071.54,71912.875
7024,2021-10-20 15:00:00,683.1333,,89.61667,29.42226,2.20417,0.2,42.29383,287.91168,51.159103,0.0,,683.1333,553.14557,88.66487,0.25995284,553.14557,88.66487,0.25995284,536.7036,84.469864,0.0,608.75,608.75,70341.75,62.574753,70528.75,60908.062,58913.125,0.0,0.0,58743.48,654.2767,0.0,0.0,0.0,0.0,58743.48,654.2767,57610.83,57510.0625
7025,2021-10-20 16:00:00,478.08334,,75.81667,28.79723,2.50958,0.2,30.12011,277.54,63.88796,0.0,,478.08334,352.81726,72.825935,0.18192515,352.81726,72.825935,0.18192515,330.37692,69.38032,0.0,391.7621,391.7621,45269.57,49.838146,45046.098,40994.938,39774.4,0.0,0.0,39704.086,684.3538,0.0,0.0,0.0,0.0,39704.086,684.3538,38863.97,38818.0234375
7026,2021-10-20 17:00:00,254.73334,,60.3,27.41784,2.66042,0.2,17.66298,268.88037,76.72975,0.0,,254.73334,147.09465,55.106155,0.09693373,147.09465,55.106155,0.09693373,122.40881,52.498913,0.0,171.40958,171.40958,19806.611,36.561005,19160.562,18342.744,17709.969,0.0,0.0,17696.89,708.9237,0.0,0.0,0.0,0.0,17696.89,708.9237,17166.328,17157.341796875
7027,2021-10-20 18:00:00,26.31667,,26.05,25.51086,3.01125,0.2,5.237157,260.76187,89.43991,0.0,,26.31667,0.028558483,25.578684,0.010014287,0.028558483,25.578684,0.010014287,0.0,24.368477,0.0,23.881107,23.881107,2759.598,26.76453,2210.6292,2196.609,2132.9534,0.0,0.0,2132.7422,672.39276,0.0,0.0,0.0,0.0,2132.7422,672.39276,2005.7451,2005.6224365234375
7028,2021-10-20 19:00:00,0.0,,0.0,23.77248,2.88958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7029,2021-10-20 20:00:00,0.0,,0.0,22.07701,2.72333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7030,2021-10-20 21:00:00,0.0,,0.0,20.38155,3.27,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7031,2021-10-20 22:00:00,0.0,,0.0,18.68609,3.71125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7032,2021-10-20 23:00:00,0.0,,0.0,17.02301,3.505,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7033,2021-10-21 00:00:00,0.0,,0.0,15.55021,2.78958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7034,2021-10-21 01:00:00,0.0,,0.0,14.13183,3.14417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7035,2021-10-21 02:00:00,0.0,,0.0,13.2373,3.92,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7036,2021-10-21 03:00:00,0.0,,0.0,12.46377,4.28542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7037,2021-10-21 04:00:00,0.0,,0.0,11.92648,4.77625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7038,2021-10-21 05:00:00,0.0,,0.0,11.91116,6.90667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7039,2021-10-21 06:00:00,79.7,,40.03333,12.93231,8.67875,0.2,6.541461,98.59584,79.562485,0.0,,79.7,63.07937,46.204796,0.030328257,63.07937,46.204796,0.030328257,48.823788,44.018707,0.0,90.98564,90.98564,10513.85,16.623018,9809.667,10112.3125,9672.244,0.0,0.0,9668.822,756.4665,0.0,0.0,0.0,0.0,9668.822,756.4665,9249.177,9246.5673828125
7040,2021-10-21 07:00:00,280.78333,,57.25,15.00817,8.905,0.2,18.994812,90.49914,66.718346,0.0,,280.78333,271.44885,63.67858,0.10684653,271.44885,63.67858,0.10684653,250.68256,60.665752,0.0,305.12134,305.12134,35257.973,27.258245,34852.55,34568.93,33517.785,0.0,0.0,33475.723,748.3427,0.0,0.0,0.0,0.0,33475.723,748.3427,32695.883,32663.27734375
7041,2021-10-21 08:00:00,509.13333,,65.98333,17.52794,7.8325,0.2,31.45919,81.78062,53.917984,0.0,,509.13333,500.08505,70.88707,0.1937406,500.08505,70.88707,0.1937406,482.63315,67.53318,0.0,539.163,539.163,62304.2,40.256886,62376.504,58980.305,56968.645,0.0,0.0,56837.312,717.7494,0.0,0.0,0.0,0.0,56837.312,717.7494,55639.223,55544.53125
7042,2021-10-21 09:00:00,707.85,,86.86667,20.10036,7.43625,0.2,43.61196,71.21228,41.492306,0.0,,707.85,674.3462,91.875015,0.2693583,674.3462,91.875015,0.2693583,663.0498,87.52813,0.0,735.56635,735.56635,84997.71,51.673016,85315.35,77139.695,74070.016,0.0,0.0,73828.18,689.209,0.0,0.0,0.0,0.0,73828.18,689.209,72323.83,72164.0859375
7043,2021-10-21 10:00:00,849.73334,,145.05,22.50348,7.825,0.2,54.85417,56.483532,30.156605,0.0,,849.73334,745.15857,152.76476,0.32334918,745.15857,152.76476,0.32334918,739.3266,145.53699,0.0,867.1663,867.1663,100203.99,59.0722,100512.75,88124.5,85281.04,0.0,0.0,84936.984,663.90985,0.0,0.0,0.0,0.0,84936.984,663.90985,83237.35,83025.984375
7044,2021-10-21 11:00:00,944.8667,,157.35,24.57639,7.26958,0.2,63.758812,33.14341,21.889112,0.0,,944.8667,814.70526,163.50504,0.3595503,814.70526,163.50504,0.3595503,811.54034,155.76912,0.0,947.9633,947.9633,109541.14,65.57548,109757.69,93544.8,91332.06,0.0,0.0,90907.625,639.44464,0.0,0.0,0.0,0.0,90907.625,639.44464,89117.8,88875.09375
7045,2021-10-21 12:00:00,970.2833,,161.55,26.20398,6.36875,0.2,67.24038,358.08646,20.852262,0.0,,970.2833,819.57794,165.45142,0.36922207,819.57794,165.45142,0.36922207,816.7058,157.6234,0.0,954.8426,954.8426,110338.76,69.228424,110543.445,92682.01,90410.734,0.0,0.0,89981.23,628.3461,0.0,0.0,0.0,0.0,89981.23,628.3461,88234.92,87997.7890625
7046,2021-10-21 13:00:00,931.5833,,171.95,27.3322,5.88875,0.2,63.071537,323.92563,27.8709,0.0,,931.5833,753.18396,173.39099,0.35449558,753.18396,173.39099,0.35449558,748.24243,165.18733,0.0,895.1612,895.1612,103439.2,68.55806,103723.91,87238.76,84782.37,0.0,0.0,84411.11,634.1921,0.0,0.0,0.0,0.0,84411.11,634.1921,82779.37,82569.6953125
7047,2021-10-21 14:00:00,837.01666,,124.93333,27.93503,5.7325,0.2,53.837765,301.6671,38.751358,0.0,,837.01666,687.8461,124.50132,0.31851012,687.8461,124.50132,0.31851012,678.13837,118.61079,0.0,780.8142,780.8142,90226.62,64.1513,90559.85,77687.14,75144.19,0.0,0.0,74864.22,650.02,0.0,0.0,0.0,0.0,74864.22,650.02,73408.36,73243.921875
7048,2021-10-21 15:00:00,675.35,,113.05,27.99662,4.18583,0.2,42.471462,287.49075,51.007847,0.0,,675.35,523.98553,110.90539,0.25699106,523.98553,110.90539,0.25699106,508.5467,105.65811,0.0,601.9207,601.9207,69554.375,57.950848,69731.4,61425.9,59422.426,0.0,0.0,59256.703,667.44244,0.0,0.0,0.0,0.0,59256.703,667.44244,58091.688,57988.4140625
7049,2021-10-21 16:00:00,480.55,,70.45,27.36584,3.36875,0.2,30.27923,277.169,63.74801,0.0,,480.55,359.75824,68.75535,0.18286379,359.75824,68.75535,0.18286379,337.07895,65.50232,0.0,394.52966,394.52966,45589.527,47.74303,45371.91,41641.777,40285.938,0.0,0.0,40215.21,692.58923,0.0,0.0,0.0,0.0,40215.21,692.58923,39356.777,39309.5390625
7050,2021-10-21 17:00:00,254.81667,,64.83333,26.02604,2.74917,0.2,17.818056,268.5418,76.58869,0.0,,254.81667,144.00452,59.408546,0.09696544,144.00452,59.408546,0.09696544,120.16124,56.597744,0.0,173.2238,173.2238,20016.316,35.22874,19372.713,18642.07,18090.852,0.0,0.0,18077.223,712.43274,0.0,0.0,0.0,0.0,18077.223,712.43274,17540.72,17531.32421875
7051,2021-10-21 18:00:00,27.45,,26.73333,24.16308,3.3975,0.2,5.3988853,260.44144,89.28804,0.0,,27.45,0.09464577,28.725773,0.010445554,0.09464577,28.725773,0.010445554,0.0,27.366669,0.0,26.819336,26.819336,3099.0237,25.54647,2532.8142,2527.7644,2453.1843,0.0,0.0,2452.91,679.4503,0.0,0.0,0.0,0.0,2452.91,679.4503,2306.6138,2306.451904296875
7052,2021-10-21 19:00:00,0.0,,0.0,22.30969,3.10417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7053,2021-10-21 20:00:00,0.0,,0.0,20.47109,2.59208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7054,2021-10-21 21:00:00,0.0,,0.0,18.63249,2.06542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7055,2021-10-21 22:00:00,0.0,,0.0,16.7939,2.08208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7056,2021-10-21 23:00:00,0.0,,0.0,15.01525,3.33667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7057,2021-10-22 00:00:00,0.0,,0.0,13.59892,4.8675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7058,2021-10-22 01:00:00,0.0,,0.0,12.26711,5.36583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7059,2021-10-22 02:00:00,0.0,,0.0,11.42828,7.13667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7060,2021-10-22 03:00:00,0.0,,0.0,10.70324,8.195,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7061,2021-10-22 04:00:00,0.0,,0.0,10.20037,8.32917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7062,2021-10-22 05:00:00,0.0,,0.0,10.1908,7.57583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7063,2021-10-22 06:00:00,75.7,,37.78333,11.16641,8.32792,0.2,6.7664647,98.87387,79.35314,0.0,,75.7,59.456238,44.03195,0.028806135,59.456238,44.03195,0.028806135,46.338493,41.948666,0.0,86.521416,86.521416,9997.921,14.732507,9295.152,9646.817,9306.136,0.0,0.0,9302.951,754.942,0.0,0.0,0.0,0.0,9302.951,754.942,8887.349,8884.943359375
7064,2021-10-22 07:00:00,262.66666,,81.85,13.10802,9.61333,0.2,19.21457,90.79566,66.512405,0.0,,262.66666,218.97017,90.21307,0.09995259,218.97017,90.21307,0.09995259,202.44786,85.94482,0.0,282.62482,282.62482,32659.123,24.095032,32208.15,32309.404,30968.332,0.0,0.0,30933.621,760.4318,0.0,0.0,0.0,0.0,30933.621,760.4318,30195.574,30167.72265625
7065,2021-10-22 08:00:00,463.96667,,125.23333,15.45901,11.09958,0.2,31.683092,82.10543,53.705433,0.0,,463.96667,381.761,135.29326,0.17655332,381.761,135.29326,0.17655332,368.60226,128.89212,0.0,487.5445,487.5445,56336.414,33.172928,56310.91,54671.82,52557.01,0.0,0.0,52451.18,739.9567,0.0,0.0,0.0,0.0,52451.18,739.9567,51305.68,51225.60546875
7066,2021-10-22 09:00:00,642.6667,,180.21667,17.84276,12.60208,0.2,43.85273,71.574905,41.258446,0.0,,642.6667,501.78958,191.58136,0.24455409,501.78958,191.58136,0.24455409,493.50397,182.51706,0.0,662.5006,662.5006,76556.49,40.322777,76813.34,72626.516,70274.08,0.0,0.0,70072.695,716.6298,0.0,0.0,0.0,0.0,70072.695,716.6298,68598.266,68454.7578125
7067,2021-10-22 10:00:00,771.8667,,240.36667,20.03688,13.48375,0.2,55.130356,56.87432,29.878172,0.0,,771.8667,561.70856,251.75702,0.29371858,561.70856,251.75702,0.29371858,557.40344,239.84563,0.0,781.3041,781.3041,90284.02,45.505672,90617.65,83980.586,81481.805,0.0,0.0,81200.516,701.7664,0.0,0.0,0.0,0.0,81200.516,701.7664,79517.3,79323.859375
7068,2021-10-22 11:00:00,883.15,,252.18333,22.00684,13.79333,0.2,64.08923,33.4424,21.546637,0.0,,883.15,652.4624,261.233,0.33606523,652.4624,261.233,0.33606523,650.01135,248.87326,0.0,880.9069,880.9069,101792.25,50.320816,102090.71,92814.72,90151.81,0.0,0.0,89790.6,685.2114,0.0,0.0,0.0,0.0,89790.6,685.2114,87935.15,87700.0625
7069,2021-10-22 12:00:00,905.6167,,281.11667,23.61019,15.10208,0.2,67.59262,357.96194,20.518892,0.0,,905.6167,632.64636,286.6833,0.3446145,632.64636,286.6833,0.3446145,630.5036,273.11942,0.0,885.55054,885.55054,102328.42,50.427963,102620.92,93253.734,90113.734,0.0,0.0,89755.85,688.1952,0.0,0.0,0.0,0.0,89755.85,688.1952,87895.32,87659.671875
7070,2021-10-22 13:00:00,885.7167,,238.91667,24.73305,16.20125,0.2,63.35828,323.4599,27.628212,0.0,,885.7167,641.1176,240.53897,0.33704194,641.1176,240.53897,0.33704194,636.99207,229.15833,0.0,848.8274,848.8274,98086.14,49.18473,98405.836,89874.164,86981.54,0.0,0.0,86652.27,692.81836,0.0,0.0,0.0,0.0,86652.27,692.81836,84857.1,84637.0546875
7071,2021-10-22 14:00:00,796.1167,,193.16667,25.35881,17.20833,0.2,54.054398,301.18878,38.570847,0.0,,796.1167,582.2923,191.72421,0.30294645,582.2923,191.72421,0.30294645,574.1683,182.65315,0.0,741.685,741.685,85704.49,45.76719,86025.81,79649.484,77381.78,0.0,0.0,77126.72,700.4865,0.0,0.0,0.0,0.0,77126.72,700.4865,75533.1,75358.9140625
7072,2021-10-22 15:00:00,650.5333,,147.75,25.47224,14.65125,0.2,42.64826,287.0727,50.857048,0.0,,650.5333,468.4689,144.25508,0.24754757,468.4689,144.25508,0.24754757,454.78632,137.42993,0.0,580.37195,580.37195,67064.24,43.41232,67207.664,62792.305,60449.574,0.0,0.0,60297.97,710.9642,0.0,0.0,0.0,0.0,60297.97,710.9642,59038.465,58932.0
7073,2021-10-22 16:00:00,473.35,,84.18333,24.96655,14.20917,0.2,30.438232,276.8012,63.607845,0.0,,473.35,341.4653,80.93808,0.18012397,341.4653,80.93808,0.18012397,320.1296,77.10865,0.0,389.2935,389.2935,44985.387,37.24464,44756.7,42794.625,41271.49,0.0,0.0,41203.504,724.27325,0.0,0.0,0.0,0.0,41203.504,724.27325,40291.137,40241.640625
7074,2021-10-22 17:00:00,258.01666,,77.9,23.75943,12.24875,0.2,17.973518,268.20663,76.44695,0.0,,258.01666,136.78748,71.91262,0.098183125,136.78748,71.91262,0.098183125,114.44184,68.510216,0.0,179.29301,179.29301,20717.791,29.94181,20082.861,19719.305,19031.15,0.0,0.0,19016.959,731.06287,0.0,0.0,0.0,0.0,19016.959,731.06287,18462.088,18451.681640625
7075,2021-10-22 18:00:00,32.46667,,31.61667,22.00496,11.8275,0.2,5.5613294,260.1247,89.1352,0.0,,32.46667,0.13237984,30.61029,0.012354548,0.13237984,30.61029,0.012354548,0.0,29.162024,0.0,28.578783,28.578783,3302.3994,23.009483,2726.727,2746.4575,2664.0664,0.0,0.0,2663.755,691.1878,0.0,0.0,0.0,0.0,2663.755,691.1878,2502.2302,2502.03857421875
7076,2021-10-22 19:00:00,0.0,,0.0,20.19354,11.24458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7077,2021-10-22 20:00:00,0.0,,0.0,18.38586,10.41458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7078,2021-10-22 21:00:00,0.0,,0.0,16.57817,10.5775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7079,2021-10-22 22:00:00,0.0,,0.0,14.77049,9.8275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7080,2021-10-22 23:00:00,0.0,,0.0,13.01754,10.08625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7081,2021-10-23 00:00:00,0.0,,0.0,11.59278,9.84208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7082,2021-10-23 01:00:00,0.0,,0.0,10.23659,9.26375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7083,2021-10-23 02:00:00,0.0,,0.0,9.37605,9.4025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7084,2021-10-23 03:00:00,0.0,,0.0,8.63033,8.46083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7085,2021-10-23 04:00:00,0.0,,0.0,8.1088,7.42333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7086,2021-10-23 05:00:00,0.0,,0.0,8.09928,8.54583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7087,2021-10-23 06:00:00,84.7,,40.16667,9.17703,8.24917,0.2,6.9874067,99.15139,79.147934,0.0,,84.7,68.92216,46.41275,0.032230906,68.92216,46.41275,0.032230906,54.064568,44.21682,0.0,96.31576,96.31576,11129.411,13.161063,10424.478,10876.858,10389.043,0.0,0.0,10385.183,767.2189,0.0,0.0,0.0,0.0,10385.183,767.2189,9957.068,9954.046875
7088,2021-10-23 07:00:00,286.08334,,65.65,11.27933,8.70417,0.2,19.429958,91.09208,66.31096,0.0,,286.08334,266.23465,73.09314,0.10886335,266.23465,73.09314,0.10886335,246.4139,69.63488,0.0,309.7278,309.7278,35790.785,23.828495,35394.883,35537.625,34236.074,0.0,0.0,34193.477,760.1181,0.0,0.0,0.0,0.0,34193.477,760.1181,33387.934,33353.7734375
7089,2021-10-23 08:00:00,505.28333,,78.76667,13.82589,7.235,0.2,31.90226,82.43087,53.4978,0.0,,505.28333,480.09183,85.77618,0.19227557,480.09183,85.77618,0.19227557,463.7426,81.71784,0.0,534.5513,534.5513,61771.46,36.981457,61835.758,59199.72,56926.91,0.0,0.0,56799.414,728.3926,0.0,0.0,0.0,0.0,56799.414,728.3926,55584.64,55490.9296875
7090,2021-10-23 09:00:00,700.0833,,109.55,16.41504,6.47292,0.2,44.08839,71.93969,41.029957,0.0,,700.0833,640.2695,117.215065,0.26640284,640.2695,117.215065,0.26640284,629.84534,111.669266,0.0,726.6843,726.6843,83971.45,49.004025,84283.14,77024.96,74343.734,0.0,0.0,74104.7,694.63965,0.0,0.0,0.0,0.0,74104.7,694.63965,72584.84,72424.4609375
7091,2021-10-23 10:00:00,845.3833,,144.63333,18.7998,4.94125,0.2,55.401276,57.27056,29.605236,0.0,,845.3833,740.166,152.26704,0.32169387,740.166,152.26704,0.32169387,734.60913,145.06282,0.0,862.0785,862.0785,99613.59,60.25111,99926.37,87166.88,84647.06,0.0,0.0,84301.48,657.6974,0.0,0.0,0.0,0.0,84301.48,657.6974,82628.164,82419.90625
7092,2021-10-23 11:00:00,929.35,,185.03333,20.81902,5.86167,0.2,64.415215,33.751377,21.208233,0.0,,929.35,769.34155,191.54648,0.35364574,769.34155,191.54648,0.35364574,766.54694,182.48383,0.0,930.0502,930.0502,107472.75,63.704468,107714.91,92555.984,89003.266,0.0,0.0,88614.625,652.4163,0.0,0.0,0.0,0.0,88614.625,652.4163,86851.88,86622.90625
7093,2021-10-23 12:00:00,957.8833,,217.43333,22.40797,7.30958,0.2,67.94207,357.84152,20.188215,0.0,,957.8833,749.8449,222.66753,0.3645035,749.8449,222.66753,0.3645035,747.39075,212.13243,0.0,940.3327,940.3327,108658.21,63.00309,108887.44,93857.77,91352.55,0.0,0.0,90941.65,649.5615,0.0,0.0,0.0,0.0,90941.65,649.5615,89130.61,88887.7421875
7094,2021-10-23 13:00:00,921.1333,,201.96667,23.51158,6.63083,0.2,63.642544,322.9936,27.387972,0.0,,921.1333,712.6417,203.14334,0.35051903,712.6417,203.14334,0.35051903,708.1436,193.53201,0.0,883.6421,883.6421,102108.36,62.855812,102402.31,88322.195,85096.695,0.0,0.0,84743.7,653.63025,0.0,0.0,0.0,0.0,84743.7,653.63025,83067.9,82857.75
7095,2021-10-23 14:00:00,823.6167,,154.06667,24.10482,6.14458,0.2,54.269302,300.71234,38.391716,0.0,,823.6167,646.4659,153.2463,0.31341103,646.4659,153.2463,0.31341103,637.5491,145.99576,0.0,767.87396,767.87396,88732.07,59.05932,89063.414,78099.58,75884.66,0.0,0.0,75611.5,663.1439,0.0,0.0,0.0,0.0,75611.5,663.1439,74116.53,73948.6796875
7096,2021-10-23 15:00:00,674.7167,,124.43333,24.16618,5.22333,0.2,42.82424,286.65762,50.706688,0.0,,674.7167,512.67145,122.042015,0.25675008,512.67145,122.042015,0.25675008,497.82822,116.26784,0.0,601.81415,601.81415,69542.24,52.734177,69718.85,62757.996,60719.906,0.0,0.0,60553.434,681.93317,0.0,0.0,0.0,0.0,60553.434,681.93317,59337.453,59229.7890625
7097,2021-10-23 16:00:00,472.01666,,88.16667,23.54141,6.34583,0.2,30.59713,276.43677,63.46745,0.0,,472.01666,336.87375,84.80465,0.17961659,336.87375,84.80465,0.17961659,316.01102,80.79228,0.0,388.86725,388.86725,44934.574,41.081738,44704.97,42122.13,40252.46,0.0,0.0,40183.94,702.8492,0.0,0.0,0.0,0.0,40183.94,702.8492,39314.805,39267.32421875
7098,2021-10-23 17:00:00,257.13333,,72.2,22.20102,5.86792,0.2,18.12937,267.87497,76.304535,0.0,,257.13333,140.71387,66.43681,0.09784699,140.71387,66.43681,0.09784699,118.03315,63.29348,0.0,177.7001,177.7001,20534.018,30.392601,19896.77,19502.926,18808.193,0.0,0.0,18794.252,729.7391,0.0,0.0,0.0,0.0,18794.252,729.7391,18241.96,18231.80859375
