hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
7099,2021-10-23 18:00:00,29.06667,,28.86667,20.35339,5.14958,0.2,5.724475,259.8117,88.9814,0.0,,29.06667,0.035645016,28.28707,0.011060745,0.035645016,28.28707,0.011060745,0.0,26.94872,0.0,26.409746,26.409746,3051.7163,21.611269,2487.8223,2518.2437,2435.056,0.0,0.0,2434.794,689.5436,0.0,0.0,0.0,0.0,2434.794,689.5436,2286.0593,2285.899658203125
7100,2021-10-23 19:00:00,0.0,,0.0,18.66349,3.09,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7101,2021-10-23 20:00:00,0.0,,0.0,17.01411,1.95417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7102,2021-10-23 21:00:00,0.0,,0.0,15.36472,1.85083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7103,2021-10-23 22:00:00,0.0,,0.0,13.71533,1.59042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7104,2021-10-23 23:00:00,0.0,,0.0,12.13071,1.25167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7105,2021-10-24 00:00:00,0.0,,0.0,10.93908,1.16375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7106,2021-10-24 01:00:00,0.0,,0.0,9.82823,1.05958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7107,2021-10-24 02:00:00,0.0,,0.0,9.12533,1.94,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7108,2021-10-24 03:00:00,0.0,,0.0,8.5168,2.96208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7109,2021-10-24 04:00:00,0.0,,0.0,8.09269,2.20417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7110,2021-10-24 05:00:00,0.0,,0.0,8.14339,2.28542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7111,2021-10-24 06:00:00,97.86667,,42.55,9.45714,2.54667,0.2,7.2041793,99.42832,78.94695,0.0,,97.86667,84.56709,48.783863,0.037241224,84.56709,48.783863,0.037241224,66.74035,46.47575,0.0,110.951775,110.951775,12821.279,15.406134,12118.677,12543.821,11924.227,0.0,0.0,11918.972,752.79114,0.0,0.0,0.0,0.0,11918.972,752.79114,11468.831,11464.826171875
7112,2021-10-24 07:00:00,323.13333,,56.9,11.93058,3.08292,0.2,19.640871,91.388306,66.11409,0.0,,323.13333,320.7224,63.22001,0.12296199,320.7224,63.22001,0.12296199,297.15503,60.228878,0.0,350.23624,350.23624,40470.3,30.25684,40158.88,39401.336,38070.99,0.0,0.0,38015.734,741.8736,0.0,0.0,0.0,0.0,38015.734,741.8736,37147.78,37105.75390625
7113,2021-10-24 08:00:00,557.9667,,66.43333,14.8755,3.82542,0.2,32.116585,82.75683,53.29519,0.0,,557.9667,552.59894,71.2799,0.21232317,552.59894,71.2799,0.21232317,534.0012,67.90743,0.0,589.8705,589.8705,68161.59,44.715397,68320.19,63505.25,61429.508,0.0,0.0,61271.12,705.4521,0.0,0.0,0.0,0.0,61271.12,705.4521,60000.547,59890.34375
7114,2021-10-24 09:00:00,768.98334,,81.5,17.8415,5.75042,0.2,44.31882,72.30649,40.806965,0.0,,768.98334,744.8173,86.18854,0.29262137,744.8173,86.18854,0.29262137,732.85736,82.110695,0.0,798.6687,798.6687,92289.29,54.85572,92623.71,82658.6,80674.19,0.0,0.0,80372.87,671.4701,0.0,0.0,0.0,0.0,80372.87,671.4701,78763.11,78573.2265625
7115,2021-10-24 10:00:00,933.8833,,107.71667,20.57006,6.58042,0.2,55.666786,57.672165,29.337957,0.0,,933.8833,872.162,112.256836,0.3553708,872.162,112.256836,0.3553708,865.7462,106.94562,0.0,953.238,953.238,110151.945,63.11051,110358.6,95072.03,92605.96,0.0,0.0,92179.555,647.0795,0.0,0.0,0.0,0.0,92179.555,647.0795,90344.71,90096.375
7116,2021-10-24 11:00:00,1047.0333,,114.63333,22.89715,7.69,0.2,64.73659,34.070553,20.874071,0.0,,1047.0333,963.3412,117.98458,0.39842778,963.3412,117.98458,0.39842778,959.9577,112.40237,0.0,1050.9128,1050.9128,121435.484,67.48759,121423.805,102566.67,99736.34,0.0,0.0,99221.35,634.17084,0.0,0.0,0.0,0.0,99221.35,634.17084,97248.945,96960.5078125
7117,2021-10-24 12:00:00,1039.5834,,118.33333,24.73546,8.97458,0.2,68.28861,357.72562,19.860298,0.0,,1039.5834,932.6184,120.32507,0.39559287,932.6184,120.32507,0.39559287,929.66956,114.632126,0.0,1023.41565,1023.41565,118260.49,65.693886,118319.41,100751.875,97105.62,0.0,0.0,96628.72,642.4797,0.0,0.0,0.0,0.0,96628.72,642.4797,94699.3,94425.4453125
7118,2021-10-24 13:00:00,1014.48334,,123.76667,26.01097,10.615,0.2,63.92429,322.52698,27.150185,0.0,,1014.48334,882.3862,124.479095,0.38604155,882.3862,124.479095,0.38604155,876.9229,118.58961,0.0,975.60223,975.60223,112734.79,62.247673,112899.72,97616.34,93514.91,0.0,0.0,93094.125,657.9278,0.0,0.0,0.0,0.0,93094.125,657.9278,91215.5,90961.71875
7119,2021-10-24 14:00:00,889.9167,,97.43333,26.69988,11.27167,0.2,54.482487,300.23804,38.213936,0.0,,889.9167,764.996,97.30388,0.33864018,764.996,97.30388,0.33864018,754.5637,92.700134,0.0,830.3186,830.3186,95945.16,56.63249,96274.8,85294.625,83113.56,0.0,0.0,82790.0,667.4492,0.0,0.0,0.0,0.0,82790.0,667.4492,81133.4,80932.6796875
7120,2021-10-24 15:00:00,731.85,,78.81667,26.76884,11.42833,0.2,42.999428,286.24576,50.556732,0.0,,731.85,608.3381,78.02739,0.27849102,608.3381,78.02739,0.27849102,590.878,74.33567,0.0,651.9094,651.9094,75329.09,50.10296,75573.66,68772.51,66666.57,0.0,0.0,66470.38,687.9243,0.0,0.0,0.0,0.0,66470.38,687.9243,65121.676,64992.12890625
7121,2021-10-24 16:00:00,516.31665,,60.45,26.04756,10.64208,0.2,30.755934,276.07584,63.3268,0.0,,516.31665,400.16852,59.059322,0.19647408,400.16852,59.059322,0.19647408,375.60492,56.265045,0.0,423.23257,423.23257,48905.68,41.74829,48748.617,45821.56,44068.37,0.0,0.0,43988.336,712.4576,0.0,0.0,0.0,0.0,43988.336,712.4576,43037.12,42980.6875
7122,2021-10-24 17:00:00,278.88333,,67.25,24.53748,10.2825,0.2,18.285608,267.547,76.16144,0.0,,278.88333,161.33644,61.715298,0.10612353,161.33644,61.715298,0.10612353,135.67726,58.79536,0.0,190.58318,190.58318,22022.291,31.724201,21404.229,20877.408,20272.42,0.0,0.0,20256.127,726.80914,0.0,0.0,0.0,0.0,20256.127,726.80914,19694.621,19682.794921875
7123,2021-10-24 18:00:00,29.36667,,28.0,22.46739,8.9325,0.2,5.8883047,259.50262,88.82665,0.0,,29.36667,0.27279305,29.977596,0.011174904,0.27279305,29.977596,0.011174904,0.0,28.559265,0.0,27.98808,27.98808,3234.1438,23.589657,2661.6255,2675.2812,2580.5347,0.0,0.0,2580.2383,687.0562,0.0,0.0,0.0,0.0,2580.2383,687.0562,2424.596,2424.41650390625
7124,2021-10-24 19:00:00,0.0,,0.0,20.60635,8.43417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7125,2021-10-24 20:00:00,0.0,,0.0,18.79628,6.78417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7126,2021-10-24 21:00:00,0.0,,0.0,16.9862,6.5,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7127,2021-10-24 22:00:00,0.0,,0.0,15.17612,6.68125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7128,2021-10-24 23:00:00,0.0,,0.0,13.41631,7.77,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7129,2021-10-25 00:00:00,0.0,,0.0,11.95644,7.73875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7130,2021-10-25 01:00:00,0.0,,0.0,10.55971,7.61542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7131,2021-10-25 02:00:00,0.0,,0.0,9.67286,7.27167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7132,2021-10-25 03:00:00,0.0,,0.0,8.90419,7.93167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7133,2021-10-25 04:00:00,0.0,,0.0,8.36644,5.58292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7134,2021-10-25 05:00:00,0.0,,0.0,8.34764,3.77208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7135,2021-10-25 06:00:00,82.85,,39.68333,9.37491,3.24917,0.2,7.416677,99.70461,78.750305,0.0,,82.85,65.23784,45.95007,0.031526927,65.23784,45.95007,0.031526927,51.779377,43.77603,0.0,93.6443,93.6443,10821.043,14.237963,10116.292,10516.242,10134.722,0.0,0.0,10130.9795,760.4982,0.0,0.0,0.0,0.0,10130.9795,760.4982,9706.743,9703.86328125
7136,2021-10-25 07:00:00,273.76666,,83.85,11.33725,3.60083,0.2,19.847206,91.68426,65.92191,0.0,,273.76666,228.21648,92.21362,0.10417648,228.21648,92.21362,0.10417648,211.65831,87.850716,0.0,293.51886,293.51886,33916.69,26.338058,33487.62,33323.72,32154.787,0.0,0.0,32116.412,751.0452,0.0,0.0,0.0,0.0,32116.412,751.0452,31362.715,31332.69921875
7137,2021-10-25 08:00:00,468.18332,,136.2,13.63951,3.01625,0.2,32.325966,83.08318,53.097702,0.0,,468.18332,372.7828,146.57787,0.17815788,372.7828,146.57787,0.17815788,360.38013,139.6428,0.0,490.02246,490.02246,56622.46,39.358044,56601.887,53697.918,51129.484,0.0,0.0,51023.67,717.1343,0.0,0.0,0.0,0.0,51023.67,717.1343,49938.445,49862.6875
7138,2021-10-25 09:00:00,647.0,,192.13333,15.97475,2.92417,0.2,44.54391,72.67517,40.589577,0.0,,647.0,492.4346,203.72188,0.24620304,492.4346,203.72188,0.24620304,484.63327,194.08318,0.0,665.1421,665.1421,76858.43,51.0309,77117.63,69903.41,67688.68,0.0,0.0,67486.32,687.3557,0.0,0.0,0.0,0.0,67486.32,687.3557,66117.49,65984.3515625
7139,2021-10-25 10:00:00,787.5,,236.3,18.15004,3.15875,0.2,55.926746,58.079014,29.07649,0.0,,787.5,581.5773,247.50342,0.29966754,581.5773,247.50342,0.29966754,577.38403,235.79327,0.0,796.91376,796.91376,92086.375,59.70527,92418.76,80801.67,77523.86,0.0,0.0,77240.72,665.6427,0.0,0.0,0.0,0.0,77240.72,665.6427,75707.3,75532.4609375
7140,2021-10-25 11:00:00,873.1333,,282.53333,20.0172,3.77,0.2,65.053185,34.400127,20.544312,0.0,,873.1333,609.94666,291.73996,0.33225358,609.94666,291.73996,0.33225358,607.8753,277.93686,0.0,868.09595,868.09595,100311.49,64.04262,100620.195,86343.6,83829.36,0.0,0.0,83481.68,648.80756,0.0,0.0,0.0,0.0,83481.68,648.80756,81843.664,81639.171875
7141,2021-10-25 12:00:00,892.9,,287.35,21.46121,4.12667,0.2,68.63217,357.61456,19.53521,0.0,,892.9,612.81696,292.76065,0.3397754,612.81696,292.76065,0.3397754,610.9454,278.90924,0.0,872.05756,872.05756,100770.28,64.97561,101076.234,86380.695,83492.83,0.0,0.0,83144.86,646.123,0.0,0.0,0.0,0.0,83144.86,646.123,81519.46,81316.375
7142,2021-10-25 13:00:00,834.26666,,313.91666,22.39623,3.58875,0.2,64.20349,322.0604,26.91485,0.0,,834.26666,515.34204,314.85452,0.31746367,515.34204,314.85452,0.31746367,512.2119,299.95776,0.0,795.92633,795.92633,91974.38,63.09584,92307.18,79536.484,76714.945,0.0,0.0,76428.27,652.80316,0.0,0.0,0.0,0.0,76428.27,652.80316,74934.695,74763.8671875
7143,2021-10-25 14:00:00,732.8,,276.16666,22.84948,3.98292,0.2,54.693966,299.7661,38.03748,0.0,,732.8,440.70367,273.33383,0.27885252,440.70367,273.33383,0.27885252,434.7615,260.40158,0.0,681.2598,681.2598,78721.23,57.06642,78996.97,69848.21,67442.6,0.0,0.0,67230.195,669.6362,0.0,0.0,0.0,0.0,67230.195,669.6362,65897.66,65765.28125
7144,2021-10-25 15:00:00,615.23334,,193.63333,22.86933,4.47167,0.2,43.17384,285.8373,50.407158,0.0,,615.23334,392.70944,189.05988,0.23411486,392.70944,189.05988,0.23411486,381.53583,180.11488,0.0,550.4177,550.4177,63602.918,49.906605,63695.78,57995.133,55854.81,0.0,0.0,55717.336,691.1157,0.0,0.0,0.0,0.0,55717.336,691.1157,54586.004,54494.74609375
7145,2021-10-25 16:00:00,446.45,,130.73334,22.3035,4.90625,0.2,30.914656,275.71857,63.185898,0.0,,446.45,277.20865,125.16172,0.1698877,277.20865,125.16172,0.1698877,260.34305,119.23994,0.0,371.9913,371.9913,42984.723,40.21846,42719.332,40382.18,38977.375,0.0,0.0,38915.3,714.88086,0.0,0.0,0.0,0.0,38915.3,714.88086,38057.457,38013.1171875
7146,2021-10-25 17:00:00,248.3,,81.91667,21.10248,5.88125,0.2,18.442232,267.22278,76.017654,0.0,,248.3,127.081505,75.77137,0.09448565,127.081505,75.77137,0.09448565,107.13809,72.18639,0.0,175.73799,175.73799,20306.713,29.1987,19666.713,19363.643,18632.574,0.0,0.0,18619.025,733.8417,0.0,0.0,0.0,0.0,18619.025,733.8417,18066.275,18056.2890625
7147,2021-10-25 18:00:00,33.5,,30.8,19.409,5.99542,0.2,6.0527987,259.19757,88.67099,0.0,,33.5,0.5938869,32.717014,0.012747762,0.5938869,32.717014,0.012747762,0.0,31.169073,0.0,30.54569,30.54569,3529.585,20.808943,2944.0554,2989.0679,2888.6975,0.0,0.0,2888.341,700.9748,0.0,0.0,0.0,0.0,2888.341,700.9748,2711.36,2711.135986328125
7148,2021-10-25 19:00:00,0.0,,0.0,17.74935,4.29958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7149,2021-10-25 20:00:00,0.0,,0.0,16.10815,3.45417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7150,2021-10-25 21:00:00,0.0,,0.0,14.46695,3.13875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7151,2021-10-25 22:00:00,0.0,,0.0,12.82575,3.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7152,2021-10-25 23:00:00,0.0,,0.0,11.25206,3.0275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7153,2021-10-26 00:00:00,0.0,,0.0,10.08865,2.68625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7154,2021-10-26 01:00:00,0.0,,0.0,9.00866,3.22333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7155,2021-10-26 02:00:00,0.0,,0.0,8.32529,3.01292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7156,2021-10-26 03:00:00,0.0,,0.0,7.73368,3.28458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7157,2021-10-26 04:00:00,0.0,,0.0,7.32155,3.525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7158,2021-10-26 05:00:00,0.0,,0.0,7.34056,3.24208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7159,2021-10-26 06:00:00,78.01667,,57.38333,8.3548,2.57917,0.2,7.6247973,99.98019,78.55808,0.0,,78.01667,30.84838,63.17642,0.029687699,30.84838,63.17642,0.029687699,24.615509,60.187347,0.0,83.106804,83.106804,9603.07,12.804222,8901.933,9301.262,8958.768,0.0,0.0,8955.838,761.19934,0.0,0.0,0.0,0.0,8955.838,761.19934,8540.727,8538.4990234375
7160,2021-10-26 07:00:00,249.16667,,110.3,10.22652,2.2775,0.2,20.048864,91.97983,65.734505,0.0,,249.16667,166.46974,118.796295,0.09481544,166.46974,118.796295,0.09481544,154.53973,113.17568,0.0,262.36108,262.36108,30316.865,24.467098,29825.998,29879.006,28745.47,0.0,0.0,28715.043,755.4305,0.0,0.0,0.0,0.0,28715.043,755.4305,28026.14,28002.19921875
7161,2021-10-26 08:00:00,435.31668,,166.51666,12.48645,2.0725,0.2,32.530304,83.40982,52.90543,0.0,,435.31668,301.4846,176.69214,0.16565114,301.4846,176.69214,0.16565114,291.56558,168.33229,0.0,450.69992,450.69992,52081.17,37.179035,51981.312,49719.54,47642.785,0.0,0.0,47552.902,726.1851,0.0,0.0,0.0,0.0,47552.902,726.1851,46517.88,46451.80078125
7162,2021-10-26 09:00:00,632.48334,,216.35,14.91273,2.81917,0.2,44.76355,73.04558,40.37791,0.0,,632.48334,450.17502,228.42178,0.24067901,450.17502,228.42178,0.24067901,443.1365,217.61444,0.0,647.53595,647.53595,74824.96,49.204384,75064.08,68546.06,66392.2,0.0,0.0,66198.36,690.39984,0.0,0.0,0.0,0.0,66198.36,690.39984,64850.906,64721.9609375
7163,2021-10-26 10:00:00,768.9,,261.51666,17.18912,3.42958,0.2,56.18101,58.490982,28.820986,0.0,,768.9,535.0672,273.06284,0.29258966,535.0672,273.06284,0.29258966,531.2847,260.14337,0.0,775.59955,775.59955,89624.83,57.137592,89956.04,79510.87,76587.8,0.0,0.0,76316.29,671.9656,0.0,0.0,0.0,0.0,76316.29,671.9656,74790.63,74618.8984375
7164,2021-10-26 11:00:00,871.3,,283.4,19.20102,4.65458,0.2,65.364845,34.7403,20.219128,0.0,,871.3,606.91315,292.56906,0.33155596,606.91315,292.56906,0.33155596,604.9204,278.7267,0.0,865.9742,865.9742,100068.11,61.386314,100377.78,87136.48,84873.84,0.0,0.0,84522.18,653.732,0.0,0.0,0.0,0.0,84522.18,653.732,82851.266,82641.703125
7165,2021-10-26 12:00:00,899.48334,,295.05,20.80216,5.14833,0.2,68.97263,357.5088,19.213017,0.0,,899.48334,611.4868,300.3992,0.34228057,611.4868,300.3992,0.34228057,609.6834,286.18637,0.0,877.9524,877.9524,101450.9,62.62085,101750.28,87850.97,84944.71,0.0,0.0,84593.19,654.14716,0.0,0.0,0.0,0.0,84593.19,654.14716,82919.82,82709.84375
7166,2021-10-26 13:00:00,860.3667,,277.65,21.9092,5.09125,0.2,64.480125,321.59415,26.681965,0.0,,860.3667,576.95496,278.78314,0.3273955,576.95496,278.78314,0.3273955,573.5169,265.59305,0.0,822.32776,822.32776,95024.15,61.180233,95355.83,82860.22,80481.54,0.0,0.0,80167.05,656.0732,0.0,0.0,0.0,0.0,80167.05,656.0732,78589.45,78400.3046875
7167,2021-10-26 14:00:00,754.0833,,257.5,22.48165,4.35583,0.2,54.903744,299.2968,37.862316,0.0,,754.0833,479.1648,254.93689,0.28695145,479.1648,254.93689,0.28695145,472.77646,242.87505,0.0,701.3385,701.3385,81044.734,57.11442,81338.62,71908.836,69337.57,0.0,0.0,69113.9,670.6223,0.0,0.0,0.0,0.0,69113.9,670.6223,67740.58,67601.1015625
7168,2021-10-26 15:00:00,598.3333,,218.86667,22.51955,3.90083,0.2,43.347492,285.43243,50.257942,0.0,,598.3333,353.43497,213.62605,0.22768389,353.43497,213.62605,0.22768389,343.4658,203.51874,0.0,536.04486,536.04486,61942.38,49.54368,62009.215,56537.34,54288.227,0.0,0.0,54160.062,695.4647,0.0,0.0,0.0,0.0,54160.062,695.4647,53053.73,52967.9765625
7169,2021-10-26 16:00:00,441.98334,,139.58333,21.97084,4.04917,0.2,31.073305,275.36508,63.044716,0.0,,441.98334,265.58282,133.75009,0.168188,265.58282,133.75009,0.168188,249.56726,127.42197,0.0,369.44943,369.44943,42689.9,40.47095,42419.11,40056.527,38532.68,0.0,0.0,38471.93,715.3502,0.0,0.0,0.0,0.0,38471.93,715.3502,37622.18,37579.078125
7170,2021-10-26 17:00:00,256.33334,,83.11667,20.80115,4.01292,0.2,18.599236,266.9025,75.8732,0.0,,256.33334,132.55122,76.92516,0.09754258,132.55122,76.92516,0.09754258,112.02429,73.2856,0.0,181.6037,181.6037,20984.814,29.909931,20353.24,19986.338,19223.291,0.0,0.0,19208.783,732.91095,0.0,0.0,0.0,0.0,19208.783,732.91095,18651.426,18640.775390625
7171,2021-10-26 18:00:00,35.28333,,34.76667,19.1178,3.72208,0.2,6.217937,258.89667,88.514435,0.0,,35.28333,0.12366714,33.733143,0.013426372,0.12366714,33.733143,0.013426372,0.0,32.137127,0.0,31.494383,31.494383,3639.2012,20.718521,3049.1338,3096.9277,3003.2,0.0,0.0,3002.8154,702.1258,0.0,0.0,0.0,0.0,3002.8154,702.1258,2819.4268,2819.183837890625
7172,2021-10-26 19:00:00,0.0,,0.0,17.53794,2.0575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7173,2021-10-26 20:00:00,0.0,,0.0,15.98961,2.08708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7174,2021-10-26 21:00:00,0.0,,0.0,14.44128,1.80333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7175,2021-10-26 22:00:00,0.0,,0.0,12.89295,1.37917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7176,2021-10-26 23:00:00,0.0,,0.0,11.39347,0.90167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7177,2021-10-27 00:00:00,0.0,,0.0,10.18701,0.95,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7178,2021-10-27 01:00:00,0.0,,0.0,9.03861,0.88625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7179,2021-10-27 02:00:00,0.0,,0.0,8.30834,1.30792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7180,2021-10-27 03:00:00,0.0,,0.0,7.67504,1.73792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7181,2021-10-27 04:00:00,0.0,,0.0,7.2315,1.33875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7182,2021-10-27 05:00:00,0.11667,,0.11667,7.26223,1.65708,0.2,-4.2756214,108.48111,90.0,0.0,,0.11667,0.0,0.12806024,4.4396456e-05,0.0,0.12806024,0.0,0.0,0.12200132,0.0,0.11956129,0.11956129,13.8158655,7.2689056,0.13733414,0.13515368,0.13479747,0.0,0.0,0.13479546,13.725717,0.0,0.0,0.0,0.13479546,0.0,580.0,0.0,0.0
7183,2021-10-27 06:00:00,92.36667,,40.83333,8.46542,2.31125,0.2,7.8284407,100.254974,78.37038,0.0,,92.36667,76.26839,47.103317,0.035148308,76.26839,47.103317,0.035148308,61.164566,44.874718,0.0,103.918495,103.918495,12008.148,14.09731,11303.618,11754.872,11263.818,0.0,0.0,11259.278,764.6471,0.0,0.0,0.0,0.0,11259.278,764.6471,10820.229,10816.6591796875
7184,2021-10-27 07:00:00,289.36667,,75.7,10.63442,2.01375,0.2,20.245752,92.274925,65.55197,0.0,,289.36667,255.54219,83.601524,0.11011276,255.54219,83.601524,0.11011276,237.44685,79.64608,0.0,310.75107,310.75107,35909.086,27.705172,35515.25,35167.29,33996.49,0.0,0.0,33953.29,749.27545,0.0,0.0,0.0,0.0,33953.29,749.27545,33162.54,33128.90234375
7185,2021-10-27 08:00:00,490.53333,,114.56667,13.14396,2.24583,0.2,32.729496,83.73661,52.718468,0.0,,490.53333,421.2062,123.97876,0.18666275,421.2062,123.97876,0.18666275,407.49817,118.112946,0.0,515.0989,515.0989,59521.99,41.143097,59550.105,56114.715,53721.223,0.0,0.0,53605.348,720.2383,0.0,0.0,0.0,0.0,53605.348,720.2383,52469.605,52385.4375
7186,2021-10-27 09:00:00,667.4167,,175.1,15.64609,2.725,0.2,44.977627,73.41754,40.17207,0.0,,667.4167,532.21295,186.1286,0.2539722,532.21295,186.1286,0.2539722,523.9979,177.32228,0.0,687.2938,687.2938,79418.484,52.199497,79699.98,71900.664,69763.34,0.0,0.0,69545.11,682.4504,0.0,0.0,0.0,0.0,69545.11,682.4504,68142.06,68000.6328125
7187,2021-10-27 10:00:00,808.31665,,227.05,17.97144,2.26625,0.2,56.429455,58.907925,28.571594,0.0,,808.31665,612.67004,237.99608,0.30758888,612.67004,237.99608,0.30758888,608.4222,226.73576,0.0,818.4548,818.4548,94575.61,62.41872,94906.484,82017.52,79665.54,0.0,0.0,79355.16,652.7315,0.0,0.0,0.0,0.0,79355.16,652.7315,77800.71,77616.0234375
7188,2021-10-27 11:00:00,910.05,,244.3,20.01288,2.08625,0.2,65.6714,35.091236,19.898685,0.0,,910.05,687.01,253.02475,0.3463015,687.01,253.02475,0.3463015,684.829,241.05338,0.0,907.3647,907.3647,104849.75,69.693756,105121.26,87955.195,85912.84,0.0,0.0,85522.42,627.2754,0.0,0.0,0.0,0.0,85522.42,627.2754,83878.82,83663.546875
7189,2021-10-27 12:00:00,926.2,,278.11667,21.59984,2.43542,0.2,69.30992,357.4087,18.89378,0.0,,926.2,655.43726,283.43207,0.35244706,655.43726,283.43207,0.35244706,653.5709,270.02203,0.0,905.1211,905.1211,104592.5,70.376755,104864.91,87460.53,85116.72,0.0,0.0,84734.67,627.88696,0.0,0.0,0.0,0.0,84734.67,627.88696,83107.54,82896.9375
7190,2021-10-27 13:00:00,885.4667,,257.25,22.68699,2.43958,0.2,64.75415,321.1285,26.451525,0.0,,885.4667,621.8445,258.51233,0.33694682,621.8445,258.51233,0.33694682,618.20886,246.2813,0.0,847.2004,847.2004,97896.71,68.33392,98219.19,82702.49,80545.88,0.0,0.0,80210.09,634.23004,0.0,0.0,0.0,0.0,80210.09,634.23004,78670.92,78482.4375
7191,2021-10-27 14:00:00,791.43335,,219.78333,23.27036,1.98,0.2,55.111835,298.83044,37.688416,0.0,,791.43335,551.4935,217.78297,0.30116427,551.4935,217.78297,0.30116427,544.22296,207.479,0.0,736.6679,736.6679,85123.664,63.800552,85441.516,73398.76,71025.04,0.0,0.0,70775.48,651.16815,0.0,0.0,0.0,0.0,70775.48,651.16815,69402.17,69255.1484375
7192,2021-10-27 15:00:00,651.43335,,171.7,23.34083,1.39042,0.2,43.5204,285.03134,50.10906,0.0,,651.43335,446.79184,167.55235,0.24789006,446.79184,167.55235,0.24789006,434.29813,159.62492,0.0,582.0446,582.0446,67256.38,56.23459,67402.06,59793.6,57565.492,0.0,0.0,57413.043,673.6985,0.0,0.0,0.0,0.0,57413.043,673.6985,56275.395,56178.5859375
7193,2021-10-27 16:00:00,471.68332,,106.75,22.76328,1.33625,0.2,31.231892,275.01553,62.903248,0.0,,471.68332,320.58655,101.9061,0.17948975,320.58655,101.9061,0.17948975,301.42484,97.0846,0.0,390.53925,390.53925,45127.844,44.888744,44901.766,41682.105,40260.57,0.0,0.0,40191.535,702.3616,0.0,0.0,0.0,0.0,40191.535,702.3616,39322.844,39275.7734375
7194,2021-10-27 17:00:00,266.75,,71.55,21.5131,1.51292,0.2,18.756615,266.5862,75.728065,0.0,,266.75,149.6555,65.82212,0.10150643,149.6555,65.82212,0.10150643,126.78519,62.70787,0.0,185.7032,185.7032,21459.307,31.949627,20833.826,20302.74,19640.764,0.0,0.0,19625.287,724.30066,0.0,0.0,0.0,0.0,19625.287,724.30066,19069.094,19058.0234375
7195,2021-10-27 18:00:00,75.18333,,34.46667,19.79211,1.23958,0.2,6.3836946,258.59998,88.357,0.0,,75.18333,10.499666,28.031805,0.028609527,10.499666,28.031805,0.028609527,0.0,26.705536,0.0,26.171425,26.171425,3024.2407,21.281351,2461.6853,2494.7659,2405.6157,0.0,0.0,2405.359,689.6137,0.0,0.0,0.0,0.0,2405.359,689.6137,2258.185,2258.029296875
7196,2021-10-27 19:00:00,0.0,,0.0,18.01559,1.04042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7197,2021-10-27 20:00:00,0.0,,0.0,16.39168,0.55333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7198,2021-10-27 21:00:00,0.0,,0.0,14.79452,0.32583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7199,2021-10-27 22:00:00,0.0,,0.0,13.19736,0.38458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7200,2021-10-27 23:00:00,0.0,,0.0,11.65728,0.88542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7201,2021-10-28 00:00:00,0.0,,0.0,10.46016,0.86208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7202,2021-10-28 01:00:00,0.0,,0.0,9.3216,1.12167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7203,2021-10-28 02:00:00,0.0,,0.0,8.59269,1.4025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7204,2021-10-28 03:00:00,0.0,,0.0,7.95912,0.64208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7205,2021-10-28 04:00:00,0.0,,0.0,7.51223,0.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7206,2021-10-28 05:00:00,0.0,,0.0,7.50546,0.25083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7207,2021-10-28 06:00:00,76.5,,47.1,8.45985,0.3475,0.2,8.027509,100.52889,78.18729,0.0,,76.5,43.097965,53.32574,0.02911056,43.097965,53.32574,0.02911056,34.72644,50.80274,0.0,83.818596,83.818596,9685.779,13.426987,8984.295,9366.902,8908.905,0.0,0.0,8906.038,762.0236,0.0,0.0,0.0,0.0,8906.038,762.0236,8491.121,8488.9208984375
7208,2021-10-28 07:00:00,235.63333,,138.13333,10.19144,0.7475,0.2,20.437775,92.56944,65.37438,0.0,,235.63333,116.34644,145.5446,0.0896656,116.34644,145.5446,0.0896656,108.20288,138.65845,0.0,241.9241,241.9241,27954.639,24.269432,27424.85,27493.732,26636.887,0.0,0.0,26610.47,750.18604,0.0,0.0,0.0,0.0,26610.47,750.18604,25965.473,25944.9375
7209,2021-10-28 08:00:00,417.18332,,195.05,12.30322,0.92333,0.2,32.92346,84.063416,52.5369,0.0,,417.18332,248.58907,206.2207,0.15875085,248.58907,206.2207,0.15875085,240.58376,196.46376,0.0,428.30658,428.30658,49492.504,37.028538,49346.12,47225.57,45871.68,0.0,0.0,45788.188,724.359,0.0,0.0,0.0,0.0,45788.188,724.359,44788.438,44727.1640625
7210,2021-10-28 09:00:00,587.6,,269.7,14.51698,1.17333,0.2,45.186043,73.79091,39.972153,0.0,,587.6,343.4242,282.24588,0.22359954,343.4242,282.24588,0.22359954,338.18912,268.89197,0.0,594.93945,594.93945,68748.18,48.473236,68914.586,63111.7,61016.266,0.0,0.0,60853.598,693.5944,0.0,0.0,0.0,0.0,60853.598,693.5944,59611.812,59503.58984375
7211,2021-10-28 10:00:00,742.9167,,300.33334,16.65576,1.35958,0.2,56.67194,59.329674,28.328457,0.0,,742.9167,466.2627,311.89832,0.28270224,466.2627,311.89832,0.28270224,463.0909,297.14145,0.0,745.0277,745.0277,86090.59,58.819496,86412.76,75841.664,73145.875,0.0,0.0,72894.195,665.92194,0.0,0.0,0.0,0.0,72894.195,665.92194,71450.81,71294.6171875
7212,2021-10-28 11:00:00,778.6333,,353.51666,18.35658,1.81042,0.2,65.972694,35.453094,19.58316,0.0,,778.6333,438.52362,363.0866,0.29629347,438.52362,363.0866,0.29629347,437.17743,345.90787,0.0,767.4236,767.4236,88678.18,60.90594,89008.96,77434.125,75278.18,0.0,0.0,75004.21,656.8471,0.0,0.0,0.0,0.0,75004.21,656.8471,73533.19,73368.28125
7213,2021-10-28 12:00:00,792.1667,,368.68332,19.62559,1.83708,0.2,69.64391,357.31473,18.577564,0.0,,792.1667,428.15585,374.07172,0.30144334,428.15585,374.07172,0.30144334,426.97903,356.37323,0.0,767.6852,767.6852,88711.08,62.137856,89040.73,77042.75,74417.445,0.0,0.0,74150.2,657.7613,0.0,0.0,0.0,0.0,74150.2,657.7613,72695.28,72534.328125
7214,2021-10-28 13:00:00,771.3,,354.45,20.54225,2.01042,0.2,65.02555,320.66385,26.223526,0.0,,771.3,412.51862,354.93237,0.29350293,412.51862,354.93237,0.29350293,410.1522,338.13943,0.0,733.3258,733.3258,84738.46,60.83276,85055.11,74016.48,71157.0,0.0,0.0,70911.85,657.3884,0.0,0.0,0.0,0.0,70911.85,657.3884,69524.86,69377.5546875
7215,2021-10-28 14:00:00,706.01666,,308.11667,21.06746,2.26125,0.2,55.318253,298.36725,37.515755,0.0,,706.01666,383.80023,304.60583,0.26866066,383.80023,304.60583,0.26866066,378.79666,290.194,0.0,655.61084,655.61084,75758.35,56.679382,76007.23,67316.59,65575.914,0.0,0.0,65374.21,667.3082,0.0,0.0,0.0,0.0,65374.21,667.3082,64083.984,63958.8359375
7216,2021-10-28 15:00:00,571.35,,251.68333,21.12283,2.23958,0.2,43.69259,284.63422,49.96048,0.0,,571.35,297.69824,245.48999,0.21741593,297.69824,245.48999,0.21741593,289.44534,233.8751,0.0,512.85406,512.85406,59261.97,49.00787,59285.67,54165.156,52457.016,0.0,0.0,52337.25,692.5965,0.0,0.0,0.0,0.0,52337.25,692.5965,51266.598,51186.4140625
7217,2021-10-28 16:00:00,409.93332,,184.36667,20.60902,1.75583,0.2,31.390419,274.6701,62.761486,0.0,,409.93332,198.20972,176.90579,0.155992,198.20972,176.90579,0.155992,186.46721,168.53584,0.0,347.90298,347.90298,40201.883,39.94627,39885.586,37735.266,36431.52,0.0,0.0,36377.42,715.133,0.0,0.0,0.0,0.0,36377.42,715.133,35568.887,35530.46484375
7218,2021-10-28 17:00:00,242.18333,,99.95,19.54188,1.07667,0.2,18.914362,266.27414,75.582275,0.0,,242.18333,109.25224,93.0936,0.09215807,109.25224,93.0936,0.09215807,92.775734,88.68906,0.0,177.8355,177.8355,20549.58,29.736605,19912.59,19565.78,18740.4,0.0,0.0,18726.686,733.2069,0.0,0.0,0.0,0.0,18726.686,733.2069,18173.262,18163.181640625
7219,2021-10-28 18:00:00,69.63333,,38.6,18.05417,1.3475,0.2,6.5500464,258.30768,88.19873,0.0,,69.63333,8.551392,31.78712,0.026497584,8.551392,31.78712,0.026497584,0.0,30.283175,0.0,29.677511,29.677511,3429.357,19.734648,2848.1382,2902.7048,2791.9216,0.0,0.0,2791.5889,701.8586,0.0,0.0,0.0,0.0,2791.5889,701.8586,2619.376,2619.166259765625
7220,2021-10-28 19:00:00,0.0,,0.0,16.54069,1.36625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7221,2021-10-28 20:00:00,0.0,,0.0,15.38481,0.65333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7222,2021-10-28 21:00:00,0.0,,0.0,14.29126,0.71042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7223,2021-10-28 22:00:00,0.0,,0.0,13.1977,0.94917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7224,2021-10-28 23:00:00,0.0,,0.0,12.16768,0.925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7225,2021-10-29 00:00:00,0.0,,0.0,11.52755,0.92667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7226,2021-10-29 01:00:00,0.0,,0.0,10.96214,0.60083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7227,2021-10-29 02:00:00,0.0,,0.0,10.60491,0.71292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7228,2021-10-29 03:00:00,0.0,,0.0,10.29581,0.4275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7229,2021-10-29 04:00:00,0.0,,0.0,10.08129,0.28625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7230,2021-10-29 05:00:00,0.0,,0.0,10.1994,0.65958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7231,2021-10-29 06:00:00,107.8,,44.73333,11.57346,0.89833,0.2,8.221909,100.801865,78.0089,0.0,,107.8,91.62263,51.03725,0.041021153,91.62263,51.03725,0.041021153,74.15361,48.622524,0.0,120.32061,120.32061,13903.652,18.527245,13205.443,13517.753,12967.316,0.0,0.0,12961.177,758.2377,0.0,0.0,0.0,0.0,12961.177,758.2377,12484.226,12479.4462890625
7232,2021-10-29 07:00:00,350.35,,69.2,14.07262,1.00167,0.2,20.624842,92.86329,65.201836,0.0,,350.35,334.7668,76.003815,0.13331875,334.7668,76.003815,0.13331875,311.59714,72.40784,0.0,376.32486,376.32486,43485.156,35.719833,43228.945,41567.617,40274.754,0.0,0.0,40210.85,727.4137,0.0,0.0,0.0,0.0,40210.85,727.4137,39314.32,39267.109375
7233,2021-10-29 08:00:00,576.18335,,74.0,16.92859,0.65,0.2,33.112095,84.3901,52.36081,0.0,,576.18335,561.39246,79.13705,0.21925516,561.39246,79.13705,0.21925516,543.4981,75.39283,0.0,606.5131,606.5131,70085.75,52.379585,70269.46,63344.42,61449.31,0.0,0.0,61279.566,682.27045,0.0,0.0,0.0,0.0,61279.566,682.27045,60048.113,59938.0078125
7234,2021-10-29 09:00:00,826.1667,,112.06667,19.91497,1.05875,0.2,45.388702,74.16548,39.77826,0.0,,826.1667,770.91486,117.838104,0.31438136,770.91486,117.838104,0.31438136,759.3052,112.26282,0.0,854.13666,854.13666,98697.016,68.91976,99014.74,83144.87,80669.336,0.0,0.0,80331.89,634.02026,0.0,0.0,0.0,0.0,80331.89,634.02026,78790.32,78600.7421875
7235,2021-10-29 10:00:00,1039.0167,,178.55,22.55105,1.43375,0.2,56.908337,59.75605,28.091717,0.0,,1039.0167,906.06476,186.75879,0.39537722,906.06476,186.75879,0.39537722,900.01514,177.92265,0.0,1056.379,1056.379,122070.03,82.133835,122039.5,96217.93,93347.56,0.0,0.0,92834.2,593.73956,0.0,0.0,0.0,0.0,92834.2,593.73956,91094.14,90841.3671875
7236,2021-10-29 11:00:00,564.8667,,410.33334,23.14068,1.9225,0.2,66.26855,35.826008,19.272724,0.0,,564.8667,159.34714,415.76123,0.21494883,159.34714,415.76123,0.21494883,158.87413,396.09027,0.0,543.8651,543.8651,62844.92,53.141582,62926.004,56541.324,54789.668,0.0,0.0,54653.95,679.35785,0.0,0.0,0.0,0.0,54653.95,679.35785,53563.574,53475.92578125
7237,2021-10-29 12:00:00,516.8667,,409.96667,23.19679,1.9275,0.2,69.97453,357.22736,18.264433,0.0,,516.8667,108.04689,412.20984,0.19668338,108.04689,412.20984,0.19668338,107.760284,392.7069,0.0,490.45786,490.45786,56672.96,50.24547,56653.324,51499.617,49677.12,0.0,0.0,49568.086,688.77875,0.0,0.0,0.0,0.0,49568.086,688.77875,48549.492,48477.953125
7238,2021-10-29 13:00:00,499.88333,,434.96667,23.12138,1.45333,0.2,65.294304,320.2005,25.997957,0.0,,499.88333,64.2266,440.8715,0.1902207,64.2266,440.8715,0.1902207,63.86506,420.0125,0.0,474.2,474.2,54795.58,49.843792,54743.625,49842.4,48356.797,0.0,0.0,48253.53,686.3028,0.0,0.0,0.0,0.0,48253.53,686.3028,47260.637,47192.703125
7239,2021-10-29 14:00:00,407.73334,,371.2,22.68483,1.21375,0.2,55.52301,297.9075,37.3443,0.0,,407.73334,35.23267,374.43848,0.15515484,35.23267,374.43848,0.15515484,34.778423,356.72263,0.0,383.67105,383.67105,44333.715,44.542675,44093.07,40984.34,39612.734,0.0,0.0,39545.9,700.6047,0.0,0.0,0.0,0.0,39545.9,700.6047,38691.203,38645.5546875
7240,2021-10-29 15:00:00,316.46667,,292.81668,21.92682,1.06458,0.2,43.864063,284.24127,49.81219,0.0,,316.46667,22.023565,294.35938,0.12042512,22.023565,294.35938,0.12042512,21.418272,280.4323,0.0,295.81357,295.81357,34182.945,38.894173,33758.54,32061.057,31075.129,0.0,0.0,31035.502,714.63806,0.0,0.0,0.0,0.0,31035.502,714.63806,30333.588,30305.55078125
7241,2021-10-29 16:00:00,200.93333,,195.08333,20.86173,0.81208,0.2,31.548897,274.3289,62.61942,0.0,,200.93333,5.1419616,191.63646,0.076461196,5.1419616,191.63646,0.076461196,4.840028,182.56955,0.0,183.66138,183.66138,21222.998,31.517954,20594.477,20101.277,19268.742,0.0,0.0,19254.13,728.86224,0.0,0.0,0.0,0.0,19254.13,728.86224,18698.428,18687.765625
7242,2021-10-29 17:00:00,91.78333,,91.7,19.57299,1.17167,0.2,19.072468,265.96634,75.43583,0.0,,91.78333,0.0641274,90.25188,0.03492633,0.0641274,90.25188,0.03492633,0.05458297,85.98178,0.0,84.315636,84.315636,9743.004,24.385681,9041.206,9061.626,8786.274,0.0,0.0,8783.19,725.4007,0.0,0.0,0.0,0.0,8783.19,725.4007,8390.548,8388.400390625
7243,2021-10-29 18:00:00,21.43333,,21.3,18.19744,1.43708,0.2,6.7169642,258.01987,88.03965,0.0,,21.43333,0.038994122,21.492914,0.0081560295,0.038994122,21.492914,0.0081560295,0.0,20.476019,0.0,20.066498,20.066498,2318.8293,19.329077,1795.4215,1830.5355,1767.1498,0.0,0.0,1767.0111,687.2714,0.0,0.0,0.0,0.0,1767.0111,687.2714,1656.1796,1656.095703125
7244,2021-10-29 19:00:00,0.0,,0.0,16.99697,1.21708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7245,2021-10-29 20:00:00,0.0,,0.0,15.86882,0.57667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7246,2021-10-29 21:00:00,0.0,,0.0,14.74768,0.89583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7247,2021-10-29 22:00:00,0.0,,0.0,13.62655,1.31125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7248,2021-10-29 23:00:00,0.0,,0.0,12.53022,1.16542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7249,2021-10-30 00:00:00,0.0,,0.0,11.57856,0.825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7250,2021-10-30 01:00:00,0.0,,0.0,10.65074,1.30458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7251,2021-10-30 02:00:00,0.0,,0.0,10.05635,2.41917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7252,2021-10-30 03:00:00,0.0,,0.0,9.53959,2.66042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7253,2021-10-30 04:00:00,0.0,,0.0,9.1752,3.03542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7254,2021-10-30 05:00:00,0.0,,0.0,9.22308,3.03958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7255,2021-10-30 06:00:00,89.21667,,48.05,10.40184,2.74917,0.2,8.411547,101.073814,77.835304,0.0,,89.21667,59.301357,54.18613,0.033949636,59.301357,54.18613,0.033949636,48.195465,51.62242,0.0,97.821526,97.821526,11303.679,15.598715,10598.658,10964.461,10454.857,0.0,0.0,10450.861,759.63165,0.0,0.0,0.0,0.0,10450.861,759.63165,10026.236,10023.1640625
7256,2021-10-30 07:00:00,266.26666,,116.06667,12.4385,3.125,0.2,20.80687,93.15635,65.03441,0.0,,266.26666,178.46875,124.65138,0.1013225,178.46875,124.65138,0.1013225,166.2503,118.753746,0.0,279.30396,279.30396,32274.516,27.025244,31816.922,31582.54,30323.1,0.0,0.0,30288.83,750.6658,0.0,0.0,0.0,0.0,30288.83,750.6658,29571.828,29545.140625
7257,2021-10-30 08:00:00,452.65,,177.55,14.8014,2.64208,0.2,33.295322,84.716515,52.19028,0.0,,452.65,307.21594,187.99127,0.172247,307.21594,187.99127,0.172247,297.52002,179.09683,0.0,467.0845,467.0845,53973.574,39.736977,53907.215,51067.305,49566.535,0.0,0.0,49466.73,717.6591,0.0,0.0,0.0,0.0,49466.73,717.6591,48408.61,48336.96484375
7258,2021-10-30 09:00:00,618.23334,,241.63333,17.18858,2.3,0.2,45.585503,74.541084,39.59048,0.0,,618.23334,406.2956,253.28293,0.23525645,406.2956,253.28293,0.23525645,400.24875,241.29933,0.0,628.7171,628.7171,72652.67,51.27951,72867.73,65983.55,64073.86,0.0,0.0,63891.477,684.6452,0.0,0.0,0.0,0.0,63891.477,684.6452,62601.863,62482.5
7259,2021-10-30 10:00:00,773.4167,,274.55,19.50625,2.5,0.2,57.138527,60.186844,27.861506,0.0,,773.4167,525.0546,286.09238,0.2943084,525.0546,286.09238,0.2943084,521.6124,272.55646,0.0,778.28546,778.28546,89933.78,61.32494,90266.63,78381.98,76015.875,0.0,0.0,75737.74,657.5609,0.0,0.0,0.0,0.0,75737.74,657.5609,74250.164,74081.46875
7260,2021-10-30 11:00:00,884.3833,,292.03333,21.58179,2.38458,0.2,66.5588,36.210087,18.96755,0.0,,884.3833,610.5788,301.0849,0.33653456,610.5788,301.0849,0.33653456,608.826,286.83966,0.0,877.7524,877.7524,101428.266,68.993355,101729.02,85393.93,82714.76,0.0,0.0,82359.24,634.4004,0.0,0.0,0.0,0.0,82359.24,634.4004,80773.06,80573.984375
7261,2021-10-30 12:00:00,875.0833,,333.56668,23.12487,2.98875,0.2,70.30167,357.147,17.954447,0.0,,875.0833,547.1657,338.7572,0.33299562,547.1657,338.7572,0.33299562,545.76526,322.72955,0.0,851.1249,851.1249,98350.94,67.85158,98670.77,83261.2,80760.13,0.0,0.0,80424.95,636.8474,0.0,0.0,0.0,0.0,80424.95,636.8474,78876.375,78686.0546875
7262,2021-10-30 13:00:00,816.48334,,327.5,24.1279,2.04458,0.2,65.56039,319.7388,25.77481,0.0,,816.48334,483.67252,328.11655,0.31069657,483.67252,328.11655,0.31069657,481.00067,312.59235,0.0,777.7211,777.7211,89868.88,66.79122,90201.266,76474.625,74264.38,0.0,0.0,73984.07,640.03186,0.0,0.0,0.0,0.0,73984.07,640.03186,72564.31,72403.7265625
7263,2021-10-30 14:00:00,745.4,,290.4,24.6896,1.63875,0.2,55.726124,297.45145,37.174023,0.0,,745.4,438.7288,287.14694,0.2836472,438.7288,287.14694,0.2836472,433.1347,273.56116,0.0,692.56195,692.56195,80026.76,63.389404,80314.06,69124.16,67356.05,0.0,0.0,67128.945,647.69116,0.0,0.0,0.0,0.0,67128.945,647.69116,65836.82,65704.4609375
7264,2021-10-30 15:00:00,626.26666,,208.31667,24.79978,1.72083,0.2,44.034847,283.85263,49.664165,0.0,,626.26666,389.19113,203.28923,0.23831338,389.19113,203.28923,0.23831338,378.5865,193.67099,0.0,560.8123,560.8123,64802.9,56.020706,64913.895,57641.56,55881.453,0.0,0.0,55736.22,671.3118,0.0,0.0,0.0,0.0,55736.22,671.3118,54636.72,54545.8359375
7265,2021-10-30 16:00:00,470.6,,122.06667,24.33372,2.5675,0.2,31.707329,273.99207,62.477047,0.0,,470.6,306.4395,116.69321,0.1790775,306.4395,116.69321,0.1790775,288.6045,111.17209,0.0,391.78104,391.78104,45271.977,45.320274,45048.547,41747.223,40435.105,0.0,0.0,40365.074,698.35834,0.0,0.0,0.0,0.0,40365.074,698.35834,39497.55,39450.0234375
7266,2021-10-30 17:00:00,261.48334,,89.76667,23.16727,3.40542,0.2,19.230919,265.66296,75.28874,0.0,,261.48334,132.39302,83.33836,0.0995023,132.39302,83.33836,0.0995023,112.94572,79.39537,0.0,188.49426,188.49426,21781.73,32.886642,21160.48,20548.713,19736.215,0.0,0.0,19720.688,724.66394,0.0,0.0,0.0,0.0,19720.688,724.66394,19163.682,19152.462890625
7267,2021-10-30 18:00:00,76.98333,,39.56667,21.52036,4.28042,0.2,6.884418,257.73663,87.87978,0.0,,76.98333,11.548459,33.09383,0.029294482,11.548459,33.09383,0.029294482,0.0,31.52806,0.0,30.897501,30.897501,3570.2473,23.051352,2983.0571,3004.2063,2892.7844,0.0,0.0,2892.4194,695.3734,0.0,0.0,0.0,0.0,2892.4194,695.3734,2717.3806,2717.156005859375
7268,2021-10-30 19:00:00,0.0,,0.0,19.83611,5.14167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7269,2021-10-30 20:00:00,0.0,,0.0,18.513,6.10875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7270,2021-10-30 21:00:00,0.0,,0.0,17.25301,5.96625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7271,2021-10-30 22:00:00,0.0,,0.0,15.99302,5.58625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7272,2021-10-30 23:00:00,0.0,,0.0,14.78537,6.42542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7273,2021-10-31 00:00:00,0.0,,0.0,13.8946,7.82417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7274,2021-10-31 01:00:00,0.0,,0.0,13.0603,6.64792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7275,2021-10-31 02:00:00,0.0,,0.0,12.52755,5.80583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7276,2021-10-31 03:00:00,0.0,,0.0,12.06489,5.15417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7277,2021-10-31 04:00:00,0.0,,0.0,11.74034,4.83875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7278,2021-10-31 05:00:00,0.35,,0.33333,11.73523,4.84833,0.2,-3.4478383,109.51749,90.0,0.0,,0.35,0.0,0.4064468,0.00013318556,0.0,0.4064468,0.0,0.0,0.38721657,0.0,0.37947226,0.37947226,43.850624,11.753553,1.3816806,1.365286,1.3620362,0.0,0.0,1.3620157,43.687588,0.0,0.0,0.0,1.3620157,0.0,580.0,0.0,0.0
7279,2021-10-31 06:00:00,49.51667,,38.38333,12.38915,5.1,0.2,8.596335,101.34465,77.66657,0.0,,49.51667,15.909896,40.025257,0.018842587,15.909896,40.025257,0.018842587,12.981172,38.13154,0.0,50.090454,50.090454,5788.23,14.780314,5133.3574,5327.3545,5147.328,0.0,0.0,5146.3003,736.1631,0.0,0.0,0.0,0.0,5146.3003,736.1631,4847.42,4846.701171875
7280,2021-10-31 07:00:00,168.81667,,132.08333,13.661,4.85167,0.2,20.983772,93.44851,64.87217,0.0,,168.81667,43.558403,136.67215,0.06423984,43.558403,136.67215,0.06423984,40.607452,130.20578,0.0,167.39697,167.39697,19343.375,21.742819,18691.912,18911.914,18269.148,0.0,0.0,18256.76,752.96967,0.0,0.0,0.0,0.0,18256.76,752.96967,17697.785,17688.263671875
7281,2021-10-31 08:00:00,317.08334,,247.88333,15.19817,4.63083,0.2,33.473064,85.04252,52.02538,0.0,,317.08334,77.200645,255.43588,0.12065978,77.200645,255.43588,0.12065978,74.787384,243.35043,0.0,311.77505,311.77505,36026.684,30.402485,35634.992,34942.316,33579.535,0.0,0.0,33536.63,742.9498,0.0,0.0,0.0,0.0,33536.63,742.9498,32760.223,32727.484375
7282,2021-10-31 09:00:00,431.9,,332.33334,16.93616,3.605,0.2,45.776363,74.9175,39.408897,0.0,,431.9,107.3489,340.65442,0.16435099,107.3489,340.65442,0.16435099,105.76941,324.53702,0.0,421.7003,421.7003,48729.523,38.48382,48569.242,46222.61,44588.668,0.0,0.0,44508.84,722.99445,0.0,0.0,0.0,0.0,44508.84,722.99445,43534.887,43476.95703125
7283,2021-10-31 10:00:00,385.26666,,356.46667,17.98456,3.55,0.2,57.362385,60.621834,27.637957,0.0,,385.26666,30.297892,363.51584,0.1466056,30.297892,363.51584,0.1466056,30.102774,346.3168,0.0,368.89117,368.89117,42626.766,36.881058,42354.805,40549.15,39305.273,0.0,0.0,39243.4,723.5661,0.0,0.0,0.0,0.0,39243.4,723.5661,38369.97,38325.015625
7284,2021-10-31 11:00:00,372.4,,344.7,18.60895,3.42583,0.2,66.84329,36.60542,18.66782,0.0,,372.4,28.542282,349.9824,0.14170945,28.542282,349.9824,0.14170945,28.463034,333.42365,0.0,354.64896,354.64896,40981.07,36.87882,40678.99,38942.453,37429.223,0.0,0.0,37373.445,726.4381,0.0,0.0,0.0,0.0,37373.445,726.4381,36534.023,36493.25
7285,2021-10-31 12:00:00,440.3,,402.85,19.22045,3.48458,0.2,70.62522,357.07416,17.647667,0.0,,440.3,37.82991,409.0217,0.16754745,37.82991,409.0217,0.16754745,37.7365,389.66962,0.0,418.858,418.858,48401.758,40.740467,48235.516,45511.2,43919.457,0.0,0.0,43840.535,715.28595,0.0,0.0,0.0,0.0,43840.535,715.28595,42888.613,42832.52734375
7286,2021-10-31 13:00:00,411.45,,376.05,19.64247,3.9975,0.2,65.82378,319.27914,25.554071,0.0,,411.45,35.007637,380.19846,0.15656915,35.007637,380.19846,0.15656915,34.81785,362.2101,0.0,389.0874,389.0874,44960.098,39.171806,44730.94,42455.55,41043.41,0.0,0.0,40975.062,717.88116,0.0,0.0,0.0,0.0,40975.062,717.88116,40074.297,40025.26171875
7287,2021-10-31 14:00:00,430.7,,370.7,19.98605,3.88,0.2,55.9276,296.9994,37.00489,0.0,,430.7,57.845337,373.88162,0.16389436,57.845337,373.88162,0.16389436,57.11586,356.19214,0.0,405.04184,405.04184,46804.3,40.425163,46608.957,44029.52,42622.305,0.0,0.0,42547.96,713.92993,0.0,0.0,0.0,0.0,42547.96,713.92993,41621.88,41568.9921875
7288,2021-10-31 15:00:00,473.73334,,280.26666,20.41387,3.15083,0.2,44.20495,283.46854,49.516384,0.0,,473.73334,180.14862,273.8051,0.18026984,180.14862,273.8051,0.18026984,175.28204,260.85056,0.0,427.40994,427.40994,49387.773,42.70928,49239.42,46106.15,44251.52,0.0,0.0,44170.29,710.8695,0.0,0.0,0.0,0.0,44170.29,710.8695,43217.664,43160.734375
7289,2021-10-31 16:00:00,465.81668,,133.98334,20.65568,3.62333,0.2,31.865715,273.6598,62.334362,0.0,,465.81668,291.84512,128.23798,0.17725731,291.84512,128.23798,0.17725731,275.0096,122.17064,0.0,389.23666,389.23666,44978.477,40.527966,44749.656,42251.594,40826.566,0.0,0.0,40757.793,713.038,0.0,0.0,0.0,0.0,40757.793,713.038,39866.617,39817.92578125
7290,2021-10-31 17:00:00,249.13333,,102.95,20.30399,3.34042,0.2,19.389702,265.3641,75.14103,0.0,,249.13333,112.91661,95.97291,0.09480275,112.91661,95.97291,0.09480275,96.54632,91.43214,0.0,184.21889,184.21889,21287.89,29.831043,20660.19,20294.318,19490.994,0.0,0.0,19476.217,733.5863,0.0,0.0,0.0,0.0,19476.217,733.5863,18916.488,18905.638671875
7291,2021-10-31 18:00:00,99.1,,44.43333,19.4628,3.15,0.2,7.052375,257.4581,87.71918,0.0,,99.1,17.719898,38.051094,0.037710544,17.719898,38.051094,0.037710544,0.0,36.250782,0.0,35.525764,35.525764,4105.153,21.316036,3497.4514,3544.8806,3408.552,0.0,0.0,3408.063,706.5453,0.0,0.0,0.0,0.0,3408.063,706.5453,3202.2805,3201.96826171875
7292,2021-10-31 19:00:00,0.0,,0.0,18.36988,3.18958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7293,2021-10-31 20:00:00,0.0,,0.0,17.13695,2.67833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7294,2021-10-31 21:00:00,0.0,,0.0,15.88492,2.47667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7295,2021-10-31 22:00:00,0.0,,0.0,14.6329,2.21458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7296,2021-10-31 23:00:00,0.0,,0.0,13.42548,2.03792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7297,2021-11-01 00:00:00,0.0,,0.0,12.47792,2.08708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7298,2021-11-01 01:00:00,0.0,,0.0,11.52594,2.11208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7299,2021-11-01 02:00:00,0.0,,0.0,10.88688,2.29583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7300,2021-11-01 03:00:00,0.0,,0.0,10.32266,2.875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7301,2021-11-01 04:00:00,0.0,,0.0,9.90529,2.40083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7302,2021-11-01 05:00:00,0.0,,0.0,9.85121,2.99083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7303,2021-11-01 06:00:00,96.21667,,48.85,10.66238,4.17,0.2,8.77619,101.61429,77.502785,0.0,,96.21667,67.17853,54.895844,0.03661335,67.17853,54.895844,0.03661335,55.015045,52.298553,0.0,105.16733,105.16733,12152.136,15.89974,11447.828,11829.677,11391.023,0.0,0.0,11386.278,757.9692,0.0,0.0,0.0,0.0,11386.278,757.9692,10946.982,10943.3251953125
7304,2021-11-01 07:00:00,296.33334,,86.41667,12.16097,4.19917,0.2,21.155474,93.739655,64.715195,0.0,,296.33334,248.43234,94.68574,0.112763785,248.43234,94.68574,0.112763785,231.77158,90.205864,0.0,315.53787,315.53787,36462.254,27.853998,36078.332,35705.97,33994.953,0.0,0.0,33952.03,752.3532,0.0,0.0,0.0,0.0,33952.03,752.3532,33158.598,33125.25
7305,2021-11-01 08:00:00,495.01666,,136.1,13.87892,4.64417,0.2,33.645237,85.36796,51.866184,0.0,,495.01666,400.0208,146.25423,0.18836878,400.0208,146.25423,0.18836878,387.6315,139.33449,0.0,516.4267,516.4267,59674.625,39.048183,59705.305,56714.68,54858.727,0.0,0.0,54738.664,723.2979,0.0,0.0,0.0,0.0,54738.664,723.2979,53575.633,53487.8515625
7306,2021-11-01 09:00:00,671.5,,192.56667,15.56926,5.44417,0.2,45.961193,75.29453,39.233597,0.0,,671.5,516.0455,203.92624,0.25552604,516.0455,203.92624,0.25552604,508.5362,194.27786,0.0,688.75775,688.75775,79588.7,47.937572,79871.18,73303.53,70337.15,0.0,0.0,70125.85,698.82056,0.0,0.0,0.0,0.0,70125.85,698.82056,68681.81,68538.15625
7307,2021-11-01 10:00:00,772.8833,,293.51666,17.02892,6.06833,0.2,57.579803,61.060776,27.42119,0.0,,772.8833,504.07272,304.7459,0.29410544,504.07272,304.7459,0.29410544,500.88254,290.32742,0.0,775.3858,775.3858,89600.1,52.448036,89933.15,81059.99,78664.805,0.0,0.0,78386.59,681.3031,0.0,0.0,0.0,0.0,78386.59,681.3031,76801.016,76620.7734375
7308,2021-11-01 11:00:00,857.1,,307.31668,18.26119,7.13917,0.2,67.12185,37.01206,18.37371,0.0,,857.1,566.3049,316.34854,0.3261524,566.3049,316.34854,0.3261524,564.7838,301.38113,0.0,848.8417,848.8417,98087.35,55.191788,98407.41,87692.484,84928.99,0.0,0.0,84596.88,674.2694,0.0,0.0,0.0,0.0,84596.88,674.2694,82885.6,82675.5234375
7309,2021-11-01 12:00:00,867.7167,,337.71667,19.18988,8.12833,0.2,70.94509,357.00937,17.344152,0.0,,867.7167,535.22894,342.83466,0.3301924,535.22894,342.83466,0.3301924,533.95416,326.61407,0.0,843.3569,843.3569,97451.98,54.267075,97775.55,87470.914,84133.31,0.0,0.0,83814.86,679.8077,0.0,0.0,0.0,0.0,83814.86,679.8077,82111.44,81904.671875
7310,2021-11-01 13:00:00,834.18335,,324.68332,19.79872,6.46417,0.2,66.08445,318.82187,25.33573,0.0,,834.18335,503.74365,325.23843,0.31743196,503.74365,325.23843,0.31743196,501.06323,309.8504,0.0,794.6954,794.6954,91830.51,55.451927,92165.07,82049.18,79537.59,0.0,0.0,79245.78,672.4384,0.0,0.0,0.0,0.0,79245.78,672.4384,77658.19,77474.1875
