hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
7311,2021-11-01 14:00:00,733.95,,292.45,20.0588,5.43875,0.2,56.127464,296.55157,36.83688,0.0,,733.95,425.5827,289.09824,0.27929014,425.5827,289.09824,0.27929014,420.27438,275.4201,0.0,681.7806,681.7806,78781.555,52.10712,79058.27,71355.96,69021.83,0.0,0.0,68810.33,685.4056,0.0,0.0,0.0,0.0,68810.33,685.4056,67417.27,67278.2109375
7312,2021-11-01 15:00:00,601.7167,,248.11667,19.96729,6.25917,0.2,44.374386,283.08917,49.368828,0.0,,601.7167,329.25122,241.94867,0.22897138,329.25122,241.94867,0.22897138,320.43292,230.50133,0.0,539.9156,539.9156,62391.15,44.417053,62464.926,58123.016,55468.004,0.0,0.0,55335.48,695.9654,0.0,0.0,0.0,0.0,55335.48,695.9654,54204.383,54114.91015625
7313,2021-11-01 16:00:00,422.78333,,192.05,19.41871,8.34667,0.2,32.024055,273.3322,62.19136,0.0,,422.78333,202.99216,184.27472,0.16088182,202.99216,184.27472,0.16088182,191.38577,175.5561,0.0,359.60306,359.60306,41552.65,34.227592,41261.01,39896.766,38576.43,0.0,0.0,38518.06,731.47186,0.0,0.0,0.0,0.0,38518.06,731.47186,37650.703,37607.53125
7314,2021-11-01 17:00:00,241.06667,,113.63333,18.45192,7.02375,0.2,19.548801,265.06992,74.99271,0.0,,241.06667,98.61597,106.07535,0.09173314,98.61597,106.07535,0.09173314,84.50467,101.056595,0.0,181.85004,181.85004,21013.408,26.405338,20382.156,20276.87,19545.566,0.0,0.0,19531.025,742.20087,0.0,0.0,0.0,0.0,19531.025,742.20087,18966.537,18955.51953125
7315,2021-11-01 18:00:00,76.3,,44.0,17.2065,6.26792,0.2,7.2207994,257.1844,87.55786,0.0,,76.3,10.949795,36.9214,0.029034454,10.949795,36.9214,0.029034454,0.0,35.174534,0.0,34.471043,34.471043,3983.2634,18.76688,3379.9148,3457.2366,3354.271,0.0,0.0,3353.803,711.1778,0.0,0.0,0.0,0.0,3353.803,711.1778,3148.7478,3148.444091796875
7316,2021-11-01 19:00:00,0.0,,0.0,15.91499,5.7,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7317,2021-11-01 20:00:00,0.0,,0.0,14.69413,6.16042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7318,2021-11-01 21:00:00,0.0,,0.0,13.48603,5.89375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7319,2021-11-01 22:00:00,0.0,,0.0,12.27794,4.93083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7320,2021-11-01 23:00:00,0.0,,0.0,11.16498,4.69833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7321,2021-11-02 00:00:00,0.0,,0.0,10.6241,5.02583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7322,2021-11-02 01:00:00,0.0,,0.0,10.09595,4.5275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7323,2021-11-02 02:00:00,0.0,,0.0,9.70587,4.64667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7324,2021-11-02 03:00:00,0.0,,0.0,9.35146,5.02583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7325,2021-11-02 04:00:00,0.0,,0.0,9.06796,4.75708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7326,2021-11-02 05:00:00,0.48333,,0.48333,9.07158,6.56708,0.2,-3.062059,110.028305,89.845566,0.0,,0.48333,0.0,0.5255307,0.00018392166,0.0,0.5255307,0.0,0.0,0.50066626,0.0,0.49065292,0.49065292,56.69767,9.09349,2.309471,2.276544,2.2705002,0.0,0.0,2.2704666,56.598442,0.0,0.0,0.0,2.2704666,0.0,580.0,0.0,0.0
7327,2021-11-02 06:00:00,129.53333,,48.06667,10.21246,8.90208,0.2,8.951026,101.882645,77.344025,0.0,,129.53333,114.71844,54.3932,0.049291342,114.71844,54.3932,0.049291342,94.274475,51.81969,0.0,143.17229,143.17229,16543.898,15.961334,15864.051,16383.694,15747.513,0.0,0.0,15738.667,767.82324,0.0,0.0,0.0,0.0,15738.667,767.82324,15204.42,15197.3671875
7328,2021-11-02 07:00:00,368.18332,,64.46667,12.13997,9.22,0.2,21.321896,94.02966,64.563545,0.0,,368.18332,358.76422,70.9532,0.14010487,358.76422,70.9532,0.14010487,334.93805,67.59618,0.0,394.48355,394.48355,45584.426,27.752401,45366.715,44916.84,42835.55,0.0,0.0,42767.742,754.33093,0.0,0.0,0.0,0.0,42767.742,754.33093,41789.668,41736.34375
7329,2021-11-02 08:00:00,612.7833,,83.4,14.33347,9.99208,0.2,33.81177,85.692665,51.71275,0.0,,612.7833,589.4485,88.9157,0.23318255,589.4485,88.9157,0.23318255,571.3544,84.708824,0.0,642.94196,642.94196,74294.54,38.900734,74527.42,70838.055,67366.71,0.0,0.0,67187.64,727.96466,0.0,0.0,0.0,0.0,67187.64,727.96466,65754.04,65622.1875
7330,2021-11-02 09:00:00,827.9667,,106.65,16.5056,8.28417,0.2,46.13992,75.67197,39.064644,0.0,,827.9667,776.7398,112.119095,0.31506634,776.7398,112.119095,0.31506634,765.5572,106.8144,0.0,854.92413,854.92413,98788.38,51.812664,99106.71,89558.81,87197.99,0.0,0.0,86856.805,681.8829,0.0,0.0,0.0,0.0,86856.805,681.8829,85077.88,84857.1484375
7331,2021-11-02 10:00:00,990.76666,,124.03333,18.48207,8.2,0.2,57.790672,61.50341,27.21133,0.0,,990.76666,911.00653,128.74763,0.37701663,911.00653,128.74763,0.37701663,905.3379,122.65619,0.0,1007.4342,1007.4342,116410.51,60.247208,116511.81,101613.27,98768.95,0.0,0.0,98297.516,656.0915,0.0,0.0,0.0,0.0,98297.516,656.0915,96298.96,96015.75
7332,2021-11-02 11:00:00,1086.7,,127.58333,20.14579,7.72208,0.2,67.394325,37.43004,18.0854,0.0,,1086.7,987.6071,130.86165,0.41352215,987.6071,130.86165,0.41352215,985.0407,124.67018,0.0,1087.5166,1087.5166,125665.53,66.22203,125543.266,106637.57,103252.84,0.0,0.0,102711.86,639.88184,0.0,0.0,0.0,0.0,102711.86,639.88184,100643.76,100335.203125
7333,2021-11-02 12:00:00,1112.0834,,134.88333,21.42442,6.24542,0.2,71.26118,356.9531,17.04396,0.0,,1112.0834,986.5773,136.64197,0.4231813,986.5773,136.64197,0.4231813,984.3112,130.17702,0.0,1092.1985,1092.1985,126205.87,70.91495,126069.69,104839.336,102657.32,0.0,0.0,102088.44,619.8194,0.0,0.0,0.0,0.0,102088.44,619.8194,100080.766,99775.3828125
7334,2021-11-02 13:00:00,1062.55,,128.2,22.27268,5.90333,0.2,66.34239,318.36737,25.119764,0.0,,1062.55,923.60114,128.64311,0.40433234,923.60114,128.64311,0.40433234,918.7773,122.55661,0.0,1020.50726,1020.50726,117924.03,69.240074,117992.234,98895.67,95796.72,0.0,0.0,95317.016,631.34985,0.0,0.0,0.0,0.0,95317.016,631.34985,93441.97,93175.4296875
7335,2021-11-02 14:00:00,958.23334,,102.7,22.68053,5.20667,0.2,56.32572,296.10828,36.669952,0.0,,958.23334,824.5749,102.361206,0.36463672,824.5749,102.361206,0.36463672,814.402,97.51819,0.0,893.68176,893.68176,103269.16,65.1356,103556.82,88441.805,86042.94,0.0,0.0,85668.33,642.4327,0.0,0.0,0.0,0.0,85668.33,642.4327,83992.62,83777.0703125
7336,2021-11-02 15:00:00,774.8333,,80.85,22.6246,4.46708,0.2,44.54317,282.7147,49.221478,0.0,,774.8333,646.1876,79.94538,0.29484746,646.1876,79.94538,0.29484746,629.02893,76.16292,0.0,691.088,691.088,79856.61,56.578884,80142.16,71012.34,68945.14,0.0,0.0,68724.7,670.50336,0.0,0.0,0.0,0.0,68724.7,670.50336,67359.73,67221.28125
7337,2021-11-02 16:00:00,558.26666,,64.2,21.97172,4.05417,0.2,32.182354,273.00943,62.048042,0.0,,558.26666,434.80582,62.69026,0.21243732,434.80582,62.69026,0.21243732,410.16495,59.724194,0.0,460.49136,460.49136,53210.12,45.02549,53130.242,49308.48,47013.47,0.0,0.0,46919.562,700.1409,0.0,0.0,0.0,0.0,46919.562,700.1409,45930.984,45866.890625
7338,2021-11-02 17:00:00,308.91666,,56.5,20.74277,3.46625,0.2,19.708199,264.78052,74.84379,0.0,,308.91666,195.6965,52.426723,0.11755212,195.6965,52.426723,0.11755212,168.05634,49.946255,0.0,213.64253,213.64253,24686.799,31.72842,24106.45,23514.396,22676.922,0.0,0.0,22656.633,729.1294,0.0,0.0,0.0,0.0,22656.633,729.1294,22073.281,22058.44140625
7339,2021-11-02 18:00:00,92.28333,,43.58333,19.13209,3.22583,0.2,7.389655,256.91556,87.39588,0.0,,92.28333,17.203646,37.08017,0.035116594,17.203646,37.08017,0.035116594,0.0,35.325794,0.0,34.619278,34.619278,4000.3875,20.931818,3396.4758,3447.3745,3294.857,0.0,0.0,3294.3972,704.8854,0.0,0.0,0.0,0.0,3294.3972,704.8854,3095.0027,3094.710693359375
7340,2021-11-02 19:00:00,0.0,,0.0,17.48516,3.16375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7341,2021-11-02 20:00:00,0.0,,0.0,16.03389,2.76958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7342,2021-11-02 21:00:00,0.0,,0.0,14.61679,1.705,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7343,2021-11-02 22:00:00,0.0,,0.0,13.19969,1.81917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7344,2021-11-02 23:00:00,0.0,,0.0,11.8858,2.73292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7345,2021-11-03 00:00:00,0.0,,0.0,11.20458,2.88542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7346,2021-11-03 01:00:00,0.0,,0.0,10.6184,3.54,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7347,2021-11-03 02:00:00,0.0,,0.0,10.23485,4.78625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7348,2021-11-03 03:00:00,0.0,,0.0,9.89901,3.79708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7349,2021-11-03 04:00:00,0.0,,0.0,9.65743,2.90667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7350,2021-11-03 05:00:00,0.4,,0.4,9.7296,2.155,0.2,-2.876518,110.28164,89.67737,0.0,,0.4,0.0,0.43399692,0.00015221207,0.0,0.43399692,0.0,0.0,0.41346318,0.0,0.40519392,0.40519392,46.821564,9.751717,1.5752848,1.5537654,1.5498825,0.0,0.0,1.5498593,46.612926,0.0,0.0,0.0,1.5498593,0.0,580.0,0.0,0.0
7351,2021-11-03 06:00:00,106.98333,,46.01667,10.86858,1.76375,0.2,9.120767,102.14961,77.19036,0.0,,106.98333,85.27266,52.302876,0.040710386,85.27266,52.302876,0.040710386,70.30584,49.828266,0.0,117.73142,117.73142,13604.41,17.410007,12904.734,13262.642,12703.964,0.0,0.0,12698.063,758.0422,0.0,0.0,0.0,0.0,12698.063,758.0422,12227.071,12222.501953125
7352,2021-11-03 07:00:00,300.7,,90.36667,12.72143,1.98042,0.2,21.48297,94.31842,64.4173,0.0,,300.7,248.0029,98.74515,0.11442543,248.0029,98.74515,0.11442543,231.68661,94.07321,0.0,319.24463,319.24463,36890.76,30.285381,36514.543,35818.035,34271.707,0.0,0.0,34227.234,742.6508,0.0,0.0,0.0,0.0,34227.234,742.6508,33436.68,33402.6640625
7353,2021-11-03 08:00:00,498.35,,141.71667,14.80969,3.3625,0.2,33.972595,86.01649,51.56514,0.0,,498.35,396.73132,152.00592,0.18963721,396.73132,152.00592,0.18963721,384.65704,144.81406,0.0,518.88165,518.88165,59958.035,41.617203,59993.09,56427.12,54314.812,0.0,0.0,54193.28,713.7958,0.0,0.0,0.0,0.0,54193.28,713.7958,53056.89,52971.08984375
7354,2021-11-03 09:00:00,672.3333,,202.95,16.87498,4.6675,0.2,46.312466,76.04957,38.902115,0.0,,672.3333,505.15094,214.49783,0.25584313,505.15094,214.49783,0.25584313,497.95294,204.34927,0.0,688.25616,688.25616,79530.695,50.38317,79814.086,72544.77,69877.24,0.0,0.0,69661.664,690.06494,0.0,0.0,0.0,0.0,69661.664,690.06494,68242.69,68100.046875
7355,2021-11-03 10:00:00,804.18335,,255.86667,18.7666,5.05167,0.2,57.99489,61.94945,27.008486,0.0,,804.18335,576.0807,267.04617,0.30601606,576.0807,267.04617,0.30601606,572.55475,254.41139,0.0,810.4268,810.4268,93647.266,57.539055,93980.83,82938.445,80429.13,0.0,0.0,80127.78,668.10474,0.0,0.0,0.0,0.0,80127.78,668.10474,78529.44,78340.765625
7356,2021-11-03 11:00:00,896.9667,,275.5,20.40731,4.75708,0.2,67.660545,37.85935,17.803068,0.0,,896.9667,639.71857,284.2781,0.3413229,639.71857,284.2781,0.3413229,638.10986,270.82803,0.0,890.7591,890.7591,102928.17,63.598083,103216.43,88737.836,86043.23,0.0,0.0,85675.89,648.3104,0.0,0.0,0.0,0.0,85675.89,648.3104,83988.805,83773.0546875
7357,2021-11-03 12:00:00,913.35,,317.75,21.68632,6.3375,0.2,71.57337,356.90588,16.747149,0.0,,913.35,601.16,322.6448,0.34755725,601.16,322.6448,0.34755725,599.8286,307.3795,0.0,889.06396,889.06396,102732.22,61.80383,103023.46,89269.36,86806.33,0.0,0.0,86440.305,654.42065,0.0,0.0,0.0,0.0,86440.305,654.42065,84724.01,84505.265625
7358,2021-11-03 13:00:00,886.1667,,276.01666,22.59136,7.42875,0.2,66.59759,317.91605,24.906162,0.0,,886.1667,603.0102,276.8103,0.3372132,603.0102,276.8103,0.3372132,599.91864,263.71356,0.0,846.35956,846.35956,97797.66,58.93198,98119.36,86078.95,83640.21,0.0,0.0,83305.72,661.82135,0.0,0.0,0.0,0.0,83305.72,661.82135,81647.62,81443.9921875
7359,2021-11-03 14:00:00,806.23334,,236.53333,23.1032,8.78333,0.2,56.522392,295.66983,36.504086,0.0,,806.23334,549.0137,234.03691,0.30679613,549.0137,234.03691,0.30679613,542.3138,222.9639,0.0,749.97217,749.97217,86662.26,53.380386,86986.414,78106.79,75419.72,0.0,0.0,75157.02,672.7156,0.0,0.0,0.0,0.0,75157.02,672.7156,73654.65,73489.265625
7360,2021-11-03 15:00:00,645.4167,,200.95,23.15666,11.15917,0.2,44.71131,282.34534,49.07432,0.0,,645.4167,413.85434,195.99287,0.24560054,413.85434,195.99287,0.24560054,402.95895,186.71985,0.0,577.8852,577.8852,66778.23,44.09607,66917.57,62353.906,59839.992,0.0,0.0,59690.51,706.92773,0.0,0.0,0.0,0.0,59690.51,706.92773,58450.516,58346.19921875
7361,2021-11-03 16:00:00,473.63333,,133.71667,22.68241,11.81167,0.2,32.340607,272.69162,61.90441,0.0,,473.63333,299.2454,127.95001,0.18023178,299.2454,127.95001,0.18023178,282.43686,121.89631,0.0,396.2465,396.2465,45787.62,36.620224,45573.64,43679.633,42203.387,0.0,0.0,42132.254,725.3164,0.0,0.0,0.0,0.0,42132.254,725.3164,41200.81,41148.74609375
7362,2021-11-03 17:00:00,276.71667,,84.43333,21.67238,9.00625,0.2,19.867876,264.49603,74.694305,0.0,,276.71667,149.34964,78.18411,0.10529905,149.34964,78.18411,0.10529905,128.52788,74.484985,0.0,198.95259,198.95259,22990.076,29.623257,22385.348,22006.965,21071.672,0.0,0.0,21054.484,736.9334,0.0,0.0,0.0,0.0,21054.484,736.9334,20484.244,20471.34765625
7363,2021-11-03 18:00:00,92.31667,,40.85,20.28074,8.075,0.2,7.558902,256.6518,87.23328,0.0,,92.31667,18.885324,34.315598,0.03512928,18.885324,34.315598,0.03512928,0.2672612,32.69202,0.0,32.3001,32.3001,3732.455,21.627441,3138.668,3177.598,3076.8914,0.0,0.0,3076.486,700.9901,0.0,0.0,0.0,0.0,3076.486,700.9901,2889.7517,2889.49658203125
7364,2021-11-03 19:00:00,0.0,,0.0,18.8145,8.47333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7365,2021-11-03 20:00:00,0.0,,0.0,17.52068,8.375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7366,2021-11-03 21:00:00,0.0,,0.0,16.25809,8.71833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7367,2021-11-03 22:00:00,0.0,,0.0,14.99551,9.43,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7368,2021-11-03 23:00:00,0.0,,0.0,13.77739,7.68667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7369,2021-11-04 00:00:00,0.0,,0.0,12.82647,7.1025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7370,2021-11-04 01:00:00,0.0,,0.0,11.9223,6.91125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7371,2021-11-04 02:00:00,0.0,,0.0,11.34413,7.3225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7372,2021-11-04 03:00:00,0.0,,0.0,10.84178,7.26708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7373,2021-11-04 04:00:00,0.0,,0.0,10.48885,6.575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7374,2021-11-04 05:00:00,0.5,,0.5,10.54062,7.56,0.2,-2.6959908,110.53349,89.514145,0.0,,0.5,0.0,0.5400154,0.0001902651,0.0,0.5400154,0.0,0.0,0.51446563,0.0,0.5041763,0.5041763,58.259583,10.5621395,2.438902,2.407336,2.4001682,0.0,0.0,2.4001324,58.19634,0.0,0.0,0.0,2.4001324,0.0,580.0,0.0,0.0
7375,2021-11-04 06:00:00,106.61667,,49.78333,11.67091,9.46833,0.2,9.285335,102.41511,77.041855,0.0,,106.61667,78.98463,56.1185,0.040570863,78.98463,56.1185,0.040570863,65.32217,53.46336,0.0,116.40982,116.40982,13451.746,16.226286,12751.377,13160.567,12675.502,0.0,0.0,12669.635,760.06775,0.0,0.0,0.0,0.0,12669.635,760.06775,12198.35,12193.791015625
7376,2021-11-04 07:00:00,301.68332,,95.5,13.5246,9.225,0.2,21.638624,94.6058,64.2765,0.0,,301.68332,242.68251,104.04659,0.11479961,242.68251,104.04659,0.11479961,226.85968,99.12383,0.0,319.46384,319.46384,36916.355,26.165108,36540.57,36385.215,34842.324,0.0,0.0,34797.477,753.8858,0.0,0.0,0.0,0.0,34797.477,753.8858,33984.707,33949.625
7377,2021-11-04 08:00:00,500.7,,140.38333,15.61362,9.85625,0.2,34.12765,86.33924,51.423412,0.0,,500.7,400.47003,150.59576,0.19053146,400.47003,150.59576,0.19053146,388.38196,143.47061,0.0,521.2155,521.2155,60228.785,35.6531,60268.258,57985.28,55515.836,0.0,0.0,55396.11,735.99945,0.0,0.0,0.0,0.0,55396.11,735.99945,54198.77,54109.2734375
7378,2021-11-04 09:00:00,668.1,,208.93333,17.65405,10.84542,0.2,46.47876,76.4271,38.746067,0.0,,668.1,493.8729,220.58026,0.25423223,493.8729,220.58026,0.25423223,486.90506,210.14394,0.0,683.10803,683.10803,78933.16,42.762047,79210.92,74193.78,71422.32,0.0,0.0,71213.05,713.2557,0.0,0.0,0.0,0.0,71213.05,713.2557,69720.664,69572.625
7379,2021-11-04 10:00:00,799.6167,,268.1,19.51861,13.28208,0.2,58.192352,62.398594,26.812761,0.0,,799.6167,558.2001,279.39926,0.30427828,558.2001,279.39926,0.30427828,554.8378,266.18002,0.0,804.59753,804.59753,92973.484,45.98849,93307.336,86306.94,83365.37,0.0,0.0,83070.375,702.8791,0.0,0.0,0.0,0.0,83070.375,702.8791,81341.875,81139.4296875
7380,2021-11-04 11:00:00,884.8,,312.81668,21.12636,12.24125,0.2,67.92035,38.299946,17.5269,0.0,,884.8,588.5957,321.74533,0.3366931,588.5957,321.74533,0.3366931,587.1629,306.52255,0.0,875.81177,875.81177,101200.75,51.3364,101503.96,91901.77,89462.69,0.0,0.0,89104.625,682.7942,0.0,0.0,0.0,0.0,89104.625,682.7942,87270.42,87037.7578125
7381,2021-11-04 12:00:00,923.6333,,316.91666,22.42249,12.775,0.2,71.881584,356.86832,16.453775,0.0,,923.6333,612.22754,321.77353,0.35147035,612.22754,321.77353,0.35147035,610.9204,306.5494,0.0,899.1204,899.1204,103897.56,52.69241,104178.14,93798.67,90929.14,0.0,0.0,90555.56,679.871,0.0,0.0,0.0,0.0,90555.56,679.871,88692.54,88452.4453125
7382,2021-11-04 13:00:00,884.65,,302.55,23.32138,11.66583,0.2,66.85002,317.46832,24.694902,0.0,,884.65,575.1782,303.00516,0.33663604,575.1782,303.00516,0.33663604,572.2833,288.66904,0.0,843.73334,843.73334,97496.36,53.196953,97819.34,87898.55,84873.766,0.0,0.0,84549.94,679.7903,0.0,0.0,0.0,0.0,84549.94,679.7903,82829.42,82620.3125
7383,2021-11-04 14:00:00,794.51666,,249.5,23.81077,9.39333,0.2,56.71749,295.23645,36.339252,0.0,,794.51666,525.16315,246.75531,0.3023376,525.16315,246.75531,0.3023376,518.8236,235.08057,0.0,738.8261,738.8261,85375.63,52.821507,85695.44,77126.17,74958.305,0.0,0.0,74704.76,680.4013,0.0,0.0,0.0,0.0,74704.76,680.4013,73197.79,73033.9765625
7384,2021-11-04 15:00:00,659.18335,,189.1,23.8834,7.64542,0.2,44.878822,281.98126,48.92734,0.0,,659.18335,437.7095,184.39113,0.25083917,437.7095,184.39113,0.25083917,426.28455,175.667,0.0,589.91254,589.91254,68167.04,48.964325,68325.625,62452.723,59910.035,0.0,0.0,59756.457,697.5036,0.0,0.0,0.0,0.0,59756.457,697.5036,58530.855,58426.12890625
7385,2021-11-04 16:00:00,482.21667,,134.11667,23.43273,7.36375,0.2,32.498802,272.37894,61.76047,0.0,,482.21667,306.55508,128.33003,0.183498,306.55508,128.33003,0.183498,289.4883,122.25834,0.0,403.51172,403.51172,46626.766,40.80986,46428.137,43792.31,42380.254,0.0,0.0,42305.984,711.7146,0.0,0.0,0.0,0.0,42305.984,711.7146,41387.05,41334.8828125
7386,2021-11-04 17:00:00,284.86667,,77.75,22.43661,7.06625,0.2,20.027807,264.21658,74.54428,0.0,,284.86667,161.16527,71.78134,0.10840037,161.16527,71.78134,0.10840037,138.98541,68.38515,0.0,203.22314,203.22314,23483.219,31.307634,22885.414,22358.17,21560.078,0.0,0.0,21541.885,731.85657,0.0,0.0,0.0,0.0,21541.885,731.85657,20971.896,20958.47265625
7387,2021-11-04 18:00:00,89.41667,,46.28333,21.03211,6.55333,0.2,7.728497,256.39313,87.0701,0.0,,89.41667,16.394554,39.207256,0.034025744,16.394554,39.207256,0.034025744,1.1770855,37.35224,0.0,37.75874,37.75874,4363.1787,22.71926,3746.6445,3778.3447,3662.416,0.0,0.0,3661.8467,702.79425,0.0,0.0,0.0,0.0,3661.8467,702.79425,3445.362,3444.99853515625
7388,2021-11-04 19:00:00,0.0,,0.0,19.55563,6.16875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7389,2021-11-04 20:00:00,0.0,,0.0,18.2552,5.01083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7390,2021-11-04 21:00:00,0.0,,0.0,16.98643,3.85583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7391,2021-11-04 22:00:00,0.0,,0.0,15.71766,3.56458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7392,2021-11-04 23:00:00,0.0,,0.0,14.49837,3.42083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7393,2021-11-05 00:00:00,0.0,,0.0,13.5783,4.58833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7394,2021-11-05 01:00:00,0.0,,0.0,12.71388,5.65,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7395,2021-11-05 02:00:00,0.0,,0.0,12.16321,4.66,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7396,2021-11-05 03:00:00,0.0,,0.0,11.68538,3.74125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7397,2021-11-05 04:00:00,0.0,,0.0,11.35171,3.73542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7398,2021-11-05 05:00:00,0.7,,0.7,11.42135,4.10875,0.2,-2.5205595,110.7838,89.355965,0.0,,0.7,0.0,0.7517238,0.00026637112,0.0,0.7517238,0.0,0.0,0.7161575,0.0,0.7018343,0.7018343,81.10142,11.456399,4.722621,4.66532,4.649511,0.0,0.0,4.649444,82.110756,0.0,0.0,0.0,4.649444,0.0,580.0,0.0,0.0
7399,2021-11-05 06:00:00,109.9,,48.1,12.58378,4.765,0.2,9.444658,102.67902,76.898575,0.0,,109.9,85.3686,54.402412,0.04182027,85.3686,54.402412,0.04182027,70.80646,51.82847,0.0,120.18223,120.18223,13887.44,18.409029,13189.079,13507.093,13023.078,0.0,0.0,13016.828,754.1674,0.0,0.0,0.0,0.0,13016.828,754.1674,12540.611,12535.82421875
7400,2021-11-05 07:00:00,294.4,,106.86667,14.3967,6.19417,0.2,21.7888,94.89167,64.141205,0.0,,294.4,220.35716,114.733376,0.112028085,220.35716,114.733376,0.112028085,206.11368,109.304985,0.0,309.1103,309.1103,35718.402,28.43604,35321.2,34882.62,33500.434,0.0,0.0,33458.066,747.2724,0.0,0.0,0.0,0.0,33458.066,747.2724,32679.549,32646.9453125
7401,2021-11-05 08:00:00,488.61667,,155.86667,16.44945,6.49958,0.2,34.27688,86.66077,51.28761,0.0,,488.61667,369.5106,166.5245,0.1859334,369.5106,166.5245,0.1859334,358.4447,158.64572,0.0,506.74863,506.74863,58555.79,39.147617,58567.75,55610.45,53353.85,0.0,0.0,53239.977,722.60895,0.0,0.0,0.0,0.0,53239.977,722.60895,52107.207,52024.19140625
7402,2021-11-05 09:00:00,657.9,,277.25,18.53162,9.2075,0.2,46.638744,76.80433,38.596558,0.0,,657.9,409.194,289.63626,0.2503508,409.194,289.63626,0.2503508,403.4756,275.93268,0.0,665.8201,665.8201,76937.27,44.897697,77197.42,71714.14,69309.22,0.0,0.0,69107.04,705.4927,0.0,0.0,0.0,0.0,69107.04,705.4927,67672.49,67533.0859375
7403,2021-11-05 10:00:00,812.51666,,259.03333,20.46927,10.05,0.2,58.382973,62.85052,26.624258,0.0,,812.51666,581.0372,270.18515,0.3091871,581.0372,270.18515,0.3091871,577.59125,257.40186,0.0,818.2932,818.2932,94559.52,51.654537,94891.57,85807.28,83361.22,0.0,0.0,83048.38,681.58606,0.0,0.0,0.0,0.0,83048.38,681.58606,81359.734,81158.171875
7404,2021-11-05 11:00:00,898.35,,286.61667,22.13815,9.83458,0.2,68.1736,38.751755,17.25707,0.0,,898.35,629.3073,295.3996,0.3418493,629.3073,295.3996,0.3418493,627.82404,281.42334,0.0,891.06244,891.06244,102966.78,56.431145,103256.41,91547.37,88259.75,0.0,0.0,87897.37,671.20636,0.0,0.0,0.0,0.0,87897.37,671.20636,86114.61,85888.3046875
7405,2021-11-05 12:00:00,933.3667,,297.81668,23.4811,11.10667,0.2,72.18569,356.84094,16.163897,0.0,,933.3667,641.1684,302.70667,0.3551742,641.1684,302.70667,0.3551742,639.84894,288.38467,0.0,909.66895,909.66895,105118.12,56.521374,105386.13,93391.29,89693.44,0.0,0.0,89323.35,672.64417,0.0,0.0,0.0,0.0,89323.35,672.64417,87504.055,87270.53125
7406,2021-11-05 13:00:00,915.5833,,270.45,24.45321,13.40625,0.2,67.09967,317.02463,24.485968,0.0,,915.5833,637.34534,271.22186,0.3484071,637.34534,271.22186,0.3484071,634.19604,258.38953,0.0,874.7339,874.7339,101076.62,53.068333,101381.45,91149.31,88765.36,0.0,0.0,88405.43,674.8776,0.0,0.0,0.0,0.0,88405.43,674.8776,86603.44,86374.9296875
7407,2021-11-05 14:00:00,805.68335,,241.23334,24.97216,12.30458,0.2,56.911026,294.80844,36.17542,0.0,,805.68335,543.82764,238.60092,0.30658683,543.82764,238.60092,0.30658683,537.33356,227.31198,0.0,749.3526,749.3526,86590.63,50.745773,86916.08,78895.58,76878.67,0.0,0.0,76617.86,685.81616,0.0,0.0,0.0,0.0,76617.86,685.81616,75061.26,74889.171875
7408,2021-11-05 15:00:00,667.0333,,185.11667,25.05537,10.15042,0.2,45.04571,281.62268,48.78053,0.0,,667.0333,448.73502,180.48145,0.25382632,448.73502,180.48145,0.25382632,437.12228,171.94232,0.0,596.8833,596.8833,68972.805,47.698975,69142.19,63522.695,61413.082,0.0,0.0,61249.285,695.68286,0.0,0.0,0.0,0.0,61249.285,695.68286,59995.75,59886.13671875
7409,2021-11-05 16:00:00,485.58334,,128.0,24.60007,9.07542,0.2,32.656944,272.0715,61.61623,0.0,,485.58334,315.01807,122.39445,0.18477912,315.01807,122.39445,0.18477912,297.6353,116.603584,0.0,405.95413,405.95413,46909.44,40.77251,46715.99,44072.027,42332.297,0.0,0.0,42259.227,716.5249,0.0,0.0,0.0,0.0,42259.227,716.5249,41335.574,41283.28515625
7410,2021-11-05 17:00:00,285.31668,,81.85,23.59003,6.96583,0.2,20.187971,263.94226,74.39373,0.0,,285.31668,158.61337,75.71126,0.10857161,158.61337,75.71126,0.10857161,137.06476,72.12913,0.0,205.01001,205.01001,23689.543,32.580036,23094.635,22455.67,21707.246,0.0,0.0,21688.443,725.3693,0.0,0.0,0.0,0.0,21688.443,725.3693,21120.295,21106.69140625
7411,2021-11-05 18:00:00,90.71667,,44.03333,22.17253,5.66792,0.2,7.8983974,256.1397,86.90639,0.0,,90.71667,18.33388,37.458763,0.034520432,18.33388,37.458763,0.034520432,2.2645392,35.686474,0.0,37.191994,37.191994,4297.78,23.902672,3683.4482,3698.3462,3548.6462,0.0,0.0,3548.1064,699.6997,0.0,0.0,0.0,0.0,3548.1064,699.6997,3338.4744,3338.135009765625
7412,2021-11-05 19:00:00,0.0,,0.0,20.67531,5.41542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7413,2021-11-05 20:00:00,0.0,,0.0,19.31259,4.7575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7414,2021-11-05 21:00:00,0.0,,0.0,17.97443,3.89042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7415,2021-11-05 22:00:00,0.0,,0.0,16.63626,3.98792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7416,2021-11-05 23:00:00,0.0,,0.0,15.34245,3.67667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7417,2021-11-06 00:00:00,0.0,,0.0,14.31431,3.65083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7418,2021-11-06 01:00:00,0.0,,0.0,13.33244,3.60792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7419,2021-11-06 02:00:00,0.0,,0.0,12.70444,4.595,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7420,2021-11-06 03:00:00,0.0,,0.0,12.15875,4.54125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7421,2021-11-06 04:00:00,0.0,,0.0,11.77604,4.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7422,2021-11-06 05:00:00,0.75,,0.75,11.83598,4.53375,0.2,-2.3503032,111.03248,89.20291,0.0,,0.75,0.0,0.80257684,0.00028539763,0.0,0.80257684,0.0,0.0,0.76460445,0.0,0.74931234,0.74931234,86.58577,11.872684,5.3796153,5.3163085,5.296969,0.0,0.0,5.296894,88.76506,0.0,0.0,0.0,5.296894,0.0,580.0,0.0,0.0
7423,2021-11-06 06:00:00,116.05,,46.53333,13.04161,4.79833,0.2,9.598669,102.94127,76.76058,0.0,,116.05,95.479164,52.77868,0.04416053,95.479164,52.77868,0.04416053,79.40802,50.28156,0.0,127.09579,127.09579,14686.407,19.192625,13992.563,14289.39,13831.662,0.0,0.0,13824.568,752.88513,0.0,0.0,0.0,0.0,13824.568,752.88513,13332.057,13326.642578125
7424,2021-11-06 07:00:00,311.33334,,87.83333,14.91462,4.95,0.2,21.933432,95.175896,64.01147,0.0,,311.33334,262.1904,96.01601,0.118471734,262.1904,96.01601,0.118471734,245.38258,91.47319,0.0,330.11865,330.11865,38146.297,30.781393,37792.668,37007.426,35719.64,0.0,0.0,35670.934,740.2992,0.0,0.0,0.0,0.0,35670.934,740.2992,34852.566,34815.50390625
7425,2021-11-06 08:00:00,494.63333,,153.66667,16.93602,5.0675,0.2,34.42022,86.98088,51.157784,0.0,,494.63333,378.31696,164.2359,0.18822291,378.31696,164.2359,0.18822291,367.07254,156.4654,0.0,513.0672,513.0672,59287.406,41.464516,59311.49,55819.746,53908.453,0.0,0.0,53789.617,713.4983,0.0,0.0,0.0,0.0,53789.617,713.4983,52660.74,52576.515625
7426,2021-11-06 09:00:00,669.85,,215.81667,18.94553,6.67458,0.2,46.792355,77.181,38.453632,0.0,,669.85,487.81708,227.53775,0.25489816,487.81708,227.53775,0.25489816,481.06186,216.77223,0.0,683.87744,683.87744,79024.69,49.33467,79302.84,72380.5,69681.1,0.0,0.0,69471.164,695.076,0.0,0.0,0.0,0.0,69471.164,695.076,68047.39,67906.0859375
7427,2021-11-06 10:00:00,802.81665,,274.55,20.79296,7.6975,0.2,58.566666,63.304882,26.443064,0.0,,802.81665,554.3503,285.849,0.30549598,554.3503,285.849,0.30549598,551.1115,272.3246,0.0,806.9674,806.9674,93248.36,55.02106,93581.09,83454.805,80328.39,0.0,0.0,80033.305,676.0312,0.0,0.0,0.0,0.0,80033.305,676.0312,78422.67,78234.515625
7428,2021-11-06 11:00:00,883.43335,,317.63333,22.37326,7.29542,0.2,68.42012,39.21465,16.993767,0.0,,883.43335,581.88184,326.49585,0.33617306,581.88184,326.49585,0.33617306,580.55347,311.04834,0.0,873.7698,873.7698,100968.5,60.119102,101272.11,88390.805,85629.8,0.0,0.0,85279.73,660.6078,0.0,0.0,0.0,0.0,85279.73,660.6078,83578.38,83364.46875
7429,2021-11-06 12:00:00,920.0833,,323.76666,23.64134,6.14458,0.2,72.485596,356.8243,15.877567,0.0,,920.0833,601.4486,328.50446,0.35011947,601.4486,328.50446,0.35011947,600.2558,312.9619,0.0,894.95337,894.95337,103413.805,64.38064,103699.89,88857.836,86642.44,0.0,0.0,86266.67,643.5719,0.0,0.0,0.0,0.0,86266.67,643.5719,84575.164,84356.796875
7430,2021-11-06 13:00:00,885.4,,312.53333,24.53035,5.73875,0.2,67.34653,316.58536,24.279333,0.0,,885.4,565.8524,312.78134,0.33692142,565.8524,312.78134,0.33692142,563.1072,297.9827,0.0,843.86804,843.86804,97513.34,63.6601,97836.42,84103.48,81814.49,0.0,0.0,81480.82,646.95605,0.0,0.0,0.0,0.0,81480.82,646.95605,79891.37,79696.4765625
7431,2021-11-06 14:00:00,813.0333,,249.03333,25.04139,5.90542,0.2,57.103016,294.3861,36.01256,0.0,,813.0333,543.33795,246.24013,0.30938372,543.33795,246.24013,0.30938372,536.9194,234.58975,0.0,756.0789,756.0789,87366.27,59.835537,87693.44,76644.05,74204.88,0.0,0.0,73942.63,661.9149,0.0,0.0,0.0,0.0,73942.63,661.9149,72484.59,72324.1328125
7432,2021-11-06 15:00:00,664.6,,192.56667,25.11763,6.95083,0.2,45.211983,281.26974,48.633865,0.0,,664.6,439.54343,187.7441,0.25290036,439.54343,187.7441,0.25290036,428.2656,178.86134,0.0,594.9844,594.9844,68753.51,51.22643,68919.266,62419.293,59982.117,0.0,0.0,59823.88,689.29205,0.0,0.0,0.0,0.0,59823.88,689.29205,58610.664,58506.046875
7433,2021-11-06 16:00:00,490.5,,127.35,24.67799,5.63667,0.2,32.815014,271.76947,61.47169,0.0,,490.5,320.0383,121.759705,0.18665005,320.0383,121.759705,0.18665005,302.53488,115.99888,0.0,410.1631,410.1631,47395.33,43.785595,47210.76,44021.348,42585.773,0.0,0.0,42509.31,703.97345,0.0,0.0,0.0,0.0,42509.31,703.97345,41595.668,41542.80859375
7434,2021-11-06 17:00:00,296.83334,,78.9,23.70296,4.57125,0.2,20.348337,263.6732,74.2427,0.0,,296.83334,170.19875,72.89417,0.11295405,170.19875,72.89417,0.11295405,147.37181,69.44532,0.0,212.48079,212.48079,24552.396,34.093124,23970.045,23173.836,22284.11,0.0,0.0,22264.225,724.51807,0.0,0.0,0.0,0.0,22264.225,724.51807,21688.775,21674.501953125
7435,2021-11-06 18:00:00,100.91667,,41.55,22.31458,3.67583,0.2,8.068555,255.89162,86.742195,0.0,,100.91667,24.036673,35.000404,0.03840184,24.036673,35.000404,0.03840184,4.0901833,33.344425,0.0,36.685917,36.685917,4239.195,24.183092,3626.7805,3637.716,3528.0847,0.0,0.0,3527.55,697.5463,0.0,0.0,0.0,0.0,3527.55,697.5463,3319.863,3319.527587890625
7436,2021-11-06 19:00:00,0.0,,0.0,20.81994,4.11375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7437,2021-11-06 20:00:00,0.0,,0.0,19.44341,3.38875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7438,2021-11-06 21:00:00,0.0,,0.0,18.08932,3.94667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7439,2021-11-06 22:00:00,0.0,,0.0,16.73522,3.95,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7440,2021-11-06 23:00:00,0.0,,0.0,15.43508,4.01375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7441,2021-11-07 00:00:00,0.0,,0.0,14.46099,3.49542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7442,2021-11-07 01:00:00,0.0,,0.0,13.54435,2.405,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7443,2021-11-07 02:00:00,0.0,,0.0,12.95855,2.45875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7444,2021-11-07 03:00:00,0.0,,0.0,12.44968,2.88875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7445,2021-11-07 04:00:00,0.0,,0.0,12.09388,2.28958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7446,2021-11-07 05:00:00,0.93333,,0.93333,12.1758,2.53542,0.2,-2.1852982,111.27945,89.05504,0.0,,0.93333,0.0,0.9937543,0.00035516024,0.0,0.9937543,0.0,0.0,0.94673675,0.0,0.927802,0.927802,107.20879,12.225573,8.2419615,8.147535,8.121214,0.0,0.0,8.121098,108.92492,0.0,0.0,0.0,8.121098,0.0,580.0,0.0,0.0
7447,2021-11-07 06:00:00,121.6,,46.08333,13.45932,2.6,0.2,9.7473,103.20174,76.62793,0.0,,121.6,103.1583,52.291477,0.04627247,103.1583,52.291477,0.04627247,86.014,49.81741,0.0,133.11478,133.11478,15382.171,20.57935,14693.019,14930.32,14427.834,0.0,0.0,14420.074,750.4076,0.0,0.0,0.0,0.0,14420.074,750.4076,13917.282,13911.3798828125
7448,2021-11-07 07:00:00,321.96667,,77.36667,15.46315,2.55167,0.2,22.07247,95.45835,63.887337,0.0,,321.96667,286.49197,84.98703,0.12251804,286.49197,84.98703,0.12251804,268.27084,80.966034,0.0,342.25214,342.25214,39548.96,33.809795,39220.77,37978.742,36421.387,0.0,0.0,36370.023,734.3274,0.0,0.0,0.0,0.0,36370.023,734.3274,35543.023,35504.50390625
7449,2021-11-07 08:00:00,539.3,,103.96667,17.71257,2.23958,0.2,34.557632,87.2994,51.033966,0.0,,539.3,482.62817,111.75034,0.20521994,482.62817,111.75034,0.20521994,468.3863,106.46309,0.0,563.3524,563.3524,65097.59,48.343323,65212.773,59750.605,58140.047,0.0,0.0,57992.543,692.31683,0.0,0.0,0.0,0.0,57992.543,692.31683,56812.223,56713.76953125
7450,2021-11-07 09:00:00,736.68335,,127.91667,19.92603,2.04042,0.2,46.93955,77.55685,38.317337,0.0,,736.68335,653.7222,135.8516,0.28033027,653.7222,135.8516,0.28033027,644.74817,129.42404,0.0,758.6887,758.6887,87671.99,61.553177,87998.59,76332.99,74061.82,0.0,0.0,73796.21,655.26434,0.0,0.0,0.0,0.0,73796.21,655.26434,72353.15,72193.0546875
7451,2021-11-07 10:00:00,863.56665,,206.86667,21.94662,1.56542,0.2,58.74335,63.76132,26.26926,0.0,,863.56665,688.86646,216.93538,0.3286132,688.86646,216.93538,0.3286132,684.8996,206.67151,0.0,873.7397,873.7397,100964.2,70.93366,101268.14,84257.63,81296.52,0.0,0.0,80950.414,631.6451,0.0,0.0,0.0,0.0,80950.414,631.6451,79400.29,79207.8046875
7452,2021-11-07 11:00:00,952.95,,242.05,23.67485,1.38875,0.2,68.65978,39.688473,16.737165,0.0,,952.95,730.89655,250.30945,0.36262625,730.89655,250.30945,0.36262625,729.27985,238.46654,0.0,948.3915,948.3915,109589.836,77.27647,109804.54,88684.914,86208.336,0.0,0.0,85791.51,609.3151,0.0,0.0,0.0,0.0,85791.51,609.3151,84176.14,83960.0
7453,2021-11-07 12:00:00,972.6167,,255.43333,25.02017,1.22583,0.2,72.78119,356.81906,15.594843,0.0,,972.6167,723.1942,260.24683,0.37011,723.1942,260.24683,0.37011,721.8122,247.93376,0.0,950.351,950.351,109817.05,79.13218,110029.75,88087.1,86198.52,0.0,0.0,85769.086,599.72974,0.0,0.0,0.0,0.0,85769.086,599.72974,84172.45,83956.0
7454,2021-11-07 13:00:00,935.4167,,242.8,25.9502,1.2,0.2,67.59058,316.15094,24.074982,0.0,,935.4167,684.0227,243.73518,0.3559543,684.0227,243.73518,0.3559543,680.76416,232.20332,0.0,894.7081,894.7081,103389.8,76.95387,103675.25,83877.81,81901.57,0.0,0.0,81523.58,606.8352,0.0,0.0,0.0,0.0,81523.58,606.8352,80005.77,79810.7890625
7455,2021-11-07 14:00:00,836.8667,,223.4,26.44486,1.22417,0.2,57.293476,293.9697,35.850655,0.0,,836.8667,590.93665,221.0104,0.31845304,590.93665,221.0104,0.31845304,584.03046,210.55373,0.0,778.6925,778.6925,89980.81,70.78616,90313.734,75205.02,73079.125,0.0,0.0,72798.65,629.3655,0.0,0.0,0.0,0.0,72798.65,629.3655,71422.4,71266.3203125
7456,2021-11-07 15:00:00,686.55,,171.11667,26.48951,1.47083,0.2,45.37764,280.9227,48.487347,0.0,,686.55,479.97293,166.77649,0.261253,479.97293,166.77649,0.261253,467.76282,158.88579,0.0,614.1156,614.1156,70963.84,61.06899,71158.56,61853.68,59759.133,0.0,0.0,59586.93,659.6654,0.0,0.0,0.0,0.0,59586.93,659.6654,58428.25,58324.078125
7457,2021-11-07 16:00:00,505.93332,,109.71667,25.98281,2.03625,0.2,32.97301,271.473,61.326866,0.0,,505.93332,349.30948,104.712746,0.1925229,349.30948,104.712746,0.1925229,330.3743,99.75846,0.0,421.53012,421.53012,48709.51,49.115387,48548.895,44320.82,42799.656,0.0,0.0,42718.887,689.2737,0.0,0.0,0.0,0.0,42718.887,689.2737,41818.8,41765.2734375
7458,2021-11-07 17:00:00,297.73334,,78.33333,24.90641,1.74042,0.2,20.508879,263.40952,74.0912,0.0,,297.73334,171.65298,72.36074,0.11329652,171.65298,72.36074,0.11329652,148.92432,68.93713,0.0,213.50421,213.50421,24671.293,36.78179,24090.723,23051.248,22262.646,0.0,0.0,22242.326,714.6121,0.0,0.0,0.0,0.0,22242.326,714.6121,21672.195,21657.87109375
7459,2021-11-07 18:00:00,99.25,,43.35,23.41666,1.52583,0.2,8.238921,255.64897,86.577576,0.0,,99.25,23.28706,36.765163,0.037767623,23.28706,36.765163,0.037767623,4.947048,35.025692,0.0,39.173286,39.173286,4526.5425,25.616907,3904.7368,3895.5793,3783.5046,0.0,0.0,3782.8762,694.10406,0.0,0.0,0.0,0.0,3782.8762,694.10406,3564.6816,3564.293701171875
7460,2021-11-07 19:00:00,0.0,,0.0,21.83351,1.53625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7461,2021-11-07 20:00:00,0.0,,0.0,20.36694,1.78542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7462,2021-11-07 21:00:00,0.0,,0.0,18.92216,2.04667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7463,2021-11-07 22:00:00,0.0,,0.0,17.47738,2.41375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7464,2021-11-07 23:00:00,0.0,,0.0,16.08227,1.82833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7465,2021-11-08 00:00:00,0.0,,0.0,14.98442,1.81125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7466,2021-11-08 01:00:00,0.0,,0.0,13.93342,1.97417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7467,2021-11-08 02:00:00,0.0,,0.0,13.25823,1.9275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7468,2021-11-08 03:00:00,0.0,,0.0,12.67066,1.4775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7469,2021-11-08 04:00:00,0.0,,0.0,12.25765,1.42417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7470,2021-11-08 05:00:00,1.25,,1.25,12.33569,1.58625,0.2,-2.025617,111.52463,88.91242,0.0,,1.25,0.0,1.3224902,0.00047566273,0.0,1.3224902,0.0,0.0,1.2599192,0.0,1.2347208,1.2347208,142.67427,12.40485,14.571733,14.407084,14.375664,0.0,0.0,14.375447,141.72061,0.0,0.0,0.0,14.375447,0.0,580.0,0.0,0.0
7471,2021-11-08 06:00:00,133.23334,,48.1,13.72308,1.68708,0.2,9.890492,103.46032,76.50068,0.0,,133.23334,115.69838,54.351166,0.05069931,115.69838,54.351166,0.05069931,96.70147,51.779644,0.0,145.51149,145.51149,16814.477,21.836285,16136.988,16322.524,15751.972,0.0,0.0,15742.715,749.12854,0.0,0.0,0.0,0.0,15742.715,749.12854,15217.914,15210.8603515625
7472,2021-11-08 07:00:00,357.46667,,53.46667,15.89132,1.63958,0.2,22.205858,95.73889,63.76885,0.0,,357.46667,355.52646,58.03009,0.13602686,355.52646,58.03009,0.13602686,333.0843,55.284508,0.0,380.6014,380.6014,43980.953,37.15822,43733.844,41826.89,40180.977,0.0,0.0,40117.04,726.439,0.0,0.0,0.0,0.0,40117.04,726.439,39223.418,39176.421875
7473,2021-11-08 08:00:00,586.5,,75.15,18.31674,1.31292,0.2,34.689064,87.61614,50.91619,0.0,,586.5,566.45776,80.10887,0.22318095,566.45776,80.10887,0.22318095,549.85626,76.31868,0.0,613.6514,613.6514,70908.24,53.11924,71101.914,63895.13,61662.727,0.0,0.0,61491.254,681.3312,0.0,0.0,0.0,0.0,61491.254,681.3312,60256.97,60146.4765625
7474,2021-11-08 09:00:00,786.2167,,84.58333,20.71129,1.59667,0.2,47.080273,77.93161,38.187706,0.0,,786.2167,753.06586,89.06881,0.2991792,753.06586,89.06881,0.2991792,742.81354,84.85469,0.0,811.11487,811.11487,93729.89,66.1226,94063.73,79987.48,77760.33,0.0,0.0,77453.1,641.03125,0.0,0.0,0.0,0.0,77453.1,641.03125,75959.43,75783.5234375
7475,2021-11-08 10:00:00,943.26666,,110.78333,22.9002,1.94833,0.2,58.912964,64.219444,26.102926,0.0,,943.26666,872.94293,115.02676,0.35894144,872.94293,115.02676,0.35894144,867.98553,109.58449,0.0,958.0186,958.0186,110704.36,75.68473,110903.93,90248.7,88071.43,0.0,0.0,87638.76,610.6362,0.0,0.0,0.0,0.0,87638.76,610.6362,85980.0,85753.9765625
7476,2021-11-08 11:00:00,1038.15,,139.93333,24.76654,1.96375,0.2,68.892426,40.17301,16.487448,0.0,,1038.15,923.22675,143.1852,0.39504743,923.22675,143.1852,0.39504743,921.2473,136.41068,0.0,1036.5048,1036.5048,119772.19,81.83542,119800.99,94623.61,92429.484,0.0,0.0,91920.89,590.98267,0.0,0.0,0.0,0.0,91920.89,590.98267,90206.66,89959.1875
7477,2021-11-08 12:00:00,1066.1666,,136.86667,26.23126,1.82333,0.2,73.07236,356.82578,15.315778,0.0,,1066.1666,936.88794,138.45424,0.40570858,936.88794,138.45424,0.40570858,935.16296,131.90355,0.0,1045.7252,1045.7252,120837.16,84.17684,120838.18,94330.2,91844.87,0.0,0.0,91334.11,586.0203,0.0,0.0,0.0,-1.6450192,91335.75,586.13336,89644.28,89399.2109375
7478,2021-11-08 13:00:00,1021.43335,,127.26667,27.25086,2.39417,0.2,67.83182,315.7219,23.872887,0.0,,1021.43335,882.9329,127.58331,0.38868624,882.9329,127.58331,0.38868624,878.8026,121.54696,0.0,980.3426,980.3426,113283.37,80.1807,113440.05,90338.72,87996.4,0.0,0.0,87547.95,599.66864,0.0,0.0,0.0,0.0,87547.95,599.66864,85912.56,85687.171875
7479,2021-11-08 14:00:00,926.1667,,131.35,27.80465,3.02167,0.2,57.482414,293.5595,35.689674,0.0,,926.1667,765.5608,130.46729,0.3524344,765.5608,130.46729,0.3524344,756.70935,124.29447,0.0,863.3837,863.3837,99767.234,73.10765,100079.68,82453.58,80502.06,0.0,0.0,80151.586,620.79144,0.0,0.0,0.0,0.0,80151.586,620.79144,78637.945,78449.1796875
7480,2021-11-08 15:00:00,766.9167,,82.21667,27.86854,3.11458,0.2,45.542694,280.58167,48.340965,0.0,,766.9167,637.62274,81.247925,0.29183495,637.62274,81.247925,0.29183495,621.5404,77.40383,0.0,684.96533,684.96533,79150.42,63.65805,79430.49,68283.61,66024.3,0.0,0.0,65809.52,651.8612,0.0,0.0,0.0,0.0,65809.52,651.8612,64537.133,64409.93359375
7481,2021-11-08 16:00:00,563.5,,64.36667,27.31544,2.6775,0.2,33.130913,271.18216,61.181774,0.0,,563.5,440.20993,62.85882,0.21442877,440.20993,62.85882,0.21442877,416.5586,59.88478,0.0,466.9145,466.9145,53955.0,52.2018,53888.24,48591.31,47000.72,0.0,0.0,46901.777,683.4231,0.0,0.0,0.0,0.0,46901.777,683.4231,45935.81,45871.46875
7482,2021-11-08 17:00:00,326.85,,52.51667,26.12896,2.57583,0.2,20.669563,263.1513,73.93928,0.0,,326.85,215.01613,50.01719,0.12437629,215.01613,50.01719,0.12437629,186.90707,47.650723,0.0,229.86665,229.86665,26561.71,38.437572,26009.904,24732.648,23904.47,0.0,0.0,23880.883,712.06067,0.0,0.0,0.0,0.0,23880.883,712.06067,23292.045,23275.48046875
7483,2021-11-08 18:00:00,110.33333,,49.81667,24.49122,2.57083,0.2,8.409444,255.41183,86.41258,0.0,,110.33333,25.892014,43.20919,0.04198516,25.892014,43.20919,0.04198516,6.496605,41.16483,0.0,46.708206,46.708206,5397.331,26.99286,4751.403,4715.618,4567.8877,0.0,0.0,4566.99,697.70667,0.0,0.0,0.0,0.0,4566.99,697.70667,4312.437,4311.8681640625
7484,2021-11-08 19:00:00,0.0,,0.0,22.77902,3.34833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7485,2021-11-08 20:00:00,0.0,,0.0,21.38311,2.7825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7486,2021-11-08 21:00:00,0.0,,0.0,20.04363,1.88083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7487,2021-11-08 22:00:00,0.0,,0.0,18.70415,1.47583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7488,2021-11-08 23:00:00,0.0,,0.0,17.42665,1.50167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7489,2021-11-09 00:00:00,0.0,,0.0,16.52473,1.0775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7490,2021-11-09 01:00:00,0.0,,0.0,15.6826,1.04833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7491,2021-11-09 02:00:00,0.0,,0.0,15.14072,1.46917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7492,2021-11-09 03:00:00,0.0,,0.0,14.66891,2.19833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7493,2021-11-09 04:00:00,0.0,,0.0,14.33783,1.91375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7494,2021-11-09 05:00:00,1.26667,,1.26667,14.46032,2.12167,0.2,-1.8713291,111.767944,88.775116,0.0,,1.26667,0.0,1.3366864,0.00048200617,0.0,1.3366864,0.0,0.0,1.2734437,0.0,1.2479749,1.2479749,144.20512,14.528541,14.896112,14.75626,14.712929,0.0,0.0,14.7127075,143.73438,0.0,0.0,0.0,14.7127075,0.0,580.0,0.0,0.0
7495,2021-11-09 06:00:00,141.11667,,45.5,15.98251,2.46292,0.2,10.028188,103.71692,76.37887,0.0,,141.11667,129.31395,51.634113,0.053699154,129.31395,51.634113,0.053699154,108.32453,49.191143,0.0,154.36536,154.36536,17837.783,24.290846,17170.14,17213.127,16586.469,0.0,0.0,16576.002,743.4524,0.0,0.0,0.0,0.0,16576.002,743.4524,16041.8545,16033.9677734375
7496,2021-11-09 07:00:00,370.33334,,54.81667,18.30202,2.05333,0.2,22.333551,96.01739,63.656044,0.0,,370.33334,368.4581,59.446514,0.14092302,368.4581,59.446514,0.14092302,345.36542,56.63392,0.0,393.95935,393.95935,45524.996,39.90478,45306.207,42881.46,41254.168,0.0,0.0,41185.11,717.66455,0.0,0.0,0.0,0.0,41185.11,717.66455,40280.594,40231.3828125
7497,2021-11-09 08:00:00,604.8833,,75.18333,20.8722,1.87417,0.2,34.814476,87.930916,50.804493,0.0,,604.8833,586.3398,80.12307,0.23017636,586.3398,80.12307,0.23017636,569.26685,76.3322,0.0,632.6871,632.6871,73109.67,55.849567,73329.4,65160.39,62957.69,0.0,0.0,62775.39,673.86237,0.0,0.0,0.0,0.0,62775.39,673.86237,61527.375,61412.1328125
7498,2021-11-09 09:00:00,809.2167,,85.71667,23.3954,2.23292,0.2,47.21449,78.30502,38.064766,0.0,,809.2167,776.15564,90.22972,0.3079314,776.15564,90.22972,0.3079314,765.67206,85.96068,0.0,834.6001,834.6001,96438.45,68.78826,96765.57,81307.625,79073.37,0.0,0.0,78747.85,633.01904,0.0,0.0,0.0,0.0,78747.85,633.01904,77241.53,77059.5390625
7499,2021-11-09 10:00:00,964.65,,104.21667,25.69477,2.93042,0.2,59.07543,64.67887,25.944124,0.0,,964.65,901.9347,108.26689,0.36707845,901.9347,108.26689,0.36707845,896.88055,103.144455,0.0,980.02454,980.02454,113247.58,77.33203,113405.47,91558.9,88358.71,0.0,0.0,87923.39,611.445,0.0,0.0,0.0,0.0,87923.39,611.445,86256.7,86030.78125
7500,2021-11-09 11:00:00,1041.35,,127.65,27.65799,4.12125,0.2,69.11791,40.66801,16.244791,0.0,,1041.35,938.8909,130.74915,0.39626512,938.8909,130.74915,0.39626512,936.9387,124.563,0.0,1040.2717,1040.2717,120206.46,79.578835,120226.83,96015.03,93794.01,0.0,0.0,93284.445,598.4297,0.0,0.0,0.0,0.0,93284.445,598.4297,91524.66,91268.6328125
7501,2021-11-09 12:00:00,1091.6,,159.91667,29.20757,6.55833,0.2,73.358986,356.8451,15.040427,0.0,,1091.6,939.0981,161.40155,0.41538677,939.0981,161.40155,0.41538677,937.4325,153.76515,0.0,1069.3737,1069.3737,123570.38,76.978836,123502.266,99838.25,96604.586,0.0,0.0,96081.86,608.83307,0.0,0.0,0.0,0.0,96081.86,608.83307,94237.15,93966.6640625
7502,2021-11-09 13:00:00,1052.1167,,140.06667,30.29185,7.75792,0.2,68.07022,315.29865,23.673025,0.0,,1052.1167,900.45764,140.23172,0.40036216,900.45764,140.23172,0.40036216,896.321,133.59694,0.0,1009.3195,1009.3195,116632.44,72.98534,116729.54,96190.83,93816.64,0.0,0.0,93337.375,617.98737,0.0,0.0,0.0,0.0,93337.375,617.98737,91535.84,91279.8984375
7503,2021-11-09 14:00:00,949.7,,102.7,30.89095,7.67042,0.2,57.669846,293.15585,35.529594,0.0,,949.7,815.7605,102.269516,0.36138952,815.7605,102.269516,0.36138952,806.429,97.43083,0.0,885.78265,885.78265,102356.05,68.50838,102649.44,86358.88,83871.16,0.0,0.0,83504.664,633.63904,0.0,0.0,0.0,0.0,83504.664,633.63904,81894.25,81689.2265625
7504,2021-11-09 15:00:00,771.3333,,94.36667,30.97887,6.34208,0.2,45.707146,280.2469,48.194717,0.0,,771.3333,630.4547,93.13641,0.29351562,630.4547,93.13641,0.29351562,614.6887,88.72985,0.0,689.35016,689.35016,79656.125,62.07815,79940.13,69199.586,66635.03,0.0,0.0,66421.51,658.00696,0.0,0.0,0.0,0.0,66421.51,658.00696,65125.695,64995.62890625
7505,2021-11-09 16:00:00,575.3,,70.18333,30.42781,6.82958,0.2,33.288708,270.8972,61.036427,0.0,,575.3,445.66077,68.497696,0.21891902,445.66077,68.497696,0.21891902,421.92856,65.25686,0.0,477.4417,477.4417,55170.465,51.494564,55124.98,49856.46,48264.895,0.0,0.0,48160.793,684.2371,0.0,0.0,0.0,0.0,48160.793,684.2371,47172.3,47104.41796875
7506,2021-11-09 17:00:00,339.68332,,56.65,29.21533,7.38333,0.2,20.830355,262.8987,73.78697,0.0,,339.68332,222.23029,52.624176,0.12925977,222.23029,52.624176,0.12925977,193.54547,50.134365,0.0,238.80623,238.80623,27594.693,39.490303,27059.174,25627.658,24715.861,0.0,0.0,24690.52,710.54175,0.0,0.0,0.0,0.0,24690.52,710.54175,24093.998,24076.232421875
7507,2021-11-09 18:00:00,117.05,,46.05,27.52525,5.285,0.2,8.5800705,255.18034,86.24728,0.0,,117.05,31.14781,39.41755,0.044541057,31.14781,39.41755,0.044541057,8.910264,37.55258,0.0,45.53359,45.53359,5261.7354,29.680664,4619.2573,4537.5957,4338.027,0.0,0.0,4337.198,689.5829,0.0,0.0,0.0,0.0,4337.198,689.5829,4096.529,4096.01806640625
7508,2021-11-09 19:00:00,0.0,,0.0,25.74515,5.19208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7509,2021-11-09 20:00:00,0.0,,0.0,24.28293,3.87208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7510,2021-11-09 21:00:00,0.0,,0.0,22.87778,3.21625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7511,2021-11-09 22:00:00,0.0,,0.0,21.47262,2.85167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7512,2021-11-09 23:00:00,0.0,,0.0,20.11836,2.77583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7513,2021-11-10 00:00:00,0.0,,0.0,19.06881,2.505,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7514,2021-11-10 01:00:00,0.0,,0.0,18.06379,1.82583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7515,2021-11-10 02:00:00,0.0,,0.0,17.41582,2.4175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7516,2021-11-10 03:00:00,0.0,,0.0,16.85126,3.23458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7517,2021-11-10 04:00:00,0.0,,0.0,16.45337,3.01792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
