hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
7518,2021-11-10 05:00:00,1.33333,,1.33333,16.52628,2.28958,0.2,-1.7225007,112.00931,88.64319,0.0,,1.33333,0.0,1.402793,0.0005073723,0.0,1.402793,0.0,0.0,1.3364226,0.0,1.3096942,1.3096942,151.33704,16.59733,16.393179,16.269659,16.230917,0.0,0.0,16.230673,150.48283,0.0,0.0,0.0,16.230673,0.0,580.0,0.0,0.0
7519,2021-11-10 06:00:00,127.6,,47.33333,17.83805,2.42667,0.2,10.160331,103.97141,76.26255,0.0,,127.6,108.054565,53.514275,0.048555654,108.054565,53.514275,0.048555654,90.70639,50.982353,0.0,138.85497,138.85497,16045.177,25.323914,15361.09,15342.031,14787.208,0.0,0.0,14778.8125,739.172,0.0,0.0,0.0,0.0,14778.8125,739.172,14275.126,14268.8857421875
7520,2021-11-10 07:00:00,331.26666,,79.06667,19.82786,1.82833,0.2,22.45551,96.293686,63.548954,0.0,,331.26666,294.10532,86.68778,0.12605697,294.10532,86.68778,0.12605697,275.79715,82.58632,0.0,351.2158,351.2158,40584.355,39.284954,40275.02,38202.258,37152.43,0.0,0.0,37095.62,713.91376,0.0,0.0,0.0,0.0,37095.62,713.91376,36274.168,36233.875
7521,2021-11-10 08:00:00,536.85,,115.31667,22.01566,1.71458,0.2,34.93384,88.24354,50.698887,0.0,,536.85,466.26514,124.29466,0.20428763,466.26514,124.29466,0.20428763,452.7716,118.4139,0.0,559.76184,559.76184,64683.59,53.186966,64792.41,58209.094,56532.01,0.0,0.0,56386.805,678.49835,0.0,0.0,0.0,0.0,56386.805,678.49835,55262.29,55169.390625
7522,2021-11-10 09:00:00,715.75,,180.78333,24.15471,1.26542,0.2,47.342167,78.67681,37.948544,0.0,,715.75,573.6298,191.50392,0.2723645,573.6298,191.50392,0.2723645,565.9395,182.44328,0.0,733.4151,733.4151,84747.86,65.839455,85064.11,72423.52,70299.766,0.0,0.0,70050.6,643.75055,0.0,0.0,0.0,0.0,70050.6,643.75055,68705.42,68561.453125
7523,2021-11-10 10:00:00,852.8333,,231.53333,26.10263,1.29417,0.2,59.2307,65.13918,25.79291,0.0,,852.8333,651.04663,242.05643,0.3245288,651.04663,242.05643,0.3245288,647.44464,230.604,0.0,860.4877,860.4877,99433.4,74.9458,99745.19,81460.23,78619.29,0.0,0.0,78281.914,618.74585,0.0,0.0,0.0,0.0,78281.914,618.74585,76811.03,76630.8671875
7524,2021-11-10 11:00:00,938.93335,,271.11667,27.76348,2.50292,0.2,69.33611,41.17316,16.009369,0.0,,938.93335,686.05255,279.60553,0.35729247,686.05255,279.60553,0.35729247,684.6685,266.37653,0.0,932.0242,932.0242,107699.16,77.836174,107937.13,86939.91,83575.63,0.0,0.0,83186.54,611.332,0.0,0.0,0.0,0.0,83186.54,611.332,81624.51,81421.2890625
7525,2021-11-10 12:00:00,964.4,,284.98334,29.06562,3.2725,0.2,73.64097,356.87762,14.768846,0.0,,964.4,684.6894,289.71426,0.36698332,684.6894,289.71426,0.36698332,683.5197,276.007,0.0,940.3362,940.3362,108657.94,77.84651,108887.28,87722.21,85818.1,0.0,0.0,85396.61,603.1647,0.0,0.0,0.0,0.0,85396.61,603.1647,83801.6,83587.46875
7526,2021-11-10 13:00:00,929.7,,275.68332,29.96825,3.105,0.2,68.30578,314.88165,23.475376,0.0,,929.7,645.6135,276.23596,0.35377893,645.6135,276.23596,0.35377893,642.70056,263.16638,0.0,887.74963,887.74963,102580.78,76.37348,102873.66,83469.05,81334.0,0.0,0.0,80963.83,609.89624,0.0,0.0,0.0,0.0,80963.83,609.89624,79452.63,79259.8515625
7527,2021-11-10 14:00:00,840.06665,,227.18333,30.45734,2.35333,0.2,57.85578,292.759,35.37039,0.0,,840.06665,590.23834,224.66534,0.31967074,590.23834,224.66534,0.31967074,583.5583,214.03574,0.0,781.64215,781.64215,90320.89,72.73761,90654.28,74821.83,72442.4,0.0,0.0,72160.92,623.1339,0.0,0.0,0.0,0.0,72160.92,623.1339,70808.92,70656.1796875
7528,2021-11-10 15:00:00,697.23334,,164.31667,30.51199,2.28958,0.2,45.870987,279.9185,48.0486,0.0,,697.23334,496.33298,160.10278,0.26531833,496.33298,160.10278,0.26531833,484.02673,152.52783,0.0,623.8235,623.8235,72084.13,64.353615,72292.65,61952.34,60498.082,0.0,0.0,60314.293,644.35693,0.0,0.0,0.0,0.0,60314.293,644.35693,59166.543,59059.8125
7529,2021-11-10 16:00:00,506.98334,,119.43333,30.02211,1.75417,0.2,33.44638,270.61816,60.89084,0.0,,506.98334,342.06885,114.091576,0.19292247,342.06885,114.091576,0.19292247,324.0144,108.69355,0.0,424.0538,424.0538,49001.254,53.59378,48845.906,43781.023,42205.312,0.0,0.0,42124.14,678.5147,0.0,0.0,0.0,0.0,42124.14,678.5147,41247.227,41195.265625
7530,2021-11-10 17:00:00,305.73334,,78.86667,28.96097,1.41458,0.2,20.99122,262.65186,73.634315,0.0,,305.73334,178.44522,72.89749,0.116340764,178.44522,72.89749,0.116340764,155.70209,69.44849,0.0,220.64755,220.64755,25496.871,41.41698,24928.617,23426.746,22669.682,0.0,0.0,22647.686,701.14197,0.0,0.0,0.0,0.0,22647.686,701.14197,22079.475,22064.57421875
7531,2021-11-10 18:00:00,107.35,,45.26667,27.48175,1.28625,0.2,8.750742,254.95456,86.08172,0.0,,107.35,27.88539,38.646015,0.040849917,27.88539,38.646015,0.040849917,8.8757925,36.817554,0.0,44.77948,44.77948,5174.3584,30.024448,4534.0728,4448.0747,4304.5513,0.0,0.0,4303.729,687.30835,0.0,0.0,0.0,0.0,4303.729,687.30835,4065.6174,4065.11279296875
7532,2021-11-10 19:00:00,0.0,,0.0,25.92566,1.6475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7533,2021-11-10 20:00:00,0.0,,0.0,24.70247,1.78708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7534,2021-11-10 21:00:00,0.0,,0.0,23.53887,1.8725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7535,2021-11-10 22:00:00,0.0,,0.0,22.37526,2.4675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7536,2021-11-10 23:00:00,0.0,,0.0,21.27419,3.42083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7537,2021-11-11 00:00:00,0.0,,0.0,20.55317,3.40167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7538,2021-11-11 01:00:00,0.0,,0.0,19.8876,3.31042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7539,2021-11-11 02:00:00,0.0,,0.0,19.45562,3.87,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7540,2021-11-11 03:00:00,0.0,,0.0,19.07839,4.275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7541,2021-11-11 04:00:00,0.0,,0.0,18.81245,3.96458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7542,2021-11-11 05:00:00,1.56667,,1.56667,18.96857,4.00875,0.2,-1.5791942,112.24863,88.516685,0.0,,1.56667,0.0,1.6406255,0.00059616525,0.0,1.6406255,0.0,0.0,1.5630025,0.0,1.5317423,1.5317423,176.99397,19.045412,22.412745,22.292822,22.228798,0.0,0.0,22.228462,176.03476,0.0,0.0,0.0,22.228462,0.0,580.0,0.0,0.0
7543,2021-11-11 06:00:00,161.46667,,59.43333,20.61219,4.99792,0.2,10.286872,104.2237,76.15176,0.0,,161.46667,136.7579,65.77821,0.06144294,136.7579,65.77821,0.06144294,115.02731,62.666042,0.0,174.1395,174.1395,20122.146,28.963774,19479.883,19195.953,18507.184,0.0,0.0,18493.79,732.39624,0.0,0.0,0.0,0.0,18493.79,732.39624,17942.924,17933.119140625
7544,2021-11-11 07:00:00,419.55,,89.38333,23.07496,7.4025,0.2,22.571688,96.56765,63.447605,0.0,,419.55,384.50952,96.56045,0.15965144,384.50952,96.56045,0.15965144,360.7265,91.991875,0.0,443.66403,443.66403,51267.043,42.14758,51152.508,48006.547,45813.11,0.0,0.0,45727.36,716.3027,0.0,0.0,0.0,0.0,45727.36,716.3027,44739.145,44678.09765625
7545,2021-11-11 08:00:00,666.15,,106.81667,25.69707,9.92292,0.2,35.047123,88.55381,50.599392,0.0,,666.15,618.25085,114.611084,0.25349018,618.25085,114.611084,0.25349018,600.46216,109.18848,0.0,695.45764,695.45764,80362.54,52.354748,80651.97,72725.57,70401.58,0.0,0.0,70181.42,685.48596,0.0,0.0,0.0,0.0,70181.42,685.48596,68759.76,68615.421875
7546,2021-11-11 09:00:00,846.4167,,110.05,28.10237,10.87,0.2,47.463276,79.04668,37.839046,0.0,,846.4167,789.2254,115.42368,0.3220871,789.2254,115.42368,0.3220871,778.71906,109.96264,0.0,870.9081,870.9081,100637.45,60.07728,100944.28,88128.805,85122.23,0.0,0.0,84775.766,660.2996,0.0,0.0,0.0,0.0,84775.766,660.2996,83086.66,82875.703125
7547,2021-11-11 10:00:00,976.4667,,173.7,29.99172,11.45625,0.2,59.378727,65.59994,25.649332,0.0,,976.4667,840.927,181.43376,0.37157506,840.927,181.43376,0.37157506,836.3308,172.84958,0.0,988.9968,988.9968,114284.92,65.346436,114422.32,97600.445,94264.984,0.0,0.0,93818.43,642.1865,0.0,0.0,0.0,0.0,93818.43,642.1865,91955.42,91698.1484375
7548,2021-11-11 11:00:00,563.1,,390.1,30.36491,12.27083,0.2,69.54689,41.688103,15.781355,0.0,,563.1,177.68027,394.73926,0.21427655,177.68027,394.73926,0.21427655,177.33229,376.06293,0.0,542.32733,542.32733,62667.234,49.046658,62745.363,57327.04,55264.062,0.0,0.0,55130.13,691.67096,0.0,0.0,0.0,0.0,55130.13,691.67096,54010.105,53921.1875
7549,2021-11-11 12:00:00,619.01666,,458.63333,30.55552,12.75042,0.2,73.91819,356.924,14.501086,0.0,,619.01666,161.59776,460.68097,0.23555453,161.59776,460.68097,0.23555453,161.3319,438.88474,0.0,588.2123,588.2123,67970.234,50.38052,68126.3,61920.703,59654.56,0.0,0.0,59498.227,691.95605,0.0,0.0,0.0,0.0,59498.227,691.95605,58287.24,58183.18359375
7550,2021-11-11 13:00:00,592.73334,,458.75,30.62168,14.76833,0.2,68.53848,314.47144,23.279911,0.0,,592.73334,132.24445,456.65543,0.22555293,132.24445,456.65543,0.22555293,131.6584,435.04968,0.0,555.3739,555.3739,64175.133,47.697826,64276.496,59050.477,57110.664,0.0,0.0,56971.305,698.5654,0.0,0.0,0.0,0.0,56971.305,698.5654,55801.85,55706.5546875
7551,2021-11-11 14:00:00,492.58334,,388.08334,30.40165,13.6,0.2,58.040226,292.36926,35.21205,0.0,,492.58334,100.63291,383.0195,0.18744284,100.63291,383.0195,0.18744284,99.50605,364.89767,0.0,455.11566,455.11566,52589.1,45.159153,52498.21,48699.863,47001.277,0.0,0.0,46907.477,702.6895,0.0,0.0,0.0,0.0,46907.477,702.6895,45915.75,45851.25390625
7552,2021-11-11 15:00:00,447.91666,,328.41666,29.99656,9.8225,0.2,46.034225,279.59674,47.902607,0.0,,447.91666,111.30453,321.20593,0.17044581,111.30453,321.20593,0.17044581,108.56831,306.0087,0.0,406.28546,406.28546,46946.688,45.641262,46753.92,43276.977,41894.195,0.0,0.0,41819.21,699.6432,0.0,0.0,0.0,0.0,41819.21,699.6432,40923.32,40872.2890625
7553,2021-11-11 16:00:00,316.38333,,216.7,29.25192,8.69042,0.2,33.60391,270.3452,60.745033,0.0,,316.38333,88.02074,210.3052,0.12039341,88.02074,210.3052,0.12039341,83.416115,200.35503,0.0,278.0957,278.0957,32134.225,40.52651,31674.21,29887.877,28918.742,0.0,0.0,28883.676,709.2405,0.0,0.0,0.0,0.0,28883.676,709.2405,28229.102,28204.759765625
7554,2021-11-11 17:00:00,175.4,,150.75,28.19953,8.18917,0.2,21.152117,262.41083,73.481346,0.0,,175.4,19.42293,151.24294,0.066745,19.42293,151.24294,0.066745,16.978485,144.08716,0.0,157.84433,157.84433,18239.54,34.7465,17576.006,16942.746,16334.981,0.0,0.0,16323.946,713.1609,0.0,0.0,0.0,0.0,16323.946,713.1609,15808.841,15801.224609375
7555,2021-11-11 18:00:00,56.21667,,53.55,26.95737,5.48208,0.2,8.921402,254.7346,85.91597,0.0,,56.21667,1.224655,55.00496,0.02139214,1.224655,55.00496,0.02139214,0.42611217,52.402504,0.0,51.772045,51.772045,5982.581,29.386215,5323.6177,5235.356,5033.132,0.0,0.0,5032.0283,693.9244,0.0,0.0,0.0,0.0,5032.0283,693.9244,4760.7314,4760.0390625
7556,2021-11-11 19:00:00,0.0,,0.0,25.6793,4.03167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7557,2021-11-11 20:00:00,0.0,,0.0,24.27758,3.51792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7558,2021-11-11 21:00:00,0.0,,0.0,22.85425,2.58417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7559,2021-11-11 22:00:00,0.0,,0.0,21.43093,1.63958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7560,2021-11-11 23:00:00,0.0,,0.0,20.05311,1.97333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7561,2021-11-12 00:00:00,0.0,,0.0,18.94989,1.93542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7562,2021-11-12 01:00:00,0.0,,0.0,17.91012,2.62958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7563,2021-11-12 02:00:00,0.0,,0.0,17.25455,3.46125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7564,2021-11-12 03:00:00,0.0,,0.0,16.68771,2.90667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7565,2021-11-12 04:00:00,0.0,,0.0,16.29628,2.13083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7566,2021-11-12 05:00:00,0.8,,0.8,16.32044,1.63792,0.2,-1.4414691,112.48581,88.39566,0.0,,0.8,0.0,0.8427648,0.00030442415,0.0,0.8427648,0.0,0.0,0.802891,0.0,0.78683317,0.78683317,90.92123,16.364408,5.9308825,5.884914,5.861418,0.0,0.0,5.8613358,93.73871,0.0,0.0,0.0,5.8613358,0.0,580.0,0.0,0.0
7567,2021-11-12 06:00:00,87.66667,,70.13333,17.18661,2.00792,0.2,10.407765,104.47366,76.04654,0.0,,87.66667,23.403389,73.65522,0.033359814,23.403389,73.65522,0.033359814,19.720776,70.170364,0.0,88.09332,88.09332,10179.672,22.027199,9476.392,9580.46,9166.285,0.0,0.0,9163.026,736.5285,0.0,0.0,0.0,0.0,9163.026,736.5285,8759.023,8756.6650390625
7568,2021-11-12 07:00:00,242.38333,,165.75,18.58324,2.53458,0.2,22.682058,96.839134,63.352024,0.0,,242.38333,89.13151,171.49919,0.09223417,89.13151,171.49919,0.09223417,83.65163,163.38503,0.0,242.09593,242.09593,27975.525,31.571043,27446.117,26791.611,25923.664,0.0,0.0,25897.32,731.88086,0.0,0.0,0.0,0.0,25897.32,731.88086,25273.537,25254.029296875
7569,2021-11-12 08:00:00,398.3,,231.06667,20.14397,2.85625,0.2,35.1543,88.86153,50.50602,0.0,,398.3,184.72307,240.02103,0.15156518,184.72307,240.02103,0.15156518,179.4369,228.6649,0.0,399.93976,399.93976,46214.633,41.287937,46008.465,43314.746,41623.906,0.0,0.0,41552.957,715.25775,0.0,0.0,0.0,0.0,41552.957,715.25775,40644.17,40593.7109375
7570,2021-11-12 09:00:00,533.81665,,377.33334,21.68756,4.185,0.2,47.577797,79.41434,37.736282,0.0,,533.81665,167.64246,386.53317,0.20313334,167.64246,386.53317,0.20313334,165.42552,368.24512,0.0,522.9972,522.9972,60434.984,47.71519,60478.004,55547.277,53773.754,0.0,0.0,53647.902,694.52295,0.0,0.0,0.0,0.0,53647.902,694.52295,52552.184,52467.58203125
7571,2021-11-12 10:00:00,662.5333,,342.0,23.15486,5.94333,0.2,59.519463,66.06069,25.513428,0.0,,662.5333,335.66464,350.88586,0.2521139,335.66464,350.88586,0.2521139,333.85117,334.28436,0.0,654.7728,654.7728,75663.734,53.23505,75911.14,68198.88,65696.65,0.0,0.0,65502.723,682.4944,0.0,0.0,0.0,0.0,65502.723,682.4944,64183.49,64058.28515625
7572,2021-11-12 11:00:00,704.95,,382.08334,24.34758,5.71708,0.2,69.750114,42.21243,15.560917,0.0,,704.95,331.523,389.03223,0.26825476,331.523,389.03223,0.26825476,330.8923,370.62592,0.0,687.48785,687.48785,79442.3,56.257504,79724.02,70735.414,68043.49,0.0,0.0,67831.016,676.38055,0.0,0.0,0.0,0.0,67831.016,676.38055,66474.24,66339.625
7573,2021-11-12 12:00:00,695.23334,,418.6,25.23412,5.42167,0.2,74.19052,356.98492,14.237206,0.0,,695.23334,278.67838,422.03336,0.26455727,278.67838,422.03336,0.26455727,278.23685,402.06567,0.0,666.6965,666.6965,77036.8,56.597748,77297.76,68482.68,66100.74,0.0,0.0,65898.984,672.4397,0.0,0.0,0.0,0.0,65898.984,672.4397,64589.05,64461.99609375
7574,2021-11-12 13:00:00,685.26666,,451.98334,25.84555,6.36833,0.2,68.76832,314.0685,23.08661,0.0,,685.26666,230.22737,450.48666,0.26076466,230.22737,450.48666,0.26076466,229.2252,429.17276,0.0,645.23,645.23,74558.125,54.91965,74794.3,66729.58,64529.125,0.0,0.0,64338.516,677.20355,0.0,0.0,0.0,0.0,64338.516,677.20355,63052.516,62930.875
7575,2021-11-12 14:00:00,601.25,,379.53333,26.14419,6.62833,0.2,58.223194,291.9869,35.054546,0.0,,601.25,213.50105,374.3634,0.22879377,213.50105,374.3634,0.22879377,211.13557,356.65112,0.0,556.43097,556.43097,64296.04,50.92214,64399.26,58397.023,56791.65,0.0,0.0,56647.684,684.6582,0.0,0.0,0.0,0.0,56647.684,684.6582,55507.742,55413.60546875
7576,2021-11-12 15:00:00,501.68332,,337.0,26.15001,6.10792,0.2,46.196854,279.28174,47.756744,0.0,,501.68332,153.40147,329.5012,0.19090565,153.40147,329.5012,0.19090565,149.66249,313.9115,0.0,454.3025,454.3025,52496.773,46.864902,52404.28,48282.375,46689.6,0.0,0.0,46595.473,697.09845,0.0,0.0,0.0,0.0,46595.473,697.09845,45616.664,45553.16796875
7577,2021-11-12 16:00:00,371.76666,,243.31667,25.78151,7.74875,0.2,33.76127,270.07852,60.599037,0.0,,371.76666,113.46884,235.65096,0.14146844,113.46884,235.65096,0.14146844,107.58549,224.50159,0.0,325.44534,325.44534,37606.355,39.553356,37242.977,35287.168,33951.27,0.0,0.0,33904.22,715.0845,0.0,0.0,0.0,0.0,33904.22,715.0845,33144.84,33111.3515625
7578,2021-11-12 17:00:00,220.45,,160.3,25.02335,8.89417,0.2,21.313005,262.17572,73.32812,0.0,,220.45,47.47795,152.76427,0.08388788,47.47795,152.76427,0.08388788,41.57727,145.53651,0.0,183.37152,183.37152,21189.64,32.389015,20560.656,20003.133,19354.438,0.0,0.0,19339.398,723.3099,0.0,0.0,0.0,0.0,19339.398,723.3099,18785.877,18775.08203125
7579,2021-11-12 18:00:00,79.0,,57.86667,23.98579,9.09208,0.2,9.091989,254.52054,85.75009,0.0,,79.0,9.910938,51.93156,0.030061886,9.910938,51.93156,0.030061886,3.7195685,49.474518,0.0,52.130203,52.130203,6023.8794,26.060984,5364.0747,5342.534,5122.7383,0.0,0.0,5121.6333,704.4375,0.0,0.0,0.0,0.0,5121.6333,704.4375,4841.116,4840.39990234375
7580,2021-11-12 19:00:00,0.48333,,0.48333,22.78909,8.28625,0.2,-2.6702769,246.41342,90.0,0.0,,0.48333,0.0,0.52685857,0.00018392166,0.0,0.52685857,0.0,0.0,0.50193125,0.0,0.49189264,0.49189264,56.8394,22.809402,2.3213308,2.3167796,2.3101368,0.0,0.0,2.3101022,56.89555,0.0,0.0,0.0,2.3101022,0.0,580.0,0.0,0.0
7581,2021-11-12 20:00:00,0.0,,0.0,21.15574,9.41667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7582,2021-11-12 21:00:00,0.0,,0.0,19.44875,9.55917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7583,2021-11-12 22:00:00,0.0,,0.0,17.74176,7.91625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7584,2021-11-12 23:00:00,0.0,,0.0,16.07847,8.46708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7585,2021-11-13 00:00:00,0.0,,0.0,14.67263,6.57625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7586,2021-11-13 01:00:00,0.0,,0.0,13.30928,5.87417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7587,2021-11-13 02:00:00,0.0,,0.0,12.43573,6.3,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7588,2021-11-13 03:00:00,0.0,,0.0,11.6762,5.48917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7589,2021-11-13 04:00:00,0.0,,0.0,11.14491,3.39958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7590,2021-11-13 05:00:00,1.95,,1.95,11.21893,2.85083,0.2,-1.3093809,112.72078,88.28016,0.0,,1.95,0.0,2.0263553,0.0007420339,0.0,2.0263553,0.0,0.0,1.9304823,0.0,1.8918725,1.8918725,218.61317,11.318974,34.14256,33.72376,33.625786,0.0,0.0,33.62528,216.40515,0.0,0.0,0.0,33.62528,0.0,580.0,0.0,0.0
7591,2021-11-13 06:00:00,150.36667,,43.81667,12.71001,2.75417,0.2,10.522968,104.72119,75.946915,0.0,,150.36667,141.66676,49.00563,0.05721906,141.66676,49.00563,0.05721906,119.57904,46.687023,0.0,162.94075,162.94075,18828.479,21.364445,18171.242,18410.076,17819.402,0.0,0.0,17807.592,750.7829,0.0,0.0,0.0,0.0,17807.592,750.7829,17254.422,17245.3046875
7592,2021-11-13 07:00:00,380.13333,,58.53333,14.91846,1.96625,0.2,22.786587,97.10799,63.262222,0.0,,380.13333,373.58762,63.312244,0.1446522,373.58762,63.312244,0.1446522,350.74875,60.316746,0.0,402.84418,402.84418,46551.207,37.09612,46351.188,44340.508,42829.305,0.0,0.0,42756.38,725.2637,0.0,0.0,0.0,0.0,42756.38,725.2637,41812.97,41759.671875
7593,2021-11-13 08:00:00,609.73334,,73.55,17.31795,2.07083,0.2,35.255356,89.166504,50.418777,0.0,,609.73334,591.87103,78.32962,0.23202194,591.87103,78.32962,0.23202194,575.0194,74.623604,0.0,636.65015,636.65015,73566.96,52.20088,73792.766,66575.13,64588.125,0.0,0.0,64401.285,682.5097,0.0,0.0,0.0,0.0,64401.285,682.5097,63104.812,62983.5546875
7594,2021-11-13 09:00:00,808.26666,,101.16667,19.64883,2.80542,0.2,47.685715,79.77951,37.640255,0.0,,808.26666,757.2043,106.19398,0.30756986,757.2043,106.19398,0.30756986,747.25275,101.16962,0.0,831.4539,831.4539,96076.41,63.707813,96403.82,82843.58,80195.07,0.0,0.0,79875.81,649.7306,0.0,0.0,0.0,0.0,79875.81,649.7306,78315.766,78128.5546875
7595,2021-11-13 10:00:00,959.7,,124.5,21.76092,3.71667,0.2,59.652878,66.52099,25.385223,0.0,,959.7,874.3629,128.96715,0.36519483,874.3629,128.96715,0.36519483,869.6906,122.86532,0.0,972.70483,972.70483,112397.93,71.21142,112569.0,93515.03,90460.234,0.0,0.0,90027.87,627.2377,0.0,0.0,0.0,0.0,90027.87,627.2377,88282.734,88044.5625
7596,2021-11-13 11:00:00,1054.2167,,118.8,23.55536,4.68208,0.2,69.94567,42.74567,15.348217,0.0,,1054.2167,960.2788,121.70765,0.40116128,960.2788,121.70765,0.40116128,958.50305,115.94929,0.0,1052.9633,1052.9633,121672.695,74.78555,121656.0,99387.7,96804.836,0.0,0.0,96285.96,613.43274,0.0,0.0,0.0,0.0,96285.96,613.43274,94426.74,94155.2734375
7597,2021-11-13 12:00:00,1081.7833,,137.46667,24.95636,5.15542,0.2,74.45785,357.06097,13.97726,0.0,,1081.7833,951.13666,138.93033,0.4116512,951.13666,138.93033,0.4116512,949.6856,132.3571,0.0,1060.4019,1060.4019,122536.875,75.4492,122499.0,99761.43,97411.82,0.0,0.0,96879.74,609.3843,0.0,0.0,0.0,0.0,96879.74,609.3843,95015.66,94740.6796875
7598,2021-11-13 13:00:00,1034.8667,,126.25,25.91975,6.56,0.2,68.99528,313.67334,22.895449,0.0,,1034.8667,896.6116,126.48179,0.39379802,896.6116,126.48179,0.39379802,892.7776,120.49755,0.0,993.00964,993.00964,114747.3,70.2763,114880.2,95857.56,92716.06,0.0,0.0,92263.47,630.1945,0.0,0.0,0.0,0.0,92263.47,630.1945,90461.32,90211.6328125
7599,2021-11-13 14:00:00,930.8833,,118.6,26.42781,8.55833,0.2,58.40469,291.6122,34.89787,0.0,,930.8833,782.1514,117.882454,0.3542292,782.1514,117.882454,0.3542292,773.5769,112.30507,0.0,868.1643,868.1643,100321.99,61.8372,100629.57,87188.64,83823.336,0.0,0.0,83485.21,657.6851,0.0,0.0,0.0,0.0,83485.21,657.6851,81830.63,81626.4140625
7600,2021-11-13 15:00:00,778.4667,,113.06667,26.46181,9.94042,0.2,46.358864,278.97375,47.611015,0.0,,778.4667,619.87134,111.36571,0.29623008,619.87134,111.36571,0.29623008,604.8913,106.09666,0.0,696.7682,696.7682,80512.45,53.148468,80803.55,72629.305,70693.18,0.0,0.0,70465.65,676.6774,0.0,0.0,0.0,0.0,70465.65,676.6774,69053.62,68908.3359375
7601,2021-11-13 16:00:00,577.26666,,79.95,25.90648,8.17542,0.2,33.918438,269.81818,60.45287,0.0,,577.26666,439.5001,77.96027,0.21966739,439.5001,77.96027,0.21966739,416.91364,74.271736,0.0,481.36166,481.36166,55623.227,45.88459,55585.684,51422.82,50032.69,0.0,0.0,49926.26,699.5187,0.0,0.0,0.0,0.0,49926.26,699.5187,48886.05,48813.0546875
7602,2021-11-13 17:00:00,345.95,,57.3,24.73262,7.525,0.2,21.473839,261.9467,73.17466,0.0,,345.95,228.23438,53.285328,0.13164441,228.23438,53.285328,0.13164441,200.22127,50.764236,0.0,245.96579,245.96579,28422.559,35.247643,27900.36,26861.943,25913.63,0.0,0.0,25886.482,722.369,0.0,0.0,0.0,0.0,25886.482,722.369,25269.738,25250.29296875
7603,2021-11-13 18:00:00,125.65,,43.1,23.10423,7.64208,0.2,9.262438,254.31247,85.58415,0.0,,125.65,39.488384,36.590683,0.047813617,39.488384,36.590683,0.047813617,15.819279,34.859467,0.0,49.66517,49.66517,5738.987,25.216133,5085.2163,5080.9253,4883.207,0.0,0.0,4882.204,706.6247,0.0,0.0,0.0,0.0,4882.204,706.6247,4609.986,4609.3359375
7604,2021-11-13 19:00:00,0.55,,0.55,21.33602,6.53083,0.2,-2.4852867,246.22108,90.0,0.0,,0.55,0.0,0.59883815,0.00020929161,0.0,0.59883815,0.0,0.0,0.57050526,0.0,0.55909514,0.55909514,64.60518,21.361027,2.9972734,2.9874403,2.9797134,0.0,0.0,2.9796693,65.033646,0.0,0.0,0.0,2.9796693,0.0,580.0,0.0,0.0
7605,2021-11-13 20:00:00,0.0,,0.0,19.65057,6.26875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7606,2021-11-13 21:00:00,0.0,,0.0,17.98217,4.97125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7607,2021-11-13 22:00:00,0.0,,0.0,16.31378,4.52417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7608,2021-11-13 23:00:00,0.0,,0.0,14.72252,4.87417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7609,2021-11-14 00:00:00,0.0,,0.0,13.59741,5.05042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7610,2021-11-14 01:00:00,0.0,,0.0,12.53862,7.41333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7611,2021-11-14 02:00:00,0.0,,0.0,11.85258,7.39208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7612,2021-11-14 03:00:00,0.0,,0.0,11.25386,6.68417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7613,2021-11-14 04:00:00,0.0,,0.0,10.83192,5.18917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7614,2021-11-14 05:00:00,2.16667,,2.16667,10.94731,3.65667,0.2,-1.1829815,112.95343,88.17023,0.0,,2.16667,0.0,2.2430212,0.00082448334,0.0,2.2430212,0.0,0.0,2.136897,0.0,2.0941591,2.0941591,241.99388,11.054064,41.805634,41.28325,41.16071,0.0,0.0,41.160084,238.86153,0.0,0.0,0.0,41.160084,0.0,580.0,0.0,0.0
7615,2021-11-14 06:00:00,154.53333,,44.95,12.54881,3.48958,0.2,10.632444,104.96616,75.85292,0.0,,154.53333,145.16162,50.144665,0.058804598,145.16162,50.144665,0.058804598,122.7236,47.772167,0.0,167.08585,167.08585,19307.377,21.131367,18655.516,18916.008,18017.406,0.0,0.0,18005.273,749.8607,0.0,0.0,0.0,0.0,18005.273,749.8607,17450.484,17441.205078125
7616,2021-11-14 07:00:00,391.2,,54.01667,14.88967,2.83333,0.2,22.885252,97.37407,63.17822,0.0,,391.2,391.2264,58.484177,0.1488634,391.2264,58.484177,0.1488634,367.43536,55.71711,0.0,414.68942,414.68942,47918.957,36.836296,47743.94,45722.37,44376.24,0.0,0.0,44297.418,723.555,0.0,0.0,0.0,0.0,44297.418,723.555,43326.742,43269.54296875
7617,2021-11-14 08:00:00,618.7167,,72.36667,17.42963,1.79208,0.2,35.350273,89.46853,50.33766,0.0,,618.7167,602.7141,77.0684,0.23544039,602.7141,77.0684,0.23544039,585.6346,73.42206,0.0,645.8755,645.8755,74633.04,53.269722,74869.82,67247.35,65203.434,0.0,0.0,65011.516,679.73987,0.0,0.0,0.0,0.0,65011.516,679.73987,63707.19,63583.38671875
7618,2021-11-14 09:00:00,831.8667,,85.78333,19.90942,1.94333,0.2,47.787018,80.141884,37.55096,0.0,,831.8667,798.62506,90.21357,0.3165504,798.62506,90.21357,0.3165504,788.1897,85.94529,0.0,856.6523,856.6523,98990.336,67.11965,99305.484,84058.07,81655.71,0.0,0.0,81315.81,637.78894,0.0,0.0,0.0,0.0,81315.81,637.78894,79746.2,79552.96875
7619,2021-11-14 10:00:00,977.6,,109.33333,22.15939,2.94667,0.2,59.778946,66.98035,25.26474,0.0,,977.6,908.71674,113.425835,0.37200633,908.71674,113.425835,0.37200633,903.9109,108.05931,0.0,991.7308,991.7308,114598.336,74.374825,114731.17,93918.73,91059.29,0.0,0.0,90608.07,618.1592,0.0,0.0,0.0,0.0,90608.07,618.1592,88868.02,88627.046875
7620,2021-11-14 11:00:00,1074.0167,,121.98333,24.07394,2.65333,0.2,70.13346,43.287308,15.1434145,0.0,,1074.0167,977.1259,124.91193,0.4086958,977.1259,124.91193,0.4086958,975.36835,119.00195,0.0,1072.4829,1072.4829,123929.75,81.29976,123853.0,98050.234,94984.72,0.0,0.0,94454.625,595.3936,0.0,0.0,0.0,0.0,94454.625,595.3936,92675.04,92412.375
7621,2021-11-14 12:00:00,1103.6666,,126.0,25.57806,2.38958,0.2,74.72005,357.15286,13.721303,0.0,,1103.6666,984.5698,127.45276,0.41997847,984.5698,127.45276,0.41997847,983.12366,121.42258,0.0,1082.4553,1082.4553,125083.16,84.033295,124976.414,97614.42,95134.555,0.0,0.0,94586.29,585.5167,0.0,0.0,0.0,7.678511,94578.61,586.79974,92814.31,92550.7734375
7622,2021-11-14 13:00:00,1060.3667,,120.61667,26.63056,2.09042,0.2,69.219345,313.28647,22.706402,0.0,,1060.3667,927.23553,120.88243,0.40350154,927.23553,120.88243,0.40350154,923.34033,115.16312,0.0,1017.7334,1017.7334,117601.305,82.34387,117678.68,92728.31,90745.016,0.0,0.0,90255.13,589.86707,0.0,0.0,0.0,0.0,90255.13,589.86707,88579.805,88340.3359375
7623,2021-11-14 14:00:00,979.9167,,101.75,27.21006,1.89667,0.2,58.584717,291.2455,34.741993,0.0,,979.9167,845.5624,101.28119,0.37288788,845.5624,101.28119,0.37288788,836.39014,96.489265,0.0,914.2218,914.2218,105643.09,77.700035,105906.69,85378.85,83282.625,0.0,0.0,82887.45,604.72003,0.0,0.0,0.0,0.0,82887.45,604.72003,81344.15,81142.140625
7624,2021-11-14 15:00:00,799.75,,93.18333,27.29022,2.76917,0.2,46.52025,278.6729,47.465427,0.0,,799.75,658.28577,91.95757,0.304329,658.28577,91.95757,0.304329,642.5128,87.60677,0.0,715.5172,715.5172,82679.29,65.26827,82984.53,70837.84,68649.17,0.0,0.0,68413.766,646.3759,0.0,0.0,0.0,0.0,68413.766,646.3759,67097.53,66960.046875
7625,2021-11-14 16:00:00,597.05,,63.53333,26.74984,2.96542,0.2,34.07539,269.56436,60.306564,0.0,,597.05,471.6942,62.06526,0.22719555,471.6942,62.06526,0.22719555,447.6676,59.128765,0.0,496.66043,496.66043,57391.664,52.877117,57384.01,51605.395,49584.402,0.0,0.0,49474.062,682.67816,0.0,0.0,0.0,0.0,49474.062,682.67816,48465.715,48394.18359375
7626,2021-11-14 17:00:00,362.91666,,56.4,25.55537,2.30417,0.2,21.634575,261.7238,73.02104,0.0,,362.91666,242.77905,53.79694,0.13810074,242.77905,53.79694,0.13810074,213.34917,51.25164,0.0,259.30878,259.30878,29963.754,39.613205,29466.943,27899.324,26969.83,0.0,0.0,26939.541,708.7975,0.0,0.0,0.0,0.0,26939.541,708.7975,26322.977,26301.806640625
7627,2021-11-14 18:00:00,137.61667,,45.35,23.86404,1.98,0.2,9.432685,254.11047,85.41822,0.0,,137.61667,44.972225,38.764893,0.052367296,44.972225,38.764893,0.052367296,19.071655,36.93081,0.0,54.882412,54.882412,6341.725,26.883575,5675.813,5635.403,5420.7256,0.0,0.0,5419.4897,707.60175,0.0,0.0,0.0,0.0,5419.4897,707.60175,5125.914,5125.11669921875
7628,2021-11-14 19:00:00,1.06667,,1.06667,22.06155,1.11792,0.2,-2.300814,246.03499,90.0,0.0,,1.06667,0.0,1.1523209,0.00040590015,0.0,1.1523209,0.0,0.0,1.097801,0.0,1.075845,1.075845,124.317894,22.12311,11.072347,11.043718,11.017705,0.0,0.0,11.017541,124.34818,0.0,0.0,0.0,11.017541,0.0,580.0,0.0,0.0
7629,2021-11-14 20:00:00,0.0,,0.0,20.7113,0.83792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7630,2021-11-14 21:00:00,0.0,,0.0,19.44249,0.86292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7631,2021-11-14 22:00:00,0.0,,0.0,18.17369,0.70167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7632,2021-11-14 23:00:00,0.0,,0.0,16.97559,0.53792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7633,2021-11-15 00:00:00,0.0,,0.0,16.21816,0.58708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7634,2021-11-15 01:00:00,0.0,,0.0,15.58868,0.63625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7635,2021-11-15 02:00:00,0.0,,0.0,15.21747,0.8975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7636,2021-11-15 03:00:00,0.0,,0.0,14.9042,1.16125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7637,2021-11-15 04:00:00,0.0,,0.0,14.70698,1.17583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7638,2021-11-15 05:00:00,0.95,,0.95,14.7289,1.14667,0.2,-1.0623193,113.18367,88.0659,0.0,,0.95,0.0,0.9932767,0.00036150368,0.0,0.9932767,0.0,0.0,0.94628173,0.0,0.9273561,0.9273561,107.15727,14.781893,8.234056,8.158548,8.115841,0.0,0.0,8.11573,111.82342,0.0,0.0,0.0,8.11573,0.0,580.0,0.0,0.0
7639,2021-11-15 06:00:00,13.46667,,13.46667,14.88717,1.895,0.2,10.736157,105.20846,75.76457,0.0,,13.46667,0.0,13.060716,0.0051244744,0.0,13.060716,0.0051244744,0.0,12.442773,0.0,12.193917,12.193917,1409.0767,15.5606575,954.55994,980.28925,954.3972,0.0,0.0,954.35443,668.23956,0.0,0.0,0.0,0.0,954.35443,668.23956,895.05664,895.0321655273438
7640,2021-11-15 07:00:00,33.4,,33.4,15.15387,2.24667,0.2,22.978031,97.637215,63.100018,0.0,,33.4,0.0,32.85894,0.012709708,0.0,32.85894,0.012709708,0.0,31.304283,0.0,30.678198,30.678198,3545.0203,16.821375,2958.8562,3046.7056,2927.4006,0.0,0.0,2927.0464,711.4418,0.0,0.0,0.0,0.0,2927.0464,711.4418,2743.9812,2743.75146484375
7641,2021-11-15 08:00:00,113.96667,,113.96667,15.65782,2.69833,0.2,35.439045,89.7674,50.26267,0.0,,113.96667,0.0,113.22864,0.04336776,0.0,113.22864,0.04336776,0.0,107.871445,0.0,105.71401,105.71401,12215.671,21.286999,11511.449,11668.865,11307.313,0.0,0.0,11302.424,741.3017,0.0,0.0,0.0,0.0,11302.424,741.3017,10872.783,10869.1767578125
7642,2021-11-15 09:00:00,72.35,,72.35,16.14232,2.60167,0.2,47.881706,80.501175,37.468376,0.0,,72.35,0.0,71.69788,0.02753136,0.0,71.69788,0.02753136,0.0,68.30563,0.0,66.93952,66.93952,7735.3477,19.722502,7048.9937,7187.2446,6915.392,0.0,0.0,6913.5366,734.6272,0.0,0.0,0.0,0.0,6913.5366,734.6272,6555.546,6554.2314453125
7643,2021-11-15 10:00:00,612.1167,,354.88333,17.93205,2.38958,0.2,59.89765,67.43829,25.151981,0.0,,612.1167,269.14243,363.97638,0.23292889,269.14243,363.97638,0.23292889,267.73282,346.75552,0.0,602.19855,602.19855,69586.516,50.452248,69763.77,63381.383,60810.293,0.0,0.0,60648.066,691.4449,0.0,0.0,0.0,0.0,60648.066,691.4449,59414.164,59306.35546875
7644,2021-11-15 11:00:00,202.21667,,195.38333,18.67792,2.09042,0.2,70.31336,43.836765,14.946661,0.0,,202.21667,7.0120006,194.35999,0.07694955,7.0120006,194.35999,0.07694955,6.9997234,185.16423,0.0,188.32066,188.32066,21761.088,28.987072,21139.592,20830.766,20010.906,0.0,0.0,19995.445,737.5222,0.0,0.0,0.0,0.0,19995.445,737.5222,19430.152,19418.630859375
7645,2021-11-15 12:00:00,913.35,,335.61667,20.63932,1.67917,0.2,74.97699,357.2612,13.469393,0.0,,913.35,581.7248,340.25467,0.34755725,581.7248,340.25467,0.34755725,580.9021,324.1562,0.0,886.95715,886.95715,102491.62,70.1107,102785.04,85845.195,83853.14,0.0,0.0,83481.06,627.113,0.0,0.0,0.0,0.0,83481.06,627.113,81883.3,81678.421875
7646,2021-11-15 13:00:00,840.5833,,312.95,22.37839,1.15333,0.2,69.4405,312.90845,22.519447,0.0,,840.5833,520.55634,313.18024,0.3198673,520.55634,313.18024,0.3198673,518.40784,298.36273,0.0,800.4352,800.4352,92495.89,68.104935,92830.27,78242.95,76254.766,0.0,0.0,75954.14,633.9866,0.0,0.0,0.0,0.0,75954.14,633.9866,74504.234,74335.15625
7647,2021-11-15 14:00:00,1081.35,,202.9,24.06079,0.99833,0.2,58.763283,290.8871,34.586914,0.0,,1081.35,845.8139,200.82587,0.41148633,845.8139,200.82587,0.41148633,836.73517,191.32419,0.0,1007.49817,1007.49817,116420.16,82.02359,116519.96,91951.12,89649.22,0.0,0.0,89177.54,594.49304,0.0,0.0,0.0,0.0,89177.54,594.49304,87516.586,87282.328125
7648,2021-11-15 15:00:00,514.81665,,308.01666,24.54522,1.53125,0.2,46.681,278.3794,47.319992,0.0,,514.81665,192.68956,300.63733,0.19590327,192.68956,300.63733,0.19590327,188.11186,286.41324,0.0,465.0346,465.0346,53736.855,50.658394,53666.3,48697.574,46932.543,0.0,0.0,46834.824,688.39166,0.0,0.0,0.0,0.0,46834.824,688.39166,45863.383,45799.19921875
7649,2021-11-15 16:00:00,455.91666,,207.78333,24.57891,2.25958,0.2,34.232094,269.31714,60.160145,0.0,,455.91666,219.47614,199.4431,0.17349005,219.47614,199.4431,0.17349005,208.39548,190.00684,0.0,390.43427,390.43427,45116.26,45.7884,44889.977,41522.69,40072.42,0.0,0.0,40003.4,698.2056,0.0,0.0,0.0,0.0,40003.4,698.2056,39142.777,39095.875
7650,2021-11-15 17:00:00,151.23334,,125.48333,23.89572,2.45542,0.2,21.795162,261.50714,72.86731,0.0,,151.23334,20.430378,126.46564,0.05754885,20.430378,126.46564,0.05754885,17.984251,120.48216,0.0,135.69708,135.69708,15680.357,31.201775,14993.469,14648.207,14137.654,0.0,0.0,14129.579,720.13135,0.0,0.0,0.0,0.0,14129.579,720.13135,13647.289,13641.609375
7651,2021-11-15 18:00:00,90.45,,64.18333,23.03237,3.85458,0.2,9.60266,253.91466,85.25237,0.0,,90.45,13.032512,57.770744,0.034418955,13.032512,57.770744,0.034418955,5.8111215,55.037434,0.0,59.63158,59.63158,6890.5347,26.044966,6215.358,6190.6753,6006.7266,0.0,0.0,6005.2065,708.6549,0.0,0.0,0.0,0.0,6005.2065,708.6549,5690.3813,5689.392578125
7652,2021-11-15 19:00:00,1.6,,1.6,22.08325,4.13625,0.2,-2.1169453,245.8552,90.0,0.0,,1.6,0.0,1.71446,0.0006088483,0.0,1.71446,0.0,0.0,1.6333436,0.0,1.6006768,1.6006768,184.96115,22.163086,24.452518,24.390024,24.336872,0.0,0.0,24.336506,184.13849,0.0,0.0,0.0,24.336506,0.0,580.0,0.0,0.0
7653,2021-11-15 20:00:00,0.0,,0.0,21.23117,4.36125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7654,2021-11-15 21:00:00,0.0,,0.0,20.39563,4.27917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7655,2021-11-15 22:00:00,0.0,,0.0,19.54741,3.505,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7656,2021-11-15 23:00:00,0.0,,0.0,18.72041,3.16542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7657,2021-11-16 00:00:00,0.0,,0.0,17.81086,2.84917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7658,2021-11-16 01:00:00,0.0,,0.0,16.89104,3.62375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7659,2021-11-16 02:00:00,0.0,,0.0,16.3055,5.54333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7660,2021-11-16 03:00:00,0.0,,0.0,15.79752,4.96,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7661,2021-11-16 04:00:00,0.0,,0.0,15.44388,3.7325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7662,2021-11-16 05:00:00,1.06667,,1.06667,15.50482,3.20333,0.2,-0.94743884,113.41141,87.967224,0.0,,1.06667,0.0,1.112095,0.00040590015,0.0,1.112095,0.0,0.0,1.0594784,0.0,1.0382888,1.0382888,119.97872,15.558852,10.316322,10.2288685,10.194251,0.0,0.0,10.194106,122.71573,0.0,0.0,0.0,10.194106,0.0,580.0,0.0,0.0
7663,2021-11-16 06:00:00,106.28333,,66.4,16.57301,2.98458,0.2,10.834078,105.44797,75.6819,0.0,,106.28333,52.474255,70.92752,0.040444016,52.474255,70.92752,0.040444016,44.48875,67.571724,0.0,109.81927,109.81927,12690.325,22.34512,11987.259,12104.298,11611.979,0.0,0.0,11606.846,741.8126,0.0,0.0,0.0,0.0,11606.846,741.8126,11169.331,11165.5205078125
7664,2021-11-16 07:00:00,257.86667,,147.28333,18.07339,3.66125,0.2,23.06491,97.897285,63.027626,0.0,,257.86667,128.02357,154.09602,0.098126054,128.02357,154.09602,0.098126054,120.311584,146.80527,0.0,261.7745,261.7745,30248.395,31.41512,29756.396,29063.691,27927.176,0.0,0.0,27896.87,735.57184,0.0,0.0,0.0,0.0,27896.87,735.57184,27240.889,27218.31640625
7665,2021-11-16 08:00:00,391.33334,,246.8,19.61624,3.11875,0.2,35.521667,90.06293,50.19379,0.0,,391.33334,159.25562,256.2113,0.14891414,159.25562,256.2113,0.14891414,154.7803,244.08916,0.0,390.89206,390.89206,45170.26,40.03652,44944.973,42517.336,41126.004,0.0,0.0,41056.527,714.9248,0.0,0.0,0.0,0.0,41056.527,714.9248,40157.54,40108.35546875
7666,2021-11-16 09:00:00,529.68335,,317.91666,21.1667,2.49042,0.2,47.969784,80.85708,37.39249,0.0,,529.68335,226.50682,328.05258,0.20156051,226.50682,328.05258,0.20156051,223.57738,312.5314,0.0,525.3866,525.3866,60711.336,49.408985,60758.742,55424.965,53770.33,0.0,0.0,53643.406,690.16223,0.0,0.0,0.0,0.0,53643.406,690.16223,52554.492,52469.9921875
7667,2021-11-16 10:00:00,606.76666,,394.45,22.47534,2.43625,0.2,60.008987,67.89432,25.04695,0.0,,606.76666,222.0873,404.463,0.23089303,222.0873,404.463,0.23089303,220.93466,385.32663,0.0,594.13605,594.13605,68654.75,54.49208,68819.805,61502.25,59725.5,0.0,0.0,59561.227,674.1197,0.0,0.0,0.0,0.0,59561.227,674.1197,58378.844,58275.23046875
7668,2021-11-16 11:00:00,632.5833,,442.0,23.50715,2.83042,0.2,70.48529,44.39341,14.7581005,0.0,,632.5833,195.5279,447.25363,0.24071704,195.5279,447.25363,0.24071704,195.19437,426.09268,0.0,608.8613,608.8613,70356.02,55.734207,70542.76,62716.844,60589.06,0.0,0.0,60419.89,673.85504,0.0,0.0,0.0,0.0,60419.89,673.85504,59220.344,59113.37109375
7669,2021-11-16 12:00:00,692.9667,,438.3,24.39806,3.95542,0.2,75.22855,357.38663,13.221587,0.0,,692.9667,256.38974,441.7115,0.26369476,256.38974,441.7115,0.26369476,256.04068,420.81274,0.0,663.31635,663.31635,76649.44,57.755486,76906.54,67802.86,65675.46,0.0,0.0,65473.41,668.3661,0.0,0.0,0.0,0.0,65473.41,668.3661,64179.297,64053.4375
7670,2021-11-16 13:00:00,678.75,,431.23334,25.03249,4.36125,0.2,69.658745,312.53976,22.334564,0.0,,678.75,244.17516,429.82248,0.25828487,244.17516,429.82248,0.25828487,243.18498,409.48627,0.0,639.61786,639.61786,73910.25,56.609646,74139.68,65682.66,63904.15,0.0,0.0,63713.617,669.4477,0.0,0.0,0.0,0.0,63713.617,669.4477,62453.88,62334.80078125
7671,2021-11-16 14:00:00,624.0833,,377.3,25.41671,4.4,0.2,58.940388,290.5372,34.432617,0.0,,624.0833,237.61087,372.13315,0.23748253,237.61087,372.13315,0.23748253,235.08711,354.5264,0.0,577.8212,577.8212,66769.5,53.89279,66908.78,59941.254,57822.1,0.0,0.0,57670.688,680.3495,0.0,0.0,0.0,0.0,57670.688,680.3495,56516.77,56419.2109375
7672,2021-11-16 15:00:00,527.51666,,314.95,25.50918,4.36375,0.2,46.8411,278.0934,47.174713,0.0,,527.51666,198.08556,307.35458,0.20073602,198.08556,307.35458,0.20073602,193.41968,292.8127,0.0,476.50772,476.50772,55063.56,49.031113,55016.156,50254.7,48580.637,0.0,0.0,48477.938,693.37366,0.0,0.0,0.0,0.0,48477.938,693.37366,47471.39,47402.6796875
7673,2021-11-16 16:00:00,409.48334,,223.16667,25.2592,4.05417,0.2,34.388515,269.07672,60.013653,0.0,,409.48334,164.87184,215.3201,0.15582077,164.87184,215.3201,0.15582077,156.62144,205.13264,0.0,354.519,354.519,40965.63,43.007633,40663.27,38019.527,36780.4,0.0,0.0,36723.71,706.4015,0.0,0.0,0.0,0.0,36723.71,706.4015,35916.88,35877.4921875
7674,2021-11-16 17:00:00,253.7,,142.88333,24.58122,3.46625,0.2,21.955547,261.29684,72.71351,0.0,,253.7,88.07243,135.45155,0.09654051,88.07243,135.45155,0.09654051,77.65652,129.04292,0.0,202.56546,202.56546,23407.297,34.99728,22808.307,21973.162,21256.21,0.0,0.0,21237.844,717.14624,0.0,0.0,0.0,0.0,21237.844,717.14624,20676.441,20663.384765625
7675,2021-11-16 18:00:00,98.56667,,65.33333,23.55964,3.105,0.2,9.772295,253.72507,85.08668,0.0,,98.56667,16.7698,58.888348,0.037507594,16.7698,58.888348,0.037507594,7.818402,56.10216,0.0,62.64215,62.64215,7238.382,26.834126,6558.234,6512.6753,6244.234,0.0,0.0,6242.6157,712.1763,0.0,0.0,0.0,0.0,6242.6157,712.1763,5917.9785,5916.91162109375
7676,2021-11-16 19:00:00,1.4,,1.4,22.35201,2.19625,0.2,-1.9337692,245.68176,90.0,0.0,,1.4,0.0,1.504398,0.00053274224,0.0,1.504398,0.0,0.0,1.4332203,0.0,1.4045559,1.4045559,162.3043,22.42853,18.858702,18.815119,18.760624,0.0,0.0,18.760342,161.58391,0.0,0.0,0.0,18.760342,0.0,580.0,0.0,0.0
7677,2021-11-16 20:00:00,0.0,,0.0,20.86925,1.20583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7678,2021-11-16 21:00:00,0.0,,0.0,19.34202,0.81458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7679,2021-11-16 22:00:00,0.0,,0.0,17.81478,0.63792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7680,2021-11-16 23:00:00,0.0,,0.0,16.33416,0.69917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7681,2021-11-17 00:00:00,0.0,,0.0,15.13076,0.775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7682,2021-11-17 01:00:00,0.0,,0.0,13.97099,0.71292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7683,2021-11-17 02:00:00,0.0,,0.0,13.22632,0.67583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7684,2021-11-17 03:00:00,0.0,,0.0,12.57841,0.52583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7685,2021-11-17 04:00:00,0.0,,0.0,12.1266,0.54833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7686,2021-11-17 05:00:00,2.46667,,2.46667,12.2295,0.82417,0.2,-0.83838105,113.63654,87.87422,0.0,,2.46667,0.0,2.5359492,0.0009386424,0.0,2.5359492,0.0,0.0,2.4159658,0.0,2.3676465,2.3676465,273.59952,12.366797,53.35445,52.750137,52.618286,0.0,0.0,52.61749,270.61435,0.0,0.0,0.0,52.61749,0.0,580.0,0.0,0.0
7687,2021-11-17 06:00:00,145.48334,,46.46667,13.70304,0.76208,0.2,10.926181,105.684555,75.60491,0.0,,145.48334,129.87065,52.42542,0.0553608,129.87065,52.42542,0.0553608,110.24449,49.94501,0.0,156.98572,156.98572,18140.363,22.832258,17475.824,17611.78,16901.057,0.0,0.0,16890.422,750.6764,0.0,0.0,0.0,0.0,16890.422,750.6764,16348.326,16340.19140625
7688,2021-11-17 07:00:00,361.43332,,59.2,15.84793,0.94917,0.2,23.145876,98.15413,62.961044,0.0,,361.43332,349.538,65.02518,0.13753629,349.538,65.02518,0.13753629,328.57,61.948635,0.0,382.70828,382.70828,44222.13,37.914986,43979.445,41940.01,40521.867,0.0,0.0,40455.68,721.08765,0.0,0.0,0.0,0.0,40455.68,721.08765,39561.35,39513.6015625
7689,2021-11-17 08:00:00,583.25,,77.65,18.17767,0.94917,0.2,35.59814,90.35489,50.131004,0.0,,583.25,556.7925,82.56578,0.22194423,556.7925,82.56578,0.22194423,541.2029,78.65934,0.0,607.46497,607.46497,70196.14,53.204254,70381.18,63229.13,60310.984,0.0,0.0,60144.72,676.9954,0.0,0.0,0.0,0.0,60144.72,676.9954,58945.684,58840.21875
7690,2021-11-17 09:00:00,767.4167,,123.36667,20.4415,1.18542,0.2,48.05126,81.2093,37.323265,0.0,,767.4167,688.6331,130.90187,0.2920252,688.6331,130.90187,0.2920252,679.7669,124.708496,0.0,788.3859,788.3859,91100.31,65.413994,91435.29,78000.01,75891.83,0.0,0.0,75603.11,644.2099,0.0,0.0,0.0,0.0,75603.11,644.2099,74142.25,73974.1875
7691,2021-11-17 10:00:00,913.56665,,171.95,22.49713,1.45875,0.2,60.112946,68.34792,24.949627,0.0,,913.56665,775.549,179.50896,0.34763968,775.549,179.50896,0.34763968,771.55774,171.01584,0.0,923.7221,923.7221,106739.766,74.53846,106988.98,87528.72,84567.27,0.0,0.0,84178.66,618.6855,0.0,0.0,0.0,0.0,84178.66,618.6855,82581.164,82373.453125
7692,2021-11-17 11:00:00,993.98334,,198.56667,24.22421,2.09417,0.2,70.64916,44.956562,14.577868,0.0,,993.98334,815.9019,204.42862,0.37824067,815.9019,204.42862,0.37824067,814.54486,194.75648,0.0,989.1153,989.1153,114297.73,78.361664,114439.13,91943.8,89754.11,0.0,0.0,89292.98,602.7623,0.0,0.0,0.0,0.0,89292.98,602.7623,87613.09,87378.6328125
7693,2021-11-17 12:00:00,1026.55,,207.7,25.58958,2.99958,0.2,75.47461,357.52982,12.977947,0.0,,1026.55,824.2806,210.84335,0.39063326,824.2806,210.84335,0.39063326,823.20026,200.8677,0.0,1003.5866,1003.5866,115968.805,78.302185,116076.93,93272.71,90773.625,0.0,0.0,90301.12,603.2143,0.0,0.0,0.0,0.0,90301.12,603.2143,88597.96,88358.03125
7694,2021-11-17 13:00:00,998.9667,,203.76666,26.55492,4.95042,0.2,69.87405,312.181,22.151728,0.0,,998.9667,784.402,204.15187,0.380137,784.402,204.15187,0.380137,781.27637,194.49281,0.0,956.2538,956.2538,110497.5,72.51528,110700.1,91432.125,88367.62,0.0,0.0,87951.86,624.4288,0.0,0.0,0.0,0.0,87951.86,624.4288,86259.14,86031.0625
7695,2021-11-17 14:00:00,902.2,,176.76666,27.08135,5.55083,0.2,59.11603,290.1962,34.279095,0.0,,902.2,698.46466,175.09706,0.34331435,698.46466,175.09706,0.34331435,691.12354,166.81267,0.0,840.77747,840.77747,97155.49,66.402565,97480.164,82792.35,80445.4,0.0,0.0,80116.375,640.17126,0.0,0.0,0.0,0.0,80116.375,640.17126,78568.6,78380.2890625
7696,2021-11-17 15:00:00,754.1,,121.01667,27.15334,5.175,0.2,47.000534,277.81512,47.029613,0.0,,754.1,590.0273,118.39094,0.28695783,590.0273,118.39094,0.28695783,576.24744,112.7895,0.0,675.2562,675.2562,78027.65,59.278183,78297.836,68592.27,66441.9,0.0,0.0,66232.85,663.63776,0.0,0.0,0.0,0.0,66232.85,663.63776,64931.258,64802.28515625
7697,2021-11-17 16:00:00,562.25,,106.2,26.6616,5.70625,0.2,34.54462,268.84317,59.867123,0.0,,562.25,403.74075,102.244804,0.2139531,403.74075,102.244804,0.2139531,383.71515,97.40729,0.0,471.49997,471.49997,54485.23,48.55718,54427.71,49810.953,47570.664,0.0,0.0,47469.332,682.8291,0.0,0.0,0.0,0.0,47469.332,682.8291,46494.44,46428.61328125
7698,2021-11-17 17:00:00,347.11667,,61.81667,25.56803,6.61417,0.2,22.115679,261.09302,72.5597,0.0,,347.11667,227.12575,57.652416,0.13208838,227.12575,57.652416,0.13208838,200.59135,54.9247,0.0,250.40573,250.40573,28934.742,36.72582,28420.893,27209.092,26322.176,0.0,0.0,26293.887,717.2041,0.0,0.0,0.0,0.0,26293.887,717.2041,25677.318,25657.240234375
7699,2021-11-17 18:00:00,132.15,,52.38333,24.02138,7.88625,0.2,9.941517,253.54181,84.92122,0.0,,132.15,40.90167,45.624218,0.050287064,40.90167,45.624218,0.050287064,19.84511,43.465595,0.0,62.04449,62.04449,7169.458,26.630537,6490.195,6450.336,6225.8667,0.0,0.0,6224.257,710.8221,0.0,0.0,0.0,0.0,6224.257,710.8221,5900.996,5899.9296875
7700,2021-11-17 19:00:00,1.26667,,1.26667,22.31832,6.99375,0.2,-1.7513757,245.51476,90.0,0.0,,1.26667,0.0,1.3636078,0.00048200617,0.0,1.3636078,0.0,0.0,1.2990913,0.0,1.2731094,1.2731094,147.11276,22.374077,15.4956255,15.459185,15.420757,0.0,0.0,15.420525,146.62538,0.0,0.0,0.0,15.420525,0.0,580.0,0.0,0.0
7701,2021-11-17 20:00:00,0.0,,0.0,20.73479,6.8725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7702,2021-11-17 21:00:00,0.0,,0.0,19.17535,7.43125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7703,2021-11-17 22:00:00,0.0,,0.0,17.6159,8.22,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7704,2021-11-17 23:00:00,0.0,,0.0,16.12427,8.71833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7705,2021-11-18 00:00:00,0.0,,0.0,15.04101,9.69583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7706,2021-11-18 01:00:00,0.0,,0.0,14.01276,9.97708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7707,2021-11-18 02:00:00,0.0,,0.0,13.34545,12.53375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7708,2021-11-18 03:00:00,0.0,,0.0,12.76277,15.55958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7709,2021-11-18 04:00:00,0.0,,0.0,12.35315,13.33375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7710,2021-11-18 05:00:00,2.73333,,2.73333,12.45414,11.36583,0.2,-0.735183,113.85897,87.78693,0.0,,2.73333,0.0,2.8003533,0.0010401146,0.0,2.8003533,0.0,0.0,2.66786,0.0,2.6145027,2.6145027,302.12033,12.547989,65.0013,64.27538,64.106186,0.0,0.0,64.105225,298.7834,0.0,0.0,0.0,58.870754,5.234469,580.00006,4.972801,4.972800254821777
7711,2021-11-18 06:00:00,138.9,,54.51667,13.85461,9.48667,0.2,11.012444,105.91811,75.53362,0.0,,138.9,110.35341,60.750168,0.052855644,110.35341,60.750168,0.052855644,93.78377,57.875893,0.0,148.62646,148.62646,17174.143,19.665842,16499.994,16819.217,16179.691,0.0,0.0,16170.125,758.5611,0.0,0.0,0.0,0.0,16170.125,758.5611,15634.015,15626.55859375
7712,2021-11-18 07:00:00,340.08334,,87.56667,15.86659,8.54542,0.2,23.220924,98.40758,62.90026,0.0,,340.08334,291.753,95.39894,0.12941198,291.753,95.39894,0.12941198,274.31793,90.88532,0.0,357.8992,357.8992,41356.934,30.472626,41061.75,40255.43,38408.473,0.0,0.0,38352.324,743.4289,0.0,0.0,0.0,0.0,38352.324,743.4289,37475.88,37432.99609375
7713,2021-11-18 08:00:00,540.2,,133.58333,18.03182,7.42208,0.2,35.668472,90.64309,50.074295,0.0,,540.2,447.55035,143.12956,0.20556241,447.55035,143.12956,0.20556241,435.0607,136.35767,0.0,559.99,559.99,64709.11,42.08373,64818.137,60860.82,57911.043,0.0,0.0,57775.17,718.64606,0.0,0.0,0.0,0.0,57775.17,718.64606,56555.863,56458.32421875
