hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
7714,2021-11-18 09:00:00,716.6,,190.95,20.14259,6.36958,0.2,48.126156,81.55752,37.260677,0.0,,716.6,561.8453,201.72742,0.27268794,561.8453,201.72742,0.27268794,554.6408,192.18307,0.0,731.88745,731.88745,84571.22,53.119606,84887.63,76306.875,74284.47,0.0,0.0,74033.34,677.56903,0.0,0.0,0.0,0.0,74033.34,677.56903,72545.5,72385.015625
7715,2021-11-18 10:00:00,856.05,,247.83333,22.07622,5.91042,0.2,60.209545,68.7986,24.859995,0.0,,856.05,635.8923,258.4121,0.32575288,635.8923,258.4121,0.32575288,632.6452,246.18585,0.0,861.25446,861.25446,99519.22,61.701443,99833.1,86552.03,84105.16,0.0,0.0,83760.51,653.9288,0.0,0.0,0.0,0.0,83760.51,653.9288,82106.64,81900.7421875
7716,2021-11-18 11:00:00,947.18335,,282.95,23.73646,6.69417,0.2,70.804886,45.525475,14.406091,0.0,,947.18335,681.2205,291.30927,0.36043185,681.2205,291.30927,0.36043185,680.11475,277.52652,0.0,938.48846,938.48846,108444.914,65.40247,108675.33,92691.65,89673.5,0.0,0.0,89269.16,643.2193,0.0,0.0,0.0,0.0,89269.16,643.2193,87509.55,87276.2734375
7717,2021-11-18 12:00:00,965.0333,,319.48334,25.01864,7.025,0.2,75.71502,357.69138,12.738533,0.0,,965.0333,649.75073,323.87567,0.3672243,649.75073,323.87567,0.3672243,648.9309,308.55212,0.0,938.3334,938.3334,108426.42,66.05538,108658.05,92412.29,90367.02,0.0,0.0,89949.71,637.61145,0.0,0.0,0.0,0.0,89949.71,637.61145,88185.63,87948.5234375
7718,2021-11-18 13:00:00,924.05,,301.81668,25.88602,6.83875,0.2,70.0864,311.83273,21.970922,0.0,,924.05,613.74005,301.8702,0.35162893,613.74005,301.8702,0.35162893,611.33685,287.5878,0.0,880.94617,880.94617,101797.15,64.74089,102094.734,87342.56,84480.65,0.0,0.0,84123.305,645.75543,0.0,0.0,0.0,0.0,84123.305,645.75543,82476.41,82268.7265625
7719,2021-11-18 14:00:00,829.6,,273.05,26.33654,6.98125,0.2,59.290207,289.86432,34.126343,0.0,,829.6,535.85974,269.58472,0.31568784,535.85974,269.58472,0.31568784,530.2864,256.82983,0.0,771.37384,771.37384,89135.91,60.138752,89468.34,78097.914,75877.74,0.0,0.0,75600.17,658.6358,0.0,0.0,0.0,0.0,75600.17,658.6358,74113.54,73945.6953125
7720,2021-11-18 15:00:00,699.48334,,202.08333,26.37812,7.925,0.2,47.159286,277.54474,46.88471,0.0,,699.48334,463.63278,196.91483,0.26617453,463.63278,196.91483,0.26617453,452.8968,187.59819,0.0,627.68506,627.68506,72530.266,52.72767,72743.93,65490.883,63526.574,0.0,0.0,63344.887,680.7643,0.0,0.0,0.0,0.0,63344.887,680.7643,62073.33,61955.76171875
7721,2021-11-18 16:00:00,520.7167,,136.43333,25.89052,6.89708,0.2,34.70037,268.61667,59.720592,0.0,,520.7167,340.36093,130.54706,0.19814843,340.36093,130.54706,0.19814843,323.62756,124.370476,0.0,439.0381,439.0381,50731.18,45.20334,50607.09,46931.402,44750.406,0.0,0.0,44664.52,697.0012,0.0,0.0,0.0,0.0,44664.52,697.0012,43720.13,43662.0546875
7722,2021-11-18 17:00:00,316.1,,97.68333,24.83956,6.2725,0.2,22.2755,260.89575,72.405945,0.0,,316.1,174.17012,91.01986,0.12028559,174.17012,91.01986,0.12028559,154.06837,86.713425,0.0,235.96616,235.96616,27266.334,35.518673,26725.607,25701.643,24807.283,0.0,0.0,24782.383,719.78015,0.0,0.0,0.0,0.0,24782.383,719.78015,24178.705,24160.900390625
7723,2021-11-18 18:00:00,120.91667,,53.95,23.37025,6.92917,0.2,10.1102495,253.36494,84.756065,0.0,,120.91667,34.866135,47.162193,0.046012443,34.866135,47.162193,0.046012443,17.535275,44.930805,0.0,61.216755,61.216755,7073.826,26.059181,6396.0356,6370.379,6073.0835,0.0,0.0,6071.5557,712.8134,0.0,0.0,0.0,0.0,6071.5557,712.8134,5752.1177,5751.10888671875
7724,2021-11-18 19:00:00,1.0,,1.0,21.81409,5.20125,0.2,-1.5698569,245.3542,90.0,0.0,,1.0,0.0,1.0806296,0.0003805302,0.0,1.0806296,0.0,0.0,1.0295017,0.0,1.0089116,1.0089116,116.583244,21.86203,9.742116,9.714673,9.689885,0.0,0.0,9.68974,117.00945,0.0,0.0,0.0,9.68974,0.0,580.0,0.0,0.0
7725,2021-11-18 20:00:00,0.0,,0.0,20.70479,4.13167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7726,2021-11-18 21:00:00,0.0,,0.0,19.67557,3.52667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7727,2021-11-18 22:00:00,0.0,,0.0,18.64636,3.74583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7728,2021-11-18 23:00:00,0.0,,0.0,17.68733,4.4425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7729,2021-11-19 00:00:00,0.0,,0.0,17.14488,5.38208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7730,2021-11-19 01:00:00,0.0,,0.0,16.58666,5.84333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7731,2021-11-19 02:00:00,0.0,,0.0,16.17631,6.88292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7732,2021-11-19 03:00:00,0.0,,0.0,15.80397,6.64542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7733,2021-11-19 04:00:00,0.0,,0.0,15.51532,5.46708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7734,2021-11-19 05:00:00,2.63333,,2.63333,15.64872,5.47833,0.2,-0.6378779,114.0786,87.70535,0.0,,2.63333,0.0,2.6973822,0.0010020615,0.0,2.6973822,0.0,0.0,2.5697608,0.0,2.5183656,2.5183656,291.0088,15.766888,60.31948,59.82042,59.672066,0.0,0.0,59.671158,287.7912,0.0,0.0,0.0,59.46633,0.20482726,585.66315,0.19458605,0.19458605349063873
7735,2021-11-19 06:00:00,140.76666,,50.25,17.38388,4.5075,0.2,11.09285,106.14851,75.46804,0.0,,140.76666,118.04833,56.32765,0.053565964,118.04833,56.32765,0.053565964,100.42765,53.662613,0.0,151.00845,151.00845,17449.996,24.78954,16778.543,16789.703,16051.219,0.0,0.0,16041.466,743.39734,0.0,0.0,0.0,0.0,16041.466,743.39734,15515.04,15507.716796875
7736,2021-11-19 07:00:00,339.36667,,86.23333,19.85356,4.025,0.2,23.29005,98.65749,62.845272,0.0,,339.36667,292.19244,93.97597,0.12913926,292.19244,93.97597,0.12913926,274.79114,89.52968,0.0,357.0344,357.0344,41256.19,37.751663,40959.15,39080.074,37592.918,0.0,0.0,37535.53,719.6172,0.0,0.0,0.0,0.0,37535.53,719.6172,36699.723,36658.67578125
7737,2021-11-19 08:00:00,541.1333,,133.33333,22.52653,4.4925,0.2,35.732677,90.92732,50.02363,0.0,,541.1333,448.6267,142.84367,0.20591755,448.6267,142.84367,0.20591755,436.14392,136.0853,0.0,560.7846,560.7846,64800.86,50.046947,64911.73,59070.324,56892.465,0.0,0.0,56749.777,690.9283,0.0,0.0,0.0,0.0,56749.777,690.9283,55597.406,55502.73046875
7738,2021-11-19 09:00:00,722.2,,185.08333,25.14815,5.42333,0.2,48.19449,81.90144,37.204674,0.0,,722.2,573.9149,195.66869,0.2748189,573.9149,195.66869,0.2748189,566.5825,186.411,0.0,737.9336,737.9336,85270.46,59.86039,85589.65,74798.984,72548.12,0.0,0.0,72298.53,662.44336,0.0,0.0,0.0,0.0,72298.53,662.44336,70873.72,70720.046875
7739,2021-11-19 10:00:00,854.7,,249.06667,27.51978,4.91625,0.2,60.298794,69.24583,24.778017,0.0,,854.7,633.0467,259.63965,0.32523915,633.0467,259.63965,0.32523915,629.8373,247.35529,0.0,859.64874,859.64874,99333.33,68.9013,99646.664,83685.16,81223.23,0.0,0.0,80880.266,633.5218,0.0,0.0,0.0,0.0,80880.266,633.5218,79328.06,79135.6015625
7740,2021-11-19 11:00:00,946.01666,,278.35,29.5622,4.88458,0.2,70.952415,46.09936,14.242885,0.0,,946.01666,684.6284,286.65335,0.3599879,684.6284,286.65335,0.3599879,683.54285,273.09088,0.0,937.50104,937.50104,108329.18,74.75643,108561.63,88739.914,86535.555,0.0,0.0,86123.83,614.8283,0.0,0.0,0.0,0.0,86123.83,614.8283,84490.59,84273.046875
7741,2021-11-19 12:00:00,992.3333,,268.98334,31.22222,5.53042,0.2,75.949646,357.8719,12.503408,0.0,,992.3333,727.9733,273.48306,0.37761277,727.9733,273.48306,0.37761277,727.0891,260.54373,0.0,967.8802,967.8802,111839.48,76.52979,112021.03,90799.09,88555.555,0.0,0.0,88113.78,608.8208,0.0,0.0,0.0,0.0,88113.78,608.8208,86448.07,86219.796875
7742,2021-11-19 13:00:00,971.9,,239.8,32.4144,6.62458,0.2,70.29579,311.49548,21.79213,0.0,,971.9,722.0616,240.47235,0.36983728,722.0616,240.47235,0.36983728,719.28296,229.09488,0.0,929.4103,929.4103,107397.05,73.808235,107639.625,88379.87,85890.61,0.0,0.0,85485.34,616.18024,0.0,0.0,0.0,0.0,85485.34,616.18024,83863.6,83649.2421875
7743,2021-11-19 14:00:00,886.7833,,204.11667,33.08645,8.60667,0.2,59.462917,289.5419,33.974354,0.0,,886.7833,657.2934,201.84552,0.33744782,657.2934,201.84552,0.33744782,650.5281,192.29558,0.0,825.96716,825.96716,95445.63,66.70075,95775.9,81244.5,78357.77,0.0,0.0,78046.99,640.89764,0.0,0.0,0.0,0.0,78046.99,640.89764,76541.125,76362.3125
7744,2021-11-19 15:00:00,747.7,,139.88333,33.21371,11.50917,0.2,47.317333,277.28238,46.740017,0.0,,747.7,566.63257,136.85999,0.2845224,566.63257,136.85999,0.2845224,553.62286,130.38472,0.0,670.32745,670.32745,77458.6,57.118984,77723.69,68718.63,66666.695,0.0,0.0,66458.04,667.89026,0.0,0.0,0.0,0.0,66458.04,667.89026,65144.37,65014.28125
7745,2021-11-19 16:00:00,565.26666,,96.3,32.6881,16.89958,0.2,34.855724,268.39728,59.574104,0.0,,565.26666,415.55695,92.62061,0.21510103,415.55695,92.62061,0.21510103,395.3062,88.23845,0.0,473.87378,473.87378,54758.742,45.911793,54705.953,50600.688,48612.824,0.0,0.0,48512.785,703.7496,0.0,0.0,0.0,0.0,48512.785,703.7496,47491.285,47422.0
7746,2021-11-19 17:00:00,360.75,,57.03333,31.42223,14.45958,0.2,22.434948,260.70514,72.25231,0.0,,360.75,242.59016,53.100044,0.13727626,242.59016,53.100044,0.13727626,214.92809,50.587715,0.0,260.20547,260.20547,30068.184,39.535984,29573.127,28010.193,27141.46,0.0,0.0,27110.799,710.09094,0.0,0.0,0.0,0.0,27110.799,710.09094,26491.303,26469.87109375
7747,2021-11-19 18:00:00,143.35,,50.78333,29.57138,12.90208,0.2,10.278417,253.19456,84.5913,0.0,,143.35,48.899876,44.074203,0.054549,48.899876,44.074203,0.054549,25.405886,41.98892,0.0,66.046906,66.046906,7631.9834,31.782104,6946.81,6768.593,6500.036,0.0,0.0,6498.218,698.7316,0.0,0.0,0.0,0.0,6498.218,698.7316,6173.5723,6172.408203125
7748,2021-11-19 19:00:00,2.68333,,2.68333,27.49334,10.99292,0.2,-1.3893061,245.2002,90.0,0.0,,2.68333,0.0,2.826687,0.0010210881,0.0,2.826687,0.0,0.0,2.6929479,0.0,2.6390889,2.6390889,304.96014,27.589693,66.200836,66.35468,66.188736,0.0,0.0,66.187744,305.1237,0.0,0.0,0.0,61.83223,4.3555117,579.9995,4.137769,4.137768745422363
7749,2021-11-19 20:00:00,0.0,,0.0,25.61082,11.58375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7750,2021-11-19 21:00:00,0.0,,0.0,23.76747,11.27042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7751,2021-11-19 22:00:00,0.0,,0.0,21.92412,9.85208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7752,2021-11-19 23:00:00,0.0,,0.0,20.18713,8.06167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7753,2021-11-20 00:00:00,0.0,,0.0,19.10185,7.13083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7754,2021-11-20 01:00:00,0.0,,0.0,18.13631,6.87958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7755,2021-11-20 02:00:00,0.0,,0.0,17.52297,8.48375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7756,2021-11-20 03:00:00,0.0,,0.0,16.99128,7.34083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7757,2021-11-20 04:00:00,0.0,,0.0,16.62574,5.54458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7758,2021-11-20 05:00:00,2.38333,,2.38333,16.74014,5.73208,0.2,-0.54649496,114.29532,87.629524,0.0,,2.38333,0.0,2.4438703,0.000906929,0.0,2.4438703,0.0,0.0,2.3282433,0.0,2.2816784,2.2816784,263.66443,16.845972,49.580185,49.217163,49.08189,0.0,0.0,49.081142,260.9358,0.0,0.0,0.0,49.081142,0.0,580.0,0.0,0.0
7759,2021-11-20 06:00:00,128.36667,,60.78333,18.05256,6.56583,0.2,11.167384,106.37563,75.408165,0.0,,128.36667,87.91167,66.66267,0.048847392,87.91167,66.66267,0.048847392,74.85972,63.508648,0.0,135.601,135.601,15669.302,24.108088,14982.342,15030.632,14364.198,0.0,0.0,14356.337,744.80316,0.0,0.0,0.0,0.0,14356.337,744.80316,13857.522,13851.6708984375
7760,2021-11-20 07:00:00,308.7,,125.31667,19.89587,7.7675,0.2,23.353258,98.90372,62.79606,0.0,,308.7,211.49234,133.50789,0.11746967,211.49234,133.50789,0.11746967,198.9358,127.19122,0.0,319.6045,319.6045,36930.31,33.409016,36554.77,35448.91,34052.2,0.0,0.0,34007.12,734.06836,0.0,0.0,0.0,0.0,34007.12,734.06836,33228.773,33195.15234375
7761,2021-11-20 08:00:00,491.68332,,201.76666,21.88992,8.5625,0.2,35.790775,91.20738,49.978977,0.0,,491.68332,318.7888,212.27164,0.18710035,318.7888,212.27164,0.18710035,309.9417,202.22841,0.0,501.92673,501.92673,57999.035,42.357872,58001.797,54401.336,52456.16,0.0,0.0,52342.586,713.7873,0.0,0.0,0.0,0.0,52342.586,713.7873,51239.27,51158.921875
7762,2021-11-20 09:00:00,666.0833,,251.85,23.87858,10.62458,0.2,48.25629,82.240776,37.155212,0.0,,666.0833,442.47607,262.99857,0.25346482,442.47607,262.99857,0.25346482,436.8411,250.55531,0.0,673.6485,673.6485,77840.62,48.88894,78109.37,71426.1,69458.47,0.0,0.0,69247.336,691.107,0.0,0.0,0.0,0.0,69247.336,691.107,67835.21,67694.6171875
7763,2021-11-20 10:00:00,781.3333,,324.46667,25.65789,11.80667,0.2,60.380722,69.68909,24.70365,0.0,,781.3333,477.443,335.63657,0.2973209,477.443,335.63657,0.2973209,475.03818,319.75656,0.0,778.89886,778.89886,90005.4,53.06158,90338.34,81225.34,78702.92,0.0,0.0,78423.016,680.21344,0.0,0.0,0.0,0.0,78423.016,680.21344,76838.68,76658.484375
7764,2021-11-20 11:00:00,849.9667,,340.66666,27.15807,14.26458,0.2,71.09168,46.67738,14.088354,0.0,,849.9667,522.1576,349.25452,0.323438,522.1576,349.25452,0.323438,521.3479,332.7302,0.0,836.9966,836.9966,96717.91,53.489983,97043.86,87100.76,84114.86,0.0,0.0,83795.79,678.7449,0.0,0.0,0.0,0.0,83795.79,678.7449,82094.91,81889.4921875
7765,2021-11-20 12:00:00,900.8,,365.81668,28.4034,11.23875,0.2,76.17836,358.07193,12.272639,0.0,,900.8,538.3457,370.41458,0.3427816,538.3457,370.41458,0.3427816,537.7162,352.88913,0.0,872.7932,872.7932,100856.31,59.914364,101161.766,88381.16,86046.98,0.0,0.0,85689.984,657.61993,0.0,0.0,0.0,0.0,85689.984,657.61993,83984.85,83769.2265625
7766,2021-11-20 13:00:00,888.9,,331.18332,29.31985,9.16083,0.2,70.50219,311.16986,21.61533,0.0,,888.9,550.0393,331.18567,0.3382533,550.0393,331.18567,0.3382533,547.95905,315.51624,0.0,846.2058,846.2058,97782.875,62.900326,98105.195,84618.516,81517.48,0.0,0.0,81195.71,654.81024,0.0,0.0,0.0,0.0,81195.71,654.81024,79598.086,79404.453125
7767,2021-11-20 14:00:00,787.3667,,318.0,29.81441,8.28167,0.2,59.63415,289.22922,33.823128,0.0,,787.3667,451.9288,313.82855,0.2996168,451.9288,313.82855,0.2996168,447.3255,298.98038,0.0,731.37976,731.37976,84512.72,60.022713,84827.58,74078.5,71995.56,0.0,0.0,71745.87,658.19867,0.0,0.0,0.0,0.0,71745.87,658.19867,70340.086,70189.375
7768,2021-11-20 15:00:00,656.6667,,246.8,29.90196,7.31083,0.2,47.474648,277.0283,46.595562,0.0,,656.6667,382.1515,240.55208,0.2498815,382.1515,240.55208,0.2498815,373.4518,229.17082,0.0,590.5702,590.5702,68242.664,55.396027,68401.86,60900.754,59031.53,0.0,0.0,58871.28,673.93756,0.0,0.0,0.0,0.0,58871.28,673.93756,57703.37,57601.7578125
7769,2021-11-20 16:00:00,491.63333,,180.93333,29.50043,5.81083,0.2,35.010643,268.18518,59.4277,0.0,,491.63333,275.44357,173.69925,0.18708132,275.44357,173.69925,0.18708132,262.1385,165.481,0.0,419.0671,419.0671,48424.94,48.86874,48259.13,44100.496,42871.477,0.0,0.0,42790.48,688.86273,0.0,0.0,0.0,0.0,42790.48,688.86273,41889.586,41835.8671875
7770,2021-11-20 17:00:00,294.8,,127.4,28.55856,4.94042,0.2,22.593966,260.52127,72.09885,0.0,,294.8,133.92752,119.517296,0.1121803,133.92752,119.517296,0.1121803,118.838264,113.862564,0.0,228.04681,228.04681,26352.258,39.524147,25797.227,24425.635,23603.916,0.0,0.0,23580.67,708.3569,0.0,0.0,0.0,0.0,23580.67,708.3569,22997.484,22981.36328125
7771,2021-11-20 18:00:00,112.16667,,57.6,27.22284,4.92583,0.2,10.44594,253.03072,84.42702,0.0,,112.16667,29.227484,50.553978,0.042682804,29.227484,50.553978,0.042682804,15.640776,48.162113,0.0,62.52683,62.52683,7225.175,30.231426,6545.1313,6415.6772,6204.622,0.0,0.0,6202.9683,698.682,0.0,0.0,0.0,0.0,6202.9683,698.682,5887.499,5886.44384765625
7772,2021-11-20 19:00:00,1.0,,1.0,25.71067,4.44625,0.2,-1.2098186,245.05276,90.0,0.0,,1.0,0.0,1.0802646,0.0003805302,0.0,1.0802646,0.0,0.0,1.029154,0.0,1.0085709,1.0085709,116.54267,25.76027,9.737942,9.744709,9.716298,0.0,0.0,9.716153,117.49811,0.0,0.0,0.0,9.716153,0.0,580.0,0.0,0.0
7773,2021-11-20 20:00:00,0.0,,0.0,24.01642,3.05917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7774,2021-11-20 21:00:00,0.0,,0.0,22.29369,2.48875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7775,2021-11-20 22:00:00,0.0,,0.0,20.57097,2.52583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7776,2021-11-20 23:00:00,0.0,,0.0,18.8953,2.39667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7777,2021-11-21 00:00:00,0.0,,0.0,17.49757,3.22083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7778,2021-11-21 01:00:00,0.0,,0.0,16.14309,3.37083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7779,2021-11-21 02:00:00,0.0,,0.0,15.27352,4.245,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7780,2021-11-21 03:00:00,0.0,,0.0,14.51696,4.21875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7781,2021-11-21 04:00:00,0.0,,0.0,13.98958,3.23875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7782,2021-11-21 05:00:00,3.01667,,3.01667,14.07159,3.89667,0.2,-0.46105972,114.50903,87.55946,0.0,,3.01667,0.0,3.0748808,0.001147934,0.0,3.0748808,0.0,0.0,2.9293988,0.0,2.8708107,2.8708107,331.72775,14.216346,78.297905,77.54117,77.31217,0.0,0.0,77.311005,328.3574,0.0,0.0,0.0,48.05122,29.259789,580.0,27.798227,27.798202514648438
7783,2021-11-21 06:00:00,144.58333,,53.6,15.494,3.77583,0.2,11.23604,106.59935,75.35399,0.0,,144.58333,118.06338,59.75108,0.05501832,118.06338,59.75108,0.05501832,100.61969,56.924072,0.0,154.39288,154.39288,17840.506,23.321947,17172.834,17277.357,16620.977,0.0,0.0,16610.6,748.7415,0.0,0.0,0.0,0.0,16610.6,748.7415,16073.253,16065.388671875
7784,2021-11-21 07:00:00,354.7,,76.36667,17.55152,3.69292,0.2,23.410553,99.146095,62.7526,0.0,,354.7,320.72717,83.53275,0.13497406,320.72717,83.53275,0.13497406,301.7369,79.58057,0.0,373.69113,373.69113,43182.63,36.56982,42920.87,41139.973,39825.816,0.0,0.0,39762.242,723.99554,0.0,0.0,0.0,0.0,39762.242,723.99554,38878.2,38832.18359375
7785,2021-11-21 08:00:00,570.7167,,95.55,19.79965,2.5575,0.2,35.84278,91.48308,49.9403,0.0,,570.7167,522.25006,102.670494,0.21717493,522.25006,102.670494,0.21717493,507.7891,97.812836,0.0,593.48987,593.48987,68580.766,51.605618,68744.98,62169.277,59816.973,0.0,0.0,59657.895,687.6032,0.0,0.0,0.0,0.0,59657.895,687.6032,58450.96,58346.6875
7786,2021-11-21 09:00:00,759.35,,157.01666,22.0035,2.175,0.2,48.311596,82.57521,37.11224,0.0,,759.35,643.2127,165.45155,0.2889556,643.2127,165.45155,0.2889556,635.04425,157.62354,0.0,776.81445,776.81445,89765.92,64.36496,90098.08,77210.35,74230.82,0.0,0.0,73960.01,651.04156,0.0,0.0,0.0,0.0,73960.01,651.04156,72521.03,72360.625
7787,2021-11-21 10:00:00,914.23334,,185.36667,24.0413,2.36125,0.2,60.45536,70.12785,24.636843,0.0,,914.23334,761.5381,193.07964,0.3478934,761.5381,193.07964,0.3478934,757.72473,183.94444,0.0,922.8358,922.8358,106634.85,73.94097,106889.12,87712.164,85696.09,0.0,0.0,85291.414,613.926,0.0,0.0,0.0,0.0,85291.414,613.926,83678.27,83464.9609375
7788,2021-11-21 11:00:00,1003.8833,,190.33333,25.7972,2.46042,0.2,71.22264,47.25864,13.942592,0.0,,1003.8833,833.9675,196.04825,0.3820079,833.9675,196.04825,0.3820079,832.70166,186.7726,0.0,999.0848,999.0848,115448.164,79.5766,115569.48,92317.9,90470.39,0.0,0.0,89995.27,597.11554,0.0,0.0,0.0,0.0,89995.27,597.11554,88311.15,88073.015625
7789,2021-11-21 12:00:00,1043.6167,,191.95,27.18398,2.79917,0.2,76.40102,358.29205,12.046294,0.0,,1043.6167,856.93646,195.03123,0.39712766,856.93646,195.03123,0.39712766,855.9717,185.80371,0.0,1020.9399,1020.9399,117974.63,81.29927,118043.625,93492.89,91107.36,0.0,0.0,90616.92,594.3557,0.0,0.0,0.0,0.0,90616.92,594.3557,88924.625,88683.765625
7790,2021-11-21 13:00:00,1016.98334,,194.6,28.16647,2.56625,0.2,70.70558,310.85648,21.44051,0.0,,1016.98334,811.0252,195.01503,0.38699287,811.0252,195.01503,0.38699287,808.0103,185.78827,0.0,973.9226,973.9226,112540.21,80.33959,112709.8,89694.586,87005.72,0.0,0.0,86569.92,600.963,0.0,0.0,0.0,0.0,86569.92,600.963,84953.445,84732.6953125
7791,2021-11-21 14:00:00,926.76666,,139.48334,28.71812,2.30708,0.2,59.803894,288.92654,33.672672,0.0,,926.76666,758.05286,138.29834,0.35266268,758.05286,138.29834,0.35266268,750.4114,131.75502,0.0,864.5231,864.5231,99898.32,75.58006,100209.51,81613.58,79582.66,0.0,0.0,79230.53,611.96295,0.0,0.0,0.0,0.0,79230.53,611.96295,77752.02,77567.65625
7792,2021-11-21 15:00:00,790.01666,,92.95,28.81804,3.65458,0.2,47.63121,276.7826,46.451366,0.0,,790.01666,650.0317,91.714,0.3006252,650.0317,91.714,0.3006252,635.3591,87.374725,0.0,708.2791,708.2791,81846.32,64.9275,82145.34,70221.64,67856.82,0.0,0.0,67629.07,649.807,0.0,0.0,0.0,0.0,67629.07,649.807,66322.97,66189.0
7793,2021-11-21 16:00:00,587.3,,81.93333,28.36952,3.9,0.2,35.165073,267.98044,59.281433,0.0,,587.3,448.23215,79.917534,0.22348538,448.23215,79.917534,0.22348538,426.7701,76.13639,0.0,492.84836,492.84836,56950.418,53.21688,56935.53,51133.465,49036.37,0.0,0.0,48926.355,676.9307,0.0,0.0,0.0,0.0,48926.355,676.9307,47935.215,47865.19140625
7794,2021-11-21 17:00:00,365.61667,,58.28333,27.31186,3.86375,0.2,22.752485,260.34424,71.94563,0.0,,365.61667,246.27869,54.318695,0.13912818,246.27869,54.318695,0.13912818,218.85991,51.74871,0.0,265.19644,265.19644,30644.469,40.70403,30159.062,28435.006,27614.4,0.0,0.0,27582.277,705.65204,0.0,0.0,0.0,0.0,27582.277,705.65204,26956.908,26934.767578125
7795,2021-11-21 18:00:00,148.01666,,55.6,25.78066,3.59042,0.2,10.612738,252.87349,84.26328,0.0,,148.01666,50.158737,48.77854,0.056324806,50.158737,48.77854,0.056324806,27.576612,46.47068,0.0,72.566345,72.566345,8385.28,29.49105,7692.306,7561.925,7301.4634,0.0,0.0,7299.231,707.37775,0.0,0.0,0.0,0.0,7299.231,707.37775,6947.2603,6945.787109375
7796,2021-11-21 19:00:00,3.13333,,3.13333,24.06297,3.20333,0.2,-1.0314909,244.91196,90.0,0.0,,3.13333,0.0,3.2770345,0.0011923267,0.0,3.2770345,0.0,0.0,3.1219878,0.0,3.0595481,3.0595481,353.54565,24.222187,88.860214,88.79897,88.54274,0.0,0.0,88.54143,353.34396,0.0,0.0,0.0,43.26346,45.277973,579.99963,43.017513,43.0174560546875
7797,2021-11-21 20:00:00,0.0,,0.0,22.4678,2.80333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7798,2021-11-21 21:00:00,0.0,,0.0,20.89808,2.40333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7799,2021-11-21 22:00:00,0.0,,0.0,19.32837,2.0275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7800,2021-11-21 23:00:00,0.0,,0.0,17.83769,1.82583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7801,2021-11-22 00:00:00,0.0,,0.0,16.82634,1.84833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7802,2021-11-22 01:00:00,0.0,,0.0,15.88492,2.23292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7803,2021-11-22 02:00:00,0.0,,0.0,15.27482,2.71292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7804,2021-11-22 03:00:00,0.0,,0.0,14.74233,2.11875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7805,2021-11-22 04:00:00,0.0,,0.0,14.37029,1.46625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7806,2021-11-22 05:00:00,3.08333,,3.08333,14.48943,1.25,0.2,-0.38159364,114.719635,87.49518,0.0,,3.08333,0.0,3.1388505,0.0011733002,0.0,3.1388505,0.0,0.0,2.990342,0.0,2.930535,2.930535,338.63467,14.656108,81.57401,80.81793,80.57343,0.0,0.0,80.57223,336.59103,0.0,0.0,0.0,45.72242,34.849808,580.0,33.109344,33.109310150146484
7807,2021-11-22 06:00:00,134.96667,,57.08333,15.87879,1.37417,0.2,11.298811,106.819534,75.30551,0.0,,134.96667,100.835464,63.303505,0.051358894,100.835464,63.303505,0.051358894,86.00151,60.308422,0.0,143.38373,143.38373,16568.572,23.987995,15888.977,15946.518,15258.253,0.0,0.0,15249.408,743.8419,0.0,0.0,0.0,0.0,15249.408,743.8419,14735.261,14728.6162109375
7808,2021-11-22 07:00:00,326.06668,,108.86667,17.86116,1.42417,0.2,23.46195,99.384476,62.714878,0.0,,326.06668,250.08434,117.403465,0.124078214,250.08434,117.403465,0.124078214,235.31172,111.84875,0.0,340.21725,340.21725,39313.816,37.058746,38981.355,37288.406,35895.527,0.0,0.0,35844.195,725.10156,0.0,0.0,0.0,0.0,35844.195,725.10156,35036.7,34999.078125
7809,2021-11-22 08:00:00,536.9167,,143.5,20.07999,1.56208,0.2,35.888725,91.75419,49.907555,0.0,,536.9167,432.21375,153.30846,0.20431301,432.21375,153.30846,0.20431301,420.26868,146.05496,0.0,554.99713,554.99713,64131.13,51.20116,64231.934,58176.246,56530.16,0.0,0.0,56388.223,684.41364,0.0,0.0,0.0,0.0,56388.223,684.41364,55254.02,55160.78515625
7810,2021-11-22 09:00:00,714.55,,204.63333,22.25798,1.5975,0.2,48.360443,82.90446,37.075695,0.0,,714.55,544.3734,215.6532,0.27190784,544.3734,215.6532,0.27190784,537.4766,205.44998,0.0,728.06805,728.06805,84132.055,63.01827,84445.53,72796.59,70777.03,0.0,0.0,70529.36,650.0477,0.0,0.0,0.0,0.0,70529.36,650.0477,69163.195,69017.1328125
7811,2021-11-22 10:00:00,854.1,,254.25,24.25024,2.17,0.2,60.52275,70.561615,24.577532,0.0,,854.1,626.61816,264.83163,0.32501084,626.61816,264.83163,0.32501084,623.49677,252.30164,0.0,858.2824,858.2824,99176.07,71.06499,99491.29,82738.14,80317.98,0.0,0.0,79976.88,627.7674,0.0,0.0,0.0,0.0,79976.88,627.7674,78454.11,78266.15625
7812,2021-11-22 11:00:00,941.9667,,295.15,25.96319,2.65958,0.2,71.34526,47.842216,13.805675,0.0,,941.9667,662.9604,303.50095,0.35844678,662.9604,303.50095,0.35844678,661.97424,289.1414,0.0,932.0933,932.0933,107708.17,75.68392,107945.1,87838.09,85021.38,0.0,0.0,84623.445,614.769,0.0,0.0,0.0,0.0,84623.445,614.769,83023.47,82813.5078125
7813,2021-11-22 12:00:00,987.48334,,285.5,27.35765,2.97083,0.2,76.61747,358.53275,11.824446,0.0,,987.48334,706.26483,289.9411,0.37576723,706.26483,289.9411,0.37576723,705.49927,276.2231,0.0,962.0879,962.0879,111171.57,77.95671,111364.11,89656.8,87407.125,0.0,0.0,86972.555,604.33936,0.0,0.0,0.0,0.0,86972.555,604.33936,85340.76,85118.2890625
7814,2021-11-22 13:00:00,966.2,,252.83333,28.36514,3.59667,0.2,70.90594,310.55585,21.26766,0.0,,966.2,703.48755,253.3604,0.36766827,703.48755,253.3604,0.36766827,700.91693,241.37314,0.0,923.4443,923.4443,106705.03,75.56835,106956.94,87098.59,84570.28,0.0,0.0,84173.78,613.09894,0.0,0.0,0.0,0.0,84173.78,613.09894,82586.8,82379.6484375
7815,2021-11-22 14:00:00,874.55,,222.56667,28.93456,3.78458,0.2,59.97214,288.63422,33.522984,0.0,,874.55,627.79675,219.97433,0.33279267,627.79675,219.97433,0.33279267,621.53375,209.56668,0.0,814.4784,814.4784,94116.016,70.21338,94449.52,78862.53,76820.3,0.0,0.0,76509.39,627.3278,0.0,0.0,0.0,0.0,76509.39,627.3278,75059.99,74888.6328125
7816,2021-11-22 15:00:00,731.73334,,173.81667,29.05136,4.38208,0.2,47.786983,276.54547,46.30747,0.0,,731.73334,520.3554,169.32036,0.2784466,520.3554,169.32036,0.2784466,508.7093,161.3093,0.0,656.6182,656.6182,75873.13,61.437096,76122.875,66071.586,64081.535,0.0,0.0,63882.695,656.0855,0.0,0.0,0.0,0.0,63882.695,656.0855,62642.46,62522.828125
7817,2021-11-22 16:00:00,550.2167,,122.58333,28.63096,4.89833,0.2,35.318974,267.78323,59.13535,0.0,,550.2167,379.46786,117.175606,0.20937407,379.46786,117.175606,0.20937407,361.45694,111.63167,0.0,463.62683,463.62683,53574.723,50.9671,53501.336,48490.258,47106.38,0.0,0.0,47007.543,685.31915,0.0,0.0,0.0,0.0,47007.543,685.31915,46037.227,45972.64453125
7818,2021-11-22 17:00:00,343.63333,,82.51667,27.62082,4.69292,0.2,22.910442,260.1741,71.79274,0.0,,343.63333,209.57875,76.53221,0.13076286,209.57875,76.53221,0.13076286,186.5203,72.91123,0.0,254.24289,254.24289,29379.049,39.98449,28872.549,27295.184,26214.654,0.0,0.0,26186.307,711.7241,0.0,0.0,0.0,0.0,26186.307,711.7241,25574.633,25554.689453125
7819,2021-11-22 18:00:00,136.93333,,56.46667,26.14611,3.89042,0.2,10.778727,252.72295,84.1002,0.0,,136.93333,44.226547,49.628628,0.052107267,44.226547,49.628628,0.052107267,24.924631,47.280544,0.0,70.76107,70.76107,8176.7207,29.715143,7485.62,7352.516,7136.6743,0.0,0.0,7134.517,704.5168,0.0,0.0,0.0,0.0,7134.517,704.5168,6788.47,6787.06494140625
7820,2021-11-22 19:00:00,3.2,,3.2,24.542,4.08458,0.2,-0.8544212,244.77782,90.0,0.0,,3.2,0.0,3.3428042,0.0012176966,0.0,3.3428042,0.0,0.0,3.1846457,0.0,3.1209528,3.1209528,360.64874,24.69803,92.469925,92.4449,92.14021,0.0,0.0,92.13885,361.07944,0.0,0.0,0.0,41.43301,50.705837,579.9998,48.174843,48.17477035522461
7821,2021-11-22 20:00:00,0.0,,0.0,23.35393,4.27667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7822,2021-11-22 21:00:00,0.0,,0.0,22.24159,3.81458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7823,2021-11-22 22:00:00,0.0,,0.0,21.12926,3.87417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7824,2021-11-22 23:00:00,0.0,,0.0,20.07997,4.1175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7825,2021-11-23 00:00:00,0.0,,0.0,19.41992,5.38292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7826,2021-11-23 01:00:00,0.0,,0.0,18.85028,5.15083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7827,2021-11-23 02:00:00,0.0,,0.0,18.49993,5.35083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7828,2021-11-23 03:00:00,0.0,,0.0,18.19964,4.86625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7829,2021-11-23 04:00:00,0.0,,0.0,18.0011,4.795,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7830,2021-11-23 05:00:00,1.33333,,1.33333,18.05312,5.75875,0.2,-0.30811423,114.92702,87.436676,0.0,,1.33333,0.0,1.3743608,0.0005073723,0.0,1.3743608,0.0,0.0,1.3093356,0.0,1.2831489,1.2831489,148.27312,18.112564,15.742291,15.645082,15.602605,0.0,0.0,15.60237,147.9899,0.0,0.0,0.0,15.60237,0.0,580.0,0.0,0.0
7831,2021-11-23 06:00:00,62.41667,,61.28333,18.62316,5.625,0.2,11.355697,107.036064,75.262726,0.0,,62.41667,1.4642365,61.38235,0.023751426,1.4642365,61.38235,0.023751426,1.2496514,58.478165,0.0,58.53326,58.53326,6763.716,21.351402,6090.578,6173.4775,5933.938,0.0,0.0,5932.527,724.51996,0.0,0.0,0.0,0.0,5932.527,724.51996,5610.9673,5610.00634765625
7832,2021-11-23 07:00:00,149.18333,,146.11667,19.75387,5.93542,0.2,23.507462,99.6187,62.682858,0.0,,149.18333,3.5283246,146.60522,0.05676876,3.5283246,146.60522,0.05676876,3.3203208,139.66888,0.0,140.12941,140.12941,16192.542,26.193718,15509.676,15440.872,14955.226,0.0,0.0,14946.537,735.11584,0.0,0.0,0.0,0.0,14946.537,735.11584,14441.96,14435.580078125
7833,2021-11-23 08:00:00,246.51666,,233.3,20.86783,6.03625,0.2,35.928646,92.02053,49.880695,0.0,,246.51666,14.514143,233.95503,0.093807034,14.514143,233.95503,0.093807034,14.113643,222.8859,0.0,232.25955,232.25955,26839.219,31.492792,26291.736,25671.01,24833.254,0.0,0.0,24809.143,731.1916,0.0,0.0,0.0,0.0,24809.143,731.1916,24197.77,24179.9375
7834,2021-11-23 09:00:00,346.56668,,323.55,22.08506,6.26125,0.2,48.402885,83.2282,37.045506,0.0,,346.56668,24.565601,330.0814,0.13187909,24.565601,330.0814,0.13187909,24.254988,314.4642,0.0,331.94482,331.94482,38357.457,37.115566,38007.64,36348.914,35064.72,0.0,0.0,35015.46,722.1631,0.0,0.0,0.0,0.0,35015.46,722.1631,34227.37,34191.5078125
7835,2021-11-23 10:00:00,440.83334,,393.45,23.22165,6.16708,0.2,60.582943,70.98985,24.525642,0.0,,440.83334,49.48893,401.648,0.16775039,49.48893,401.648,0.16775039,49.243534,382.6448,0.0,423.25058,423.25058,48908.523,42.468784,48751.508,45694.9,43968.297,0.0,0.0,43888.05,712.00134,0.0,0.0,0.0,0.0,43888.05,712.00134,42939.254,42883.0
7836,2021-11-23 11:00:00,408.13333,,381.76666,24.01789,5.20917,0.2,71.45952,48.42713,13.67767,0.0,,408.13333,27.021376,388.02783,0.15530705,27.021376,388.02783,0.15530705,26.981943,369.66904,0.0,388.71796,388.71796,44917.938,42.482147,44688.016,41877.58,40390.75,0.0,0.0,40322.562,708.05945,0.0,0.0,0.0,0.0,40322.562,708.05945,39445.164,39397.53125
7837,2021-11-23 12:00:00,479.88333,,384.23334,24.83144,4.32667,0.2,76.82758,358.7945,11.607167,0.0,,479.88333,96.22578,385.80807,0.1826101,96.22578,385.80807,0.1826101,96.125336,367.55432,0.0,454.40604,454.40604,52508.492,47.30024,52416.18,48208.098,46635.402,0.0,0.0,46541.402,695.2039,0.0,0.0,0.0,0.0,46541.402,695.2039,45566.066,45502.7421875
7838,2021-11-23 13:00:00,655.8333,,470.06668,25.87269,4.66125,0.2,71.10323,310.26862,21.09677,0.0,,655.8333,183.1886,467.72885,0.24956436,183.1886,467.72885,0.24956436,182.53056,445.59918,0.0,615.56714,615.56714,71129.875,55.85049,71327.016,63389.188,61690.81,0.0,0.0,61512.254,669.4826,0.0,0.0,0.0,0.0,61512.254,669.4826,60297.67,60186.6484375
7839,2021-11-23 14:00:00,651.7167,,413.81668,26.71627,4.41542,0.2,60.13887,288.35248,33.37408,0.0,,651.7167,229.08394,407.88376,0.24799788,229.08394,407.88376,0.24799788,226.82213,388.58554,0.0,603.0995,603.0995,69689.26,56.417267,69868.33,61947.113,60066.14,0.0,0.0,59898.08,670.63684,0.0,0.0,0.0,0.0,59898.08,670.63684,58714.617,58609.66015625
7840,2021-11-23 15:00:00,499.83334,,380.78333,27.10591,4.11458,0.2,47.941936,276.31714,46.16389,0.0,,499.83334,111.05391,371.88852,0.19020167,111.05391,371.88852,0.19020167,108.5894,354.29333,0.0,453.6251,453.6251,52418.324,49.753597,52324.453,47653.773,46194.645,0.0,0.0,46100.23,686.94135,0.0,0.0,0.0,0.0,46100.23,686.94135,45143.45,45081.36328125
7841,2021-11-23 16:00:00,416.31668,,243.53333,27.2161,4.17958,0.2,35.472286,267.59366,58.989502,0.0,,416.31668,153.39607,234.92354,0.15842107,153.39607,234.92354,0.15842107,146.1787,223.80858,0.0,362.58752,362.58752,41899.332,45.265186,41614.05,38566.348,37114.598,0.0,0.0,37056.188,702.17084,0.0,0.0,0.0,0.0,37056.188,702.17084,36247.125,36206.98828125
7842,2021-11-23 17:00:00,350.21667,,93.26667,27.1112,5.60792,0.2,23.067768,260.01102,71.64022,0.0,,350.21667,206.56146,86.82542,0.13326801,206.56146,86.82542,0.13326801,184.10022,82.71744,0.0,261.4813,261.4813,30214.514,39.30835,29721.947,28173.191,27112.338,0.0,0.0,27081.988,713.5754,0.0,0.0,0.0,0.0,27081.988,713.5754,26459.113,26437.818359375
7843,2021-11-23 18:00:00,175.51666,,62.88333,26.52491,5.05667,0.2,10.943822,252.57913,83.93784,0.0,,175.51666,62.6554,55.97086,0.06678939,62.6554,55.97086,0.06678939,36.12384,53.32271,0.0,87.657616,87.657616,10129.439,30.717674,9426.221,9223.385,8917.287,0.0,0.0,8913.948,708.2496,0.0,0.0,0.0,0.0,8913.948,708.2496,8528.986,8526.767578125
7844,2021-11-23 19:00:00,8.15,,7.3,25.45934,4.90042,0.2,-0.6787088,244.65039,90.0,0.0,,8.15,0.0,6.7155724,0.0031013212,0.0,6.7155724,0.0,0.0,6.397838,0.0,6.2698812,6.2698812,724.51953,25.761375,351.98788,351.7245,344.42767,0.0,0.0,344.42065,596.8343,0.0,0.0,0.0,0.0,344.42065,596.8343,326.4543,326.4510498046875
7845,2021-11-23 20:00:00,0.0,,0.0,23.74546,7.65333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7846,2021-11-23 21:00:00,0.0,,0.0,21.92921,9.38042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7847,2021-11-23 22:00:00,0.0,,0.0,20.11295,9.29792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7848,2021-11-23 23:00:00,0.0,,0.0,18.30813,7.32625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7849,2021-11-24 00:00:00,0.0,,0.0,16.55611,6.36708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7850,2021-11-24 01:00:00,0.0,,0.0,14.80741,6.17167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7851,2021-11-24 02:00:00,0.0,,0.0,13.68486,6.86125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7852,2021-11-24 03:00:00,0.0,,0.0,12.70823,6.46375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7853,2021-11-24 04:00:00,0.0,,0.0,12.02542,6.63875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7854,2021-11-24 05:00:00,3.31667,,3.31667,12.05442,6.04292,0.2,-0.24063513,115.13108,87.38396,0.0,,3.31667,0.0,3.3662875,0.0012620931,0.0,3.3662875,0.0,0.0,3.207018,0.0,3.1428776,3.1428776,363.1718,12.198151,93.705,92.6308,92.38983,0.0,0.0,92.388435,359.70996,0.0,0.0,0.0,37.362225,55.02621,580.00006,52.279953,52.279869079589844
7855,2021-11-24 06:00:00,147.45,,50.18333,13.39915,5.625,0.2,11.4067,107.248825,75.22562,0.0,,147.45,125.418755,56.146904,0.056109175,125.418755,56.146904,0.056109175,107.09908,53.49042,0.0,157.37772,157.37772,18185.54,20.734545,17521.467,17792.338,17071.629,0.0,0.0,17060.91,756.1852,0.0,0.0,0.0,0.0,17060.91,756.1852,16513.809,16505.48828125
7856,2021-11-24 07:00:00,353.68332,,86.46667,15.31204,6.21333,0.2,23.54711,99.848625,62.656506,0.0,,353.68332,307.22928,94.102684,0.13458718,307.22928,94.102684,0.13458718,289.14713,89.6504,0.0,371.22156,371.22156,42896.46,32.157692,42629.465,41536.223,40020.254,0.0,0.0,39958.613,738.7146,0.0,0.0,0.0,0.0,39958.613,738.7146,39054.746,39008.125
7857,2021-11-24 08:00:00,559.1,,119.65,17.36126,7.95458,0.2,35.96257,92.28189,49.859665,0.0,,559.1,482.40695,128.4626,0.21275443,482.40695,128.4626,0.21275443,469.11182,122.38464,0.0,579.6665,579.6665,66982.65,41.66231,67124.91,63137.17,61259.73,0.0,0.0,61104.72,711.846,0.0,0.0,0.0,0.0,61104.72,711.846,59826.84,59717.5546875
7858,2021-11-24 09:00:00,737.98334,,178.36667,19.34907,8.03625,0.2,48.43897,83.54618,37.0216,0.0,,737.98334,597.13074,188.63075,0.28082493,597.13074,188.63075,0.28082493,589.59216,179.70605,0.0,753.9123,753.9123,87117.51,50.837704,87444.234,79335.69,76515.664,0.0,0.0,76256.766,687.9915,0.0,0.0,0.0,0.0,76256.766,687.9915,74703.77,74533.3203125
7859,2021-11-24 10:00:00,884.85,,214.11667,21.17642,8.63042,0.2,60.63599,71.41203,24.481094,0.0,,884.85,700.4219,223.89717,0.33671215,700.4219,223.89717,0.33671215,696.9624,213.30391,0.0,892.061,892.061,103083.44,57.441322,103370.71,91251.36,88488.87,0.0,0.0,88122.125,666.8899,0.0,0.0,0.0,0.0,88122.125,666.8899,86342.516,86115.1875
7860,2021-11-24 11:00:00,983.85,,235.81667,22.74577,9.26542,0.2,71.56541,49.012383,13.558624,0.0,,983.85,766.51984,243.56233,0.37438464,766.51984,243.56233,0.37438464,765.4211,232.03865,0.0,977.5105,977.5105,112953.984,61.352726,113116.73,98190.086,95494.38,0.0,0.0,95049.97,653.00903,0.0,0.0,0.0,0.0,95049.97,653.00903,93135.38,92870.578125
7861,2021-11-24 12:00:00,1011.0333,,258.33334,23.98119,8.05917,0.2,77.0312,359.0777,11.394539,0.0,,1011.0333,757.17804,262.74677,0.3847287,757.17804,262.74677,0.3847287,756.4168,250.3154,0.0,986.5976,986.5976,114005.53,65.14543,114153.555,97469.44,94898.9,0.0,0.0,94444.79,641.3932,0.0,0.0,0.0,0.0,94444.79,641.3932,92568.9,92307.484375
7862,2021-11-24 13:00:00,988.45,,235.58333,24.85116,7.19875,0.2,71.29745,309.9954,20.927828,0.0,,988.45,742.4027,236.23111,0.37613508,742.4027,236.23111,0.37613508,739.781,225.05429,0.0,945.5386,945.5386,109258.21,65.87739,109476.36,93170.17,90011.44,0.0,0.0,89604.05,643.90967,0.0,0.0,0.0,0.0,89604.05,643.90967,87835.36,87600.1328125
7863,2021-11-24 14:00:00,905.1667,,182.66667,25.32772,5.58083,0.2,60.304066,288.08167,33.225967,0.0,,905.1667,695.7593,180.8485,0.34444326,695.7593,180.8485,0.34444326,688.9605,172.292,0.0,844.02747,844.02747,97532.1,64.747086,97853.68,83712.35,81348.78,0.0,0.0,81017.65,645.8286,0.0,0.0,0.0,0.0,81017.65,645.8286,79440.08,79246.890625
7864,2021-11-24 15:00:00,756.6167,,152.5,25.37536,5.77583,0.2,48.096035,276.0977,46.020676,0.0,,756.6167,563.64026,149.20744,0.2879155,563.64026,149.20744,0.2879155,551.2375,142.14798,0.0,679.51776,679.51776,78523.44,56.83115,78798.02,69748.44,67377.86,0.0,0.0,67168.26,671.85645,0.0,0.0,0.0,0.0,67168.26,671.85645,65833.055,65701.5625
7865,2021-11-24 16:00:00,570.5833,,97.75,24.91489,5.12917,0.2,35.62496,267.41183,58.84395,0.0,,570.5833,419.98233,94.051254,0.21712418,419.98233,94.051254,0.21712418,400.3933,89.6014,0.0,480.1948,480.1948,55488.543,47.80751,55448.43,50897.4,49088.31,0.0,0.0,48984.332,696.2625,0.0,0.0,0.0,0.0,48984.332,696.2625,47965.03,47894.99609375
7866,2021-11-24 17:00:00,364.0,,73.43333,23.90801,4.74625,0.2,23.22439,259.855,71.488174,0.0,,364.0,233.95203,68.90794,0.13851298,233.95203,68.90794,0.13851298,208.80684,65.6477,0.0,268.96545,268.96545,31079.09,36.95593,30601.05,29273.645,28283.436,0.0,0.0,28250.932,718.6344,0.0,0.0,0.0,0.0,28250.932,718.6344,27601.48,27578.234375
7867,2021-11-24 18:00:00,155.53333,,51.16667,22.46389,3.11083,0.2,11.107936,252.44214,83.77631,0.0,,155.53333,58.72809,44.520756,0.05918513,58.72809,44.520756,0.05918513,34.578484,42.414345,0.0,75.45297,75.45297,8719.033,26.406988,8023.3154,7980.5854,7608.475,0.0,0.0,7606.1206,719.7963,0.0,0.0,0.0,0.0,7606.1206,719.7963,7239.356,7237.76611328125
7868,2021-11-24 19:00:00,3.85,,3.85,20.8153,2.525,0.2,-0.50445443,244.52971,90.0,0.0,,3.85,0.0,3.9804327,0.0014650412,0.0,3.9804327,0.0,0.0,3.7921064,0.0,3.7162642,3.7162642,429.42526,21.014755,130.65477,130.19597,129.63701,0.0,0.0,129.6352,440.61774,0.0,0.0,0.0,21.461962,108.17324,580.0,102.78408,102.78376007080078
7869,2021-11-24 20:00:00,0.0,,0.0,19.22791,2.83542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7870,2021-11-24 21:00:00,0.0,,0.0,17.65582,2.99667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7871,2021-11-24 22:00:00,0.0,,0.0,16.08373,3.645,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7872,2021-11-24 23:00:00,0.0,,0.0,14.61352,4.15708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7873,2021-11-25 00:00:00,0.0,,0.0,13.76431,4.85958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7874,2021-11-25 01:00:00,0.0,,0.0,12.99722,4.91042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7875,2021-11-25 02:00:00,0.0,,0.0,12.49127,5.37333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7876,2021-11-25 03:00:00,0.0,,0.0,12.04711,5.0575,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7877,2021-11-25 04:00:00,0.0,,0.0,11.73539,4.26833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7878,2021-11-25 05:00:00,3.88333,,3.88333,11.933,6.39958,0.2,-0.17916588,115.33171,87.33703,0.0,,3.88333,0.0,3.9232647,0.0014777243,0.0,3.9232647,0.0,0.0,3.737643,0.0,3.6628902,3.6628902,423.26154,12.0978155,127.05404,125.600075,125.09598,0.0,0.0,125.094185,427.60727,0.0,0.0,0.0,21.383917,103.710266,580.0,98.54269,98.54238891601562
7879,2021-11-25 06:00:00,167.03333,,42.98333,13.7124,6.55833,0.2,11.45183,107.45767,75.19416,0.0,,167.03333,159.66373,47.99188,0.06356122,159.66373,47.99188,0.06356122,136.40698,45.721233,0.0,178.48566,178.48566,20625.002,21.685745,19988.86,20227.318,19508.408,0.0,0.0,19494.348,754.1161,0.0,0.0,0.0,0.0,19494.348,754.1161,18924.117,18913.169921875
7880,2021-11-25 07:00:00,395.38333,,53.08333,16.12946,5.14292,0.2,23.580921,100.0741,62.635788,0.0,,395.38333,393.2982,57.31505,0.1504553,393.2982,57.31505,0.1504553,370.1803,54.6033,0.0,416.28793,416.28793,48103.883,35.962997,47932.234,46052.65,44414.09,0.0,0.0,44335.906,728.7464,0.0,0.0,0.0,0.0,44335.906,728.7464,43358.1,43300.609375
7881,2021-11-25 08:00:00,609.31665,,74.85,18.68832,5.56667,0.2,35.99055,92.538086,49.84441,0.0,,609.31665,586.5022,79.52258,0.23186338,586.5022,79.52258,0.23186338,570.35254,75.760124,0.0,633.1904,633.1904,73166.73,48.27984,73387.76,67266.35,64380.0,0.0,0.0,64196.43,686.0448,0.0,0.0,0.0,0.0,64196.43,686.0448,62898.582,62777.0390625
7882,2021-11-25 09:00:00,802.6667,,101.18333,21.1667,6.63208,0.2,48.468758,83.858086,37.003902,0.0,,802.6667,748.337,106.03809,0.3054389,748.337,106.03809,0.3054389,738.90045,101.02111,0.0,823.1231,823.1231,95115.45,57.814236,95446.39,84133.12,81608.87,0.0,0.0,81296.06,666.26434,0.0,0.0,0.0,0.0,81296.06,666.26434,79676.0,79482.3203125
7883,2021-11-25 10:00:00,936.1,,144.55,23.42333,6.64292,0.2,60.681965,71.82767,24.443798,0.0,,936.1,826.45825,149.21306,0.3562143,826.45825,149.21306,0.3562143,822.3897,142.15334,0.0,945.25214,945.25214,109226.4,65.48761,109446.7,93312.07,90603.37,0.0,0.0,90192.14,644.2571,0.0,0.0,0.0,0.0,90192.14,644.2571,88409.14,88170.0859375
7884,2021-11-25 11:00:00,1048.8334,,164.75,25.3551,5.66792,0.2,71.66292,49.59693,13.448573,0.0,,1048.8334,905.8375,167.82236,0.39911276,905.8375,167.82236,0.39911276,904.5606,159.88216,0.0,1043.1539,1043.1539,120543.98,73.881775,120552.14,98896.95,95215.0,0.0,0.0,94726.52,620.4634,0.0,0.0,0.0,0.0,94726.52,620.4634,92888.02,92625.25
7885,2021-11-25 12:00:00,1080.2333,,152.13333,26.88361,5.59667,0.2,77.22818,359.38266,11.186645,0.0,,1080.2333,933.5645,153.32106,0.41106138,933.5645,153.32106,0.41106138,932.66046,146.06697,0.0,1057.153,1057.153,122155.54,76.22119,122128.38,99101.766,96753.29,0.0,0.0,96224.734,606.9593,0.0,0.0,0.0,0.0,96224.734,606.9593,94380.734,94109.4140625
7886,2021-11-25 13:00:00,1048.85,,154.06667,27.96504,6.29333,0.2,71.48854,309.73676,20.760838,0.0,,1048.85,882.3353,153.78372,0.39911908,882.3353,153.78372,0.39911908,879.2718,146.50774,0.0,1005.264,1005.264,116161.766,73.41714,116268.28,95620.805,93168.19,0.0,0.0,92696.086,618.10004,0.0,0.0,0.0,0.0,92696.086,618.10004,90908.89,90656.1171875
7887,2021-11-25 14:00:00,955.6167,,158.81667,28.57818,7.03292,0.2,60.467705,287.82205,33.078663,0.0,,955.6167,767.35223,157.36292,0.363641,767.35223,157.36292,0.363641,759.93085,149.9176,0.0,891.6515,891.6515,103033.805,67.5593,103322.33,87295.64,85405.0,0.0,0.0,85024.79,632.33813,0.0,0.0,0.0,0.0,85024.79,632.33813,83382.734,83169.96875
7888,2021-11-25 15:00:00,807.2167,,114.2,28.70417,7.36125,0.2,48.249237,275.88736,45.877857,0.0,,807.2167,646.7026,112.45125,0.30717033,646.7026,112.45125,0.30717033,632.59186,107.13084,0.0,724.9282,724.9282,83769.484,59.92657,84080.74,73459.62,71460.18,0.0,0.0,71213.93,657.9182,0.0,0.0,0.0,0.0,71213.93,657.9182,69819.64,69671.3515625
7889,2021-11-25 16:00:00,609.8667,,68.43333,28.22996,7.19458,0.2,35.77694,267.23782,58.69875,0.0,,609.8667,481.14963,66.865234,0.2320727,481.14963,66.865234,0.2320727,458.90155,63.701637,0.0,512.1511,512.1511,59180.28,50.45604,59202.645,53776.73,52026.652,0.0,0.0,51906.758,687.82855,0.0,0.0,0.0,0.0,51906.758,687.82855,50850.47,50771.6015625
7890,2021-11-25 17:00:00,390.35,,59.76667,27.1098,5.835,0.2,23.380234,259.70618,71.336655,0.0,,390.35,266.58423,57.183098,0.14853996,266.58423,57.183098,0.14853996,238.26054,54.47759,0.0,286.88336,286.88336,33150.723,40.354313,32708.336,30884.656,29529.723,0.0,0.0,29493.47,711.35236,0.0,0.0,0.0,0.0,29493.47,711.35236,28824.936,28799.564453125
7891,2021-11-25 18:00:00,167.41667,,43.25,25.46958,5.175,0.2,11.270981,252.312,83.61569,0.0,,167.41667,70.64192,38.23298,0.0637071,70.64192,38.23298,0.0637071,42.409626,36.424057,0.0,77.25701,77.25701,8927.36,29.14503,8230.172,8101.2744,7699.3574,0.0,0.0,7696.9116,713.80334,0.0,0.0,0.0,0.0,7696.9116,713.80334,7331.5864,7329.94775390625
7892,2021-11-25 19:00:00,3.78333,,3.78333,23.67121,5.4525,0.2,-0.3317599,244.41582,90.0,0.0,,3.78333,0.0,3.9149368,0.0014396713,0.0,3.9149368,0.0,0.0,3.7297091,0.0,3.655115,3.655115,422.35666,23.842918,126.42185,126.29197,125.69879,0.0,0.0,125.69705,436.03677,0.0,0.0,0.0,23.995106,101.70194,579.9999,96.6341,96.6338119506836
7893,2021-11-25 20:00:00,0.0,,0.0,22.49444,4.48333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7894,2021-11-25 21:00:00,0.0,,0.0,21.43049,3.81458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7895,2021-11-25 22:00:00,0.0,,0.0,20.36654,3.89833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7896,2021-11-25 23:00:00,0.0,,0.0,19.36649,4.13458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7897,2021-11-26 00:00:00,0.0,,0.0,18.76135,4.41458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7898,2021-11-26 01:00:00,0.0,,0.0,18.2464,3.78958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7899,2021-11-26 02:00:00,0.0,,0.0,17.93033,3.91458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7900,2021-11-26 03:00:00,0.0,,0.0,17.65962,3.205,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7901,2021-11-26 04:00:00,0.0,,0.0,17.48192,2.82917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7902,2021-11-26 05:00:00,1.68333,,1.68333,17.48791,2.155,0.2,-0.12371216,115.52881,87.295876,0.0,,1.68333,0.0,1.7267576,0.0006405579,0.0,1.7267576,0.0,0.0,1.6450595,0.0,1.6121582,1.6121582,186.28726,17.575905,24.808907,24.64342,24.583612,0.0,0.0,24.58324,184.9093,0.0,0.0,0.0,24.58324,0.0,580.0,0.0,0.0
7903,2021-11-26 06:00:00,15.95,,15.95,17.63244,1.73958,0.2,11.491097,107.6625,75.168335,0.0,,15.95,0.0,15.524271,0.0060694567,0.0,15.524271,0.0060694567,0.0,14.78977,0.0,14.493975,14.493975,1674.8185,18.438644,1197.2197,1221.8658,1183.815,0.0,0.0,1183.7493,669.5781,0.0,0.0,0.0,0.0,1183.7493,669.5781,1110.6879,1110.650146484375
7904,2021-11-26 07:00:00,75.15,,75.15,18.03242,1.5525,0.2,23.608921,100.29496,62.620663,0.0,,75.15,0.0,74.48987,0.028596845,0.0,74.48987,0.028596845,0.0,70.96552,0.0,69.54621,69.54621,8036.213,21.933887,7346.5093,7430.286,7206.04,0.0,0.0,7203.9854,727.9832,0.0,0.0,0.0,0.0,7203.9854,727.9832,6842.1533,6840.72607421875
7905,2021-11-26 08:00:00,104.88333,,104.88333,18.33044,1.10417,0.2,36.012627,92.78892,49.834866,0.0,,104.88333,0.0,104.11292,0.039911274,0.0,104.11292,0.039911274,0.0,99.18702,0.0,97.20328,97.20328,11232.26,23.895817,10527.261,10569.85,10140.123,0.0,0.0,10136.097,733.1154,0.0,0.0,0.0,0.0,10136.097,733.1154,9725.3,9722.41015625
7906,2021-11-26 09:00:00,181.0,,178.81667,18.7528,0.67667,0.2,48.49231,84.163635,36.992325,0.0,,181.0,2.3286662,178.0579,0.06887596,2.3286662,178.0579,0.06887596,2.299324,169.63344,0.0,168.49411,168.49411,19470.293,28.589422,18820.258,18571.67,17932.904,0.0,0.0,17920.332,733.8489,0.0,0.0,0.0,0.0,17920.332,733.8489,17374.562,17365.3359375
7907,2021-11-26 10:00:00,273.35,,266.88333,19.75509,0.69917,0.2,60.72093,72.23623,24.413654,0.0,,273.35,6.7508945,266.1637,0.10401793,6.7508945,266.1637,0.10401793,6.717749,253.57068,0.0,255.08266,255.08266,29475.31,34.63148,28970.383,27957.617,27017.807,0.0,0.0,26988.645,724.0327,0.0,0.0,0.0,0.0,26988.645,724.0327,26359.85,26338.646484375
