hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
7908,2021-11-26 11:00:00,313.6,,303.08334,20.67475,0.82333,0.2,71.752075,50.179718,13.347533,0.0,,313.6,10.774421,302.01544,0.119334266,10.774421,302.01544,0.119334266,10.759465,287.72617,0.0,292.51593,292.51593,33800.434,37.63814,33369.367,31842.408,30316.154,0.0,0.0,30278.633,714.88385,0.0,0.0,0.0,0.0,30278.633,714.88385,29591.59,29564.982421875
7909,2021-11-26 12:00:00,455.15,,418.65,21.59103,1.04917,0.2,77.418365,359.70966,10.983571,0.0,,455.15,36.71299,424.88965,0.17319831,36.71299,424.88965,0.17319831,36.678738,404.7868,0.0,432.63623,432.63623,49991.934,46.4237,49854.516,46006.13,44492.04,0.0,0.0,44407.258,698.7827,0.0,0.0,0.0,0.0,44407.258,698.7827,43465.277,43407.73828125
7910,2021-11-26 13:00:00,407.51666,,355.5,22.22849,0.98875,0.2,71.676476,309.49332,20.595795,0.0,,407.51666,51.29276,358.77048,0.15507239,51.29276,358.77048,0.15507239,51.11765,341.79593,0.0,385.0553,385.0553,44494.586,44.390926,44256.9,41159.156,39293.547,0.0,0.0,39228.86,707.4991,0.0,0.0,0.0,0.0,39228.86,707.4991,38372.797,38327.88671875
7911,2021-11-26 14:00:00,466.15,,405.8,22.73739,0.80167,0.2,60.62976,287.57388,32.932186,0.0,,466.15,58.123302,409.26456,0.17738415,58.123302,409.26456,0.17738415,57.56692,389.90097,0.0,438.51855,438.51855,50672.34,48.192745,50547.23,46319.3,44772.715,0.0,0.0,44685.61,694.04083,0.0,0.0,0.0,0.0,44685.61,694.04083,43744.586,43686.171875
7912,2021-11-26 15:00:00,458.7,,376.08334,23.1917,0.60167,0.2,48.401505,275.68625,45.73548,0.0,,458.7,77.11008,378.1964,0.17454919,77.11008,378.1964,0.17454919,75.44171,360.30276,0.0,427.0296,427.0296,49345.246,48.20674,49196.17,45075.6,43381.754,0.0,0.0,43299.92,693.89484,0.0,0.0,0.0,0.0,43299.92,693.89484,42383.867,42328.96875
7913,2021-11-26 16:00:00,245.95,,235.71667,22.99602,0.45,0.2,35.928158,267.0718,58.553963,0.0,,245.95,9.098414,231.42975,0.0935914,9.098414,231.42975,0.0935914,8.68133,220.4801,0.0,224.5782,224.5782,25951.451,36.242725,25390.248,24346.406,23323.904,0.0,0.0,23301.893,718.4247,0.0,0.0,0.0,0.0,23301.893,718.4247,22716.283,22700.58203125
7914,2021-11-26 17:00:00,162.1,,156.3,22.90021,0.56208,0.2,23.535223,259.5646,71.18576,0.0,,162.1,4.6843123,152.63979,0.061683945,4.6843123,152.63979,0.061683945,4.1922803,145.41794,0.0,146.61801,146.61801,16942.066,31.504457,16265.786,15873.607,15263.793,0.0,0.0,15254.337,720.4718,0.0,0.0,0.0,0.0,15254.337,720.4718,14751.899,14745.267578125
7915,2021-11-26 18:00:00,74.45,,69.71667,22.50405,0.51292,0.2,11.432866,252.18877,83.456085,0.0,,74.45,2.7213883,71.00908,0.028330473,2.7213883,71.00908,0.028330473,1.6634965,67.64942,0.0,67.92666,67.92666,7849.1914,26.499239,7161.453,7120.817,6842.4067,0.0,0.0,6840.4717,715.25653,0.0,0.0,0.0,0.0,6840.4717,715.25653,6496.032,6494.73876953125
7916,2021-11-26 19:00:00,13.15,,10.2,21.89284,0.47583,0.2,-0.16072817,244.30873,90.0,0.0,,13.15,0.0,8.627676,0.005003972,0.0,8.627676,0.0,0.0,8.219474,0.0,8.055085,8.055085,930.7894,22.36741,528.2446,530.9053,518.2915,0.0,0.0,518.2772,628.3911,0.0,0.0,0.0,0.0,518.2772,628.3911,488.78262,488.7753601074219
7917,2021-11-26 20:00:00,0.0,,0.0,21.10516,0.35,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7918,2021-11-26 21:00:00,0.0,,0.0,20.24211,0.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7919,2021-11-26 22:00:00,0.0,,0.0,19.22615,0.31375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7920,2021-11-26 23:00:00,0.0,,0.0,17.75944,0.21292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7921,2021-11-27 00:00:00,0.0,,0.0,17.77199,0.18792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7922,2021-11-27 01:00:00,0.0,,0.0,17.28687,0.11292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7923,2021-11-27 02:00:00,0.0,,0.0,16.86882,0.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7924,2021-11-27 03:00:00,0.0,,0.0,16.34097,0.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7925,2021-11-27 04:00:00,0.0,,0.0,15.89142,0.1,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7926,2021-11-27 05:00:00,6.5,,6.48333,16.40204,0.1,0.2,-0.07427558,115.72227,87.2605,0.0,,6.5,0.009157978,6.425853,0.0024734463,0.0,6.425853,0.0,0.0,6.121826,0.0,5.9993896,5.9993896,693.2359,16.761593,326.06577,327.3634,320.04553,0.0,0.0,320.0399,617.47437,0.0,0.0,0.0,0.0,320.0399,617.47437,302.25452,302.2517395019531
7927,2021-11-27 06:00:00,73.96667,,72.4,17.26328,0.12417,0.2,11.524519,107.863174,75.14811,0.0,,73.96667,2.009992,72.9443,0.028146552,2.009992,72.9443,0.028146552,1.7184069,69.49308,0.0,69.78726,69.78726,8063.987,21.44115,7374.0137,7471.452,7204.28,0.0,0.0,7202.236,729.97504,0.0,0.0,0.0,0.0,7202.236,729.97504,6839.2607,6837.83544921875
7928,2021-11-27 07:00:00,122.03333,,121.08333,17.94818,0.28625,0.2,23.631145,100.51108,62.61108,0.0,,122.03333,1.0902578,120.94337,0.046437368,1.0902578,120.94337,0.046437368,1.0262717,115.22116,0.0,113.922485,113.922485,13163.852,24.718132,12462.372,12474.5205,12038.315,0.0,0.0,12032.652,735.46796,0.0,0.0,0.0,0.0,12032.652,735.46796,11587.717,11583.6162109375
7929,2021-11-27 08:00:00,145.13333,,144.51666,18.37978,0.41125,0.2,36.02885,93.034195,49.830967,0.0,,145.13333,0.6762748,143.89828,0.055227615,0.6762748,143.89828,0.055227615,0.65766776,137.09001,0.0,134.99272,134.99272,15598.945,26.356354,14911.451,14835.918,14283.85,0.0,0.0,14275.902,734.9513,0.0,0.0,0.0,0.0,14275.902,734.9513,13783.553,13777.7626953125
7930,2021-11-27 09:00:00,53.88333,,53.88333,18.41455,0.58625,0.2,48.509697,84.46256,36.986782,0.0,,53.88333,0.0,53.357533,0.020504234,0.0,53.357533,0.020504234,0.0,50.833023,0.0,49.816364,49.816364,5756.59,21.334799,5102.407,5172.062,4966.93,0.0,0.0,4965.923,716.6013,0.0,0.0,0.0,0.0,4965.923,716.6013,4684.9614,4684.291015625
7931,2021-11-27 10:00:00,253.95,,244.9,19.03057,0.69917,0.2,60.752968,72.637245,24.390554,0.0,,253.95,9.446535,244.09074,0.09663564,9.446535,244.09074,0.09663564,9.40025,232.54205,0.0,237.10347,237.10347,27398.105,32.858418,26859.453,26091.852,25191.754,0.0,0.0,25166.512,727.494,0.0,0.0,0.0,0.0,25166.512,727.494,24553.666,24535.171875
7932,2021-11-27 11:00:00,347.96667,,313.2,19.76577,0.79917,0.2,71.8329,50.759655,13.255506,0.0,,347.96667,35.61579,317.0922,0.13241182,35.61579,317.0922,0.13241182,35.56705,302.0896,0.0,330.9035,330.9035,38237.74,38.976418,37885.777,35973.656,34496.984,0.0,0.0,34448.652,719.19086,0.0,0.0,0.0,0.0,34448.652,719.19086,33674.71,33639.87109375
7933,2021-11-27 12:00:00,215.11667,,164.01666,20.26534,0.91125,0.2,77.601616,0.058894806,10.785411,0.0,,215.11667,51.395966,164.73062,0.08185839,51.395966,164.73062,0.08185839,51.349754,156.9367,0.0,204.12073,204.12073,23587.281,32.055317,22990.92,22398.146,21674.26,0.0,0.0,21655.582,726.8386,0.0,0.0,0.0,0.0,21655.582,726.8386,21087.285,21073.705078125
7934,2021-11-27 13:00:00,735.25,,379.76666,21.71488,1.07417,0.2,71.86121,309.26572,20.432701,0.0,,735.25,350.53723,379.23657,0.27978483,350.53723,379.23657,0.27978483,349.36044,361.29373,0.0,696.4411,696.4411,80476.55,61.644104,80766.06,70033.734,67644.42,0.0,0.0,67423.586,657.81244,0.0,0.0,0.0,0.0,67423.586,657.81244,66107.66,65974.1796875
7935,2021-11-27 14:00:00,801.6333,,302.1,23.11906,1.1,0.2,60.790203,287.3375,32.786556,0.0,,801.6333,481.13644,298.2491,0.30504566,481.13644,298.2491,0.30504566,476.57782,284.13803,0.0,745.5015,745.5015,86146.49,65.810875,86469.766,73637.305,71560.64,0.0,0.0,71301.55,642.969,0.0,0.0,0.0,0.0,71301.55,642.969,69931.91,69782.140625
7936,2021-11-27 15:00:00,709.6167,,215.45,24.09576,1.08792,0.2,48.552784,275.49457,45.593594,0.0,,709.6167,461.3201,209.96596,0.2700306,461.3201,209.96596,0.2700306,451.4226,200.03183,0.0,638.42535,638.42535,73774.664,60.67586,74002.086,64434.875,62166.457,0.0,0.0,61980.887,660.3115,0.0,0.0,0.0,0.0,61980.887,660.3115,60772.23,60659.97265625
7937,2021-11-27 16:00:00,581.75,,131.6,24.60023,1.025,0.2,36.078556,266.91385,58.409657,0.0,,581.75,400.42462,125.93055,0.22137344,400.42462,125.93055,0.22137344,382.2259,119.97239,0.0,492.15433,492.15433,56870.633,52.88023,56854.28,51128.582,49130.992,0.0,0.0,49022.367,683.8628,0.0,0.0,0.0,0.0,49022.367,683.8628,48019.887,47949.6328125
7938,2021-11-27 17:00:00,255.38333,,158.93333,24.39477,1.06292,0.2,23.68928,259.43036,71.03556,0.0,,255.38333,78.01465,150.93822,0.09718107,78.01465,150.93822,0.09718107,69.91244,143.79686,0.0,209.43512,209.43512,24200.234,36.408512,23612.738,22625.465,21751.992,0.0,0.0,21732.666,716.45215,0.0,0.0,0.0,0.0,21732.666,716.45215,21168.18,21154.537109375
7939,2021-11-27 18:00:00,98.15,,73.01667,23.74603,0.90167,0.2,11.593498,252.0725,83.297585,0.0,,98.15,14.596333,68.311806,0.037349038,14.596333,68.311806,0.037349038,9.073043,65.079765,0.0,72.669754,72.669754,8397.193,27.945251,7704.0947,7618.3857,7332.6387,0.0,0.0,7330.408,713.2181,0.0,0.0,0.0,0.0,7330.408,713.2181,6974.1733,6972.68408203125
7940,2021-11-27 19:00:00,15.76667,,12.06667,22.87232,0.70167,0.2,0.008536746,244.2085,90.0,0.0,,15.76667,0.0,10.075617,0.005999694,0.0,10.075617,0.005999694,0.0,9.598908,0.0,9.40693,9.40693,1086.9783,23.420868,665.488,667.9882,652.0592,0.0,0.0,652.037,634.80066,0.0,0.0,0.0,0.0,652.037,634.80066,614.4602,614.4486694335938
7941,2021-11-27 20:00:00,0.0,,0.0,21.55964,0.52583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7942,2021-11-27 21:00:00,0.0,,0.0,20.17437,0.48792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7943,2021-11-27 22:00:00,0.0,,0.0,18.78911,0.40083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7944,2021-11-27 23:00:00,0.0,,0.0,17.39785,0.325,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7945,2021-11-28 00:00:00,0.0,,0.0,15.95271,0.39917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7946,2021-11-28 01:00:00,0.0,,0.0,14.48423,0.51125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7947,2021-11-28 02:00:00,0.0,,0.0,13.53596,0.69833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7948,2021-11-28 03:00:00,0.0,,0.0,12.70932,0.86208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7949,2021-11-28 04:00:00,0.0,,0.0,12.13095,0.90958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7950,2021-11-28 05:00:00,4.21667,,4.11667,12.21178,1.49667,0.2,-0.03085383,115.91197,87.23089,0.0,,4.21667,0.055530306,4.14838,0.0016045702,0.0,4.14838,0.0,0.0,3.9521072,0.0,3.873065,3.873065,447.55075,12.429607,141.85344,140.28784,139.694,0.0,0.0,139.69202,455.49377,0.0,0.0,0.0,16.000957,123.69106,579.99994,117.53202,117.53160095214844
7951,2021-11-28 06:00:00,167.76666,,47.86667,13.70301,1.66042,0.2,11.5521145,108.05958,75.13347,0.0,,167.76666,153.61363,53.639652,0.06384028,153.61363,53.639652,0.06384028,131.35811,51.101795,0.0,178.8107,178.8107,20662.207,23.684961,20026.576,20120.451,19303.621,0.0,0.0,19289.793,750.4579,0.0,0.0,0.0,0.0,19289.793,750.4579,18722.9,18712.212890625
7952,2021-11-28 07:00:00,421.2,,64.61667,15.93596,2.10792,0.2,23.647635,100.72229,62.60699,0.0,,421.2,409.0166,69.506,0.16027932,409.0166,69.506,0.16027932,385.01794,66.21745,0.0,442.2107,442.2107,51100.008,40.12443,50982.586,48220.695,46723.09,0.0,0.0,46633.93,716.3135,0.0,0.0,0.0,0.0,46633.93,716.3135,45629.062,45565.390625
7953,2021-11-28 08:00:00,700.75,,119.71667,18.44727,2.64667,0.2,36.03928,93.27373,49.832638,0.0,,700.75,637.01215,127.605316,0.26665652,637.01215,127.605316,0.26665652,619.4837,121.56792,0.0,726.2306,726.2306,83919.2,57.20941,84231.8,74436.99,71562.65,0.0,0.0,71327.79,673.22577,0.0,0.0,0.0,0.0,71327.79,673.22577,69903.984,69754.6328125
7954,2021-11-28 09:00:00,897.9167,,130.73334,20.78385,2.95875,0.2,48.520992,84.75459,36.98718,0.0,,897.9167,817.94507,136.44904,0.3416844,817.94507,136.44904,0.3416844,807.642,129.99323,0.0,918.88257,918.88257,106179.13,69.137184,106435.7,89270.625,86970.664,0.0,0.0,86574.16,630.26843,0.0,0.0,0.0,0.0,86574.16,630.26843,84901.234,84681.6484375
7955,2021-11-28 10:00:00,1041.5667,,162.81667,22.65312,3.54583,0.2,60.778168,73.03021,24.374384,0.0,,1041.5667,917.14496,167.71004,0.39634758,917.14496,167.71004,0.39634758,912.65765,159.77516,0.0,1050.9841,1050.9841,121445.27,76.50014,121432.234,98393.92,95950.664,0.0,0.0,95432.75,607.5538,0.0,0.0,0.0,0.0,95432.75,607.5538,93605.5,93338.1875
7956,2021-11-28 11:00:00,693.3333,,426.23334,23.2068,3.83708,0.2,71.905426,51.335648,13.172473,0.0,,693.3333,273.60318,433.48663,0.26383427,273.60318,433.48663,0.26383427,273.2335,412.97705,0.0,672.4863,672.4863,77708.58,57.207962,77975.83,68908.76,67116.26,0.0,0.0,66904.04,665.5045,0.0,0.0,0.0,0.0,66904.04,665.5045,65585.4,65453.73828125
7957,2021-11-28 12:00:00,722.43335,,443.7,23.48499,3.77417,0.2,77.77777,0.43045864,10.592265,0.0,,722.43335,280.33798,446.97913,0.2749077,280.33798,446.97913,0.2749077,280.095,425.83118,0.0,691.8076,691.8076,79942.77,58.56331,80228.125,70490.21,68395.195,0.0,0.0,68174.35,664.45764,0.0,0.0,0.0,0.0,68174.35,664.45764,66831.35,66695.1796875
7958,2021-11-28 13:00:00,677.8667,,432.98334,23.58512,4.27792,0.2,72.042725,309.0545,20.271566,0.0,,677.8667,241.47876,431.46512,0.25794876,241.47876,431.46512,0.25794876,240.68153,411.05118,0.0,638.69806,638.69806,73803.6,55.23665,74032.04,65964.38,64032.406,0.0,0.0,63844.035,673.8229,0.0,0.0,0.0,0.0,63844.035,673.8229,62574.03,62454.80859375
7959,2021-11-28 14:00:00,622.01666,,395.48334,23.48945,6.06875,0.2,60.949,287.11316,32.641804,0.0,,622.01666,218.20761,389.96207,0.23669612,218.20761,389.96207,0.23669612,216.16121,371.51178,0.0,575.9195,575.9195,66548.82,49.796574,66684.65,60743.184,58593.25,0.0,0.0,58442.227,691.31335,0.0,0.0,0.0,0.0,58442.227,691.31335,57254.21,57154.140625
7960,2021-11-28 15:00:00,500.53333,,343.93332,23.04283,8.4575,0.2,48.703037,275.31247,45.452236,0.0,,500.53333,146.22069,336.45428,0.19046804,146.22069,336.45428,0.19046804,143.10977,320.5356,0.0,454.37247,454.37247,52503.62,41.660313,52411.203,49283.695,47306.617,0.0,0.0,47215.19,715.2093,0.0,0.0,0.0,0.0,47215.19,715.2093,46201.168,46135.90234375
7961,2021-11-28 16:00:00,369.83334,,231.86667,22.24708,10.13833,0.2,36.22807,266.76407,58.265896,0.0,,369.83334,122.78734,223.90317,0.14073275,122.78734,223.90317,0.14073275,117.25442,213.30963,0.0,323.95276,323.95276,37433.598,34.543446,37067.098,35796.805,34505.945,0.0,0.0,34459.0,730.3726,0.0,0.0,0.0,0.0,34459.0,730.3726,33674.695,33640.17578125
7962,2021-11-28 17:00:00,219.25,,166.76666,21.13784,11.13625,0.2,23.842321,259.3035,70.88614,0.0,,219.25,42.515076,159.73833,0.083431244,42.515076,159.73833,0.083431244,38.14892,152.1806,0.0,186.52293,186.52293,21554.033,27.903467,20929.791,20707.453,20020.883,0.0,0.0,20005.328,736.5042,0.0,0.0,0.0,0.0,20005.328,736.5042,19440.49,19428.984375
7963,2021-11-28 18:00:00,83.08333,,72.93333,19.81983,10.35042,0.2,11.752784,251.96324,83.14028,0.0,,83.08333,5.951736,74.163895,0.031615715,5.951736,74.163895,0.031615715,3.757783,70.654976,0.0,72.9245,72.9245,8426.796,22.561262,7733.417,7803.8706,7480.863,0.0,0.0,7478.645,730.3889,0.0,0.0,0.0,0.0,7478.645,730.3889,7108.551,7107.0078125
7964,2021-11-28 19:00:00,1.6,,1.6,18.43201,8.13708,0.2,0.17592998,244.11514,90.0,0.0,,1.6,0.0,1.7137893,0.0006088483,0.0,1.7137893,0.0006088483,0.0,1.6327047,0.0,1.6000506,1.6000506,184.89618,18.498533,24.450653,24.307863,24.23932,0.0,0.0,24.238955,183.60089,0.0,0.0,0.0,24.238955,0.0,580.0,0.0,0.0
7965,2021-11-28 20:00:00,0.0,,0.0,16.96237,4.90875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7966,2021-11-28 21:00:00,0.0,,0.0,15.4795,3.44125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7967,2021-11-28 22:00:00,0.0,,0.0,13.99663,3.53875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7968,2021-11-28 23:00:00,0.0,,0.0,12.60726,3.00333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7969,2021-11-29 00:00:00,0.0,,0.0,11.77738,2.93625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7970,2021-11-29 01:00:00,0.0,,0.0,10.96079,3.18542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7971,2021-11-29 02:00:00,0.0,,0.0,10.38781,3.30167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7972,2021-11-29 03:00:00,0.0,,0.0,9.87494,2.805,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7973,2021-11-29 04:00:00,0.0,,0.0,9.49102,2.35,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7974,2021-11-29 05:00:00,4.25,,4.25,9.58509,2.85542,0.2,0.0065594045,116.097824,87.207016,0.0,,4.25,0.0,4.278404,0.0016172533,0.0,4.278404,0.0016172533,0.0,4.0759797,0.0,3.99446,3.99446,461.56494,9.796277,150.72401,148.72433,148.02469,0.0,0.0,148.02264,473.4064,0.0,0.0,0.0,12.849734,135.1729,580.0,128.44472,128.4442138671875
7975,2021-11-29 06:00:00,171.45,,50.18333,11.106,3.75792,0.2,11.573908,108.25159,75.12436,0.0,,171.45,155.16888,56.046738,0.0652419,155.16888,56.046738,0.0652419,132.70613,53.394997,0.0,182.3791,182.3791,21074.621,20.360428,20444.123,20786.035,20135.752,0.0,0.0,20121.035,758.0792,0.0,0.0,0.0,0.0,20121.035,758.0792,19544.752,19533.08203125
7976,2021-11-29 07:00:00,407.83334,,56.73333,13.23684,3.80333,0.2,23.658424,100.92847,62.60834,0.0,,407.83334,402.53555,61.14905,0.1551929,402.53555,61.14905,0.1551929,378.91516,58.2559,0.0,428.42764,428.42764,49506.926,34.93159,49360.77,47611.164,45913.89,0.0,0.0,45831.254,732.80505,0.0,0.0,0.0,0.0,45831.254,732.80505,44819.766,44758.58984375
7977,2021-11-29 08:00:00,639.6333,,87.05,15.52447,3.32417,0.2,36.043976,93.50734,49.83981,0.0,,639.6333,605.6631,92.245865,0.24339978,605.6631,92.245865,0.24339978,588.9903,87.88143,0.0,663.3343,663.3343,76650.63,49.854805,76907.86,70045.43,67412.07,0.0,0.0,67214.16,692.45856,0.0,0.0,0.0,0.0,67214.16,692.45856,65842.01,65709.359375
7978,2021-11-29 09:00:00,846.3667,,101.31667,17.74887,4.10375,0.2,48.526276,85.03947,36.993412,0.0,,846.3667,794.21747,106.1407,0.3220681,794.21747,106.1407,0.3220681,784.2092,101.118866,0.0,867.6215,867.6215,100256.36,61.087093,100565.36,87412.56,85016.445,0.0,0.0,84665.36,655.0819,0.0,0.0,0.0,0.0,84665.36,655.0819,82988.6,82778.5546875
7979,2021-11-29 10:00:00,1005.23334,,121.15,19.76375,5.05792,0.2,60.796616,73.41467,24.36502,0.0,,1005.23334,922.61346,125.33936,0.38252163,922.61346,125.33936,0.38252163,918.10315,119.40917,0.0,1016.7621,1016.7621,117493.555,68.39387,117569.27,98910.2,95816.164,0.0,0.0,95341.9,634.846,0.0,0.0,0.0,0.0,95341.9,634.846,93458.875,93192.8359375
7980,2021-11-29 11:00:00,1100.2667,,124.03333,21.46168,5.23625,0.2,71.9697,51.906593,13.098402,0.0,,1100.2667,999.938,126.805084,0.4186847,999.938,126.805084,0.4186847,998.6024,120.80555,0.0,1097.0198,1097.0198,126764.63,73.50639,126611.24,104030.24,100567.55,0.0,0.0,100010.086,614.73065,0.0,0.0,0.0,0.0,100010.086,614.73065,98062.28,97769.234375
7981,2021-11-29 12:00:00,1134.65,,151.06667,22.78847,5.48542,0.2,77.94668,0.8243436,10.404236,0.0,,1134.65,989.22003,152.21684,0.43176857,989.22003,152.21684,0.43176857,988.3932,145.01498,0.0,1110.74,1110.74,128350.28,74.890045,128150.12,104613.99,102422.47,0.0,0.0,101835.13,609.0096,0.0,0.0,0.0,0.0,101835.13,609.0096,99857.86,99553.953125
7982,2021-11-29 13:00:00,1112.2833,,113.9,23.70526,6.02458,0.2,72.22095,308.86038,20.112402,0.0,,1112.2833,984.5214,114.06114,0.42325738,984.5214,114.06114,0.42325738,981.32465,108.664566,0.0,1068.1895,1068.1895,123432.8,72.59668,123370.25,101806.48,99253.5,0.0,0.0,98717.7,617.72046,0.0,0.0,0.0,0.0,98717.7,617.72046,96793.22,96507.46875
7983,2021-11-29 14:00:00,1002.0833,,120.58333,24.18334,8.00792,0.2,61.106117,286.90112,32.497955,0.0,,1002.0833,849.17505,119.72726,0.38132295,849.17505,119.72726,0.38132295,841.29205,114.0626,0.0,936.24756,936.24756,108187.96,63.338005,108420.59,93311.19,90623.195,0.0,0.0,90217.16,647.4156,0.0,0.0,0.0,0.0,90217.16,647.4156,88427.23,88189.65625
7984,2021-11-29 15:00:00,836.23334,,87.83333,24.20769,6.97208,0.2,48.8522,275.14008,45.311466,0.0,,836.23334,698.9427,86.709656,0.31821203,698.9427,86.709656,0.31821203,684.1962,82.607155,0.0,751.46735,751.46735,86834.97,57.151325,87159.48,77043.08,74321.11,0.0,0.0,74065.47,671.5224,0.0,0.0,0.0,0.0,74065.47,671.5224,72587.76,72426.96875
7985,2021-11-29 16:00:00,636.85,,77.38333,23.67329,6.09875,0.2,36.37663,266.62256,58.12275,0.0,,636.85,498.16177,75.565285,0.24234065,498.16177,75.565285,0.24234065,475.9045,71.99006,0.0,536.93665,536.93665,62045.21,48.166283,62113.61,56946.48,54636.926,0.0,0.0,54506.324,691.9452,0.0,0.0,0.0,0.0,54506.324,691.9452,53398.637,53311.390625
7986,2021-11-29 17:00:00,401.48334,,57.2,22.53442,4.44458,0.2,23.994268,259.1841,70.73758,0.0,,401.48334,279.30353,54.80725,0.15277654,279.30353,54.80725,0.15277654,250.93657,52.21415,0.0,297.0877,297.0877,34329.98,37.145775,33908.195,32418.879,31211.766,0.0,0.0,31172.568,721.6581,0.0,0.0,0.0,0.0,31172.568,721.6581,30462.068,30433.62890625
7987,2021-11-29 18:00:00,171.85,,54.18333,20.92635,4.41458,0.2,11.910627,251.86105,82.984276,0.0,,171.85,69.636696,47.503345,0.06539411,69.636696,47.503345,0.06539411,44.61203,45.255814,0.0,88.07049,88.07049,10176.736,25.263746,9473.365,9463.668,9158.542,0.0,0.0,9155.199,724.1347,0.0,0.0,0.0,0.0,9155.199,724.1347,8758.061,8755.716796875
7988,2021-11-29 19:00:00,3.91667,,3.91667,19.13167,3.60833,0.2,0.3413458,244.02866,90.0,0.0,,3.91667,0.0,4.0741925,0.0014904112,0.0,4.0741925,0.0014904112,0.0,3.88143,0.0,3.8038013,3.8038013,439.54904,19.326004,136.86406,136.1828,135.50041,0.0,0.0,135.49854,452.1447,0.0,0.0,0.0,18.948778,116.54976,580.0,110.74491,110.74453735351562
7989,2021-11-29 20:00:00,0.0,,0.0,17.59689,2.62042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7990,2021-11-29 21:00:00,0.0,,0.0,16.11196,1.79208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7991,2021-11-29 22:00:00,0.0,,0.0,14.62703,1.56208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7992,2021-11-29 23:00:00,0.0,,0.0,13.25893,1.725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7993,2021-11-30 00:00:00,0.0,,0.0,12.60522,1.56292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7994,2021-11-30 01:00:00,0.0,,0.0,12.04112,1.81917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7995,2021-11-30 02:00:00,0.0,,0.0,11.65986,2.76917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7996,2021-11-30 03:00:00,0.0,,0.0,11.32251,3.07417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7997,2021-11-30 04:00:00,0.0,,0.0,11.08055,3.06375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
7998,2021-11-30 05:00:00,2.95,,2.95,11.19776,2.875,0.2,0.037974365,116.27971,87.188866,0.0,,2.95,0.0,2.996396,0.0011225641,0.0,2.996396,0.0011225641,0.0,2.8546274,0.0,2.797535,2.797535,323.26016,11.345533,74.34966,73.43983,73.25434,0.0,0.0,73.253235,319.41562,0.0,0.0,0.0,50.735416,22.517818,580.00006,21.39278,21.39276695251465
7999,2021-11-30 06:00:00,108.6,,77.41667,12.45247,3.13375,0.2,11.589928,108.43909,75.12075,0.0,,108.6,39.85622,82.24726,0.04132558,39.85622,82.24726,0.04132558,34.088345,78.35589,0.0,110.19535,110.19535,12733.639,18.205168,12030.807,12330.486,11760.666,0.0,0.0,11755.594,756.8209,0.0,0.0,0.0,0.0,11755.594,756.8209,11307.502,11303.609375
8000,2021-11-30 07:00:00,327.08334,,112.01667,14.56723,3.73125,0.2,23.663567,101.12946,62.61507,0.0,,327.08334,246.46716,120.471634,0.124465086,246.46716,120.471634,0.124465086,231.99866,114.77175,0.0,339.835,339.835,39268.75,31.83235,38935.453,37981.027,36666.32,0.0,0.0,36614.41,736.0008,0.0,0.0,0.0,0.0,36614.41,736.0008,35780.82,35741.703125
8001,2021-11-30 08:00:00,432.41666,,237.33333,16.48533,4.55625,0.2,36.043,93.734856,49.852398,0.0,,432.41666,213.77188,245.93358,0.16454759,213.77188,245.93358,0.16454759,207.88281,234.2977,0.0,433.3369,433.3369,50072.57,37.689674,49936.64,47670.84,45872.62,0.0,0.0,45788.73,725.3182,0.0,0.0,0.0,0.0,45788.73,725.3182,44787.79,44726.921875
8002,2021-11-30 09:00:00,608.6667,,290.83334,18.47478,5.07417,0.2,48.525623,85.316925,37.005383,0.0,,608.6667,338.7579,302.70587,0.23161605,338.7579,302.70587,0.23161605,334.48575,288.3839,0.0,610.4123,610.4123,70535.414,47.648254,70725.1,64987.484,63038.266,0.0,0.0,62867.035,694.4301,0.0,0.0,0.0,0.0,62867.035,694.4301,61581.992,61466.65234375
8003,2021-11-30 10:00:00,838.56665,,287.31668,20.4158,4.65833,0.2,60.808414,73.79016,24.362339,0.0,,838.56665,575.2205,298.12866,0.31909993,575.2205,298.12866,0.31909993,572.4092,284.0233,0.0,839.30383,839.30383,96982.7,61.29489,97307.61,84507.09,82009.59,0.0,0.0,81683.29,654.9128,0.0,0.0,0.0,0.0,81683.29,654.9128,80074.94,79879.46875
8004,2021-11-30 11:00:00,340.91666,,322.75,20.57528,3.34625,0.2,72.025795,52.47139,13.033241,0.0,,340.91666,18.60677,321.70685,0.12972908,18.60677,321.70685,0.12972908,18.582169,306.48593,0.0,318.56674,318.56674,36812.2,37.04589,36434.516,34853.164,33771.57,0.0,0.0,33725.6,721.01483,0.0,0.0,0.0,0.0,33725.6,721.01483,32964.58,32931.46484375
8005,2021-11-30 12:00:00,562.93335,,401.8,21.07216,2.7525,0.2,78.1082,1.240436,10.221435,0.0,,562.93335,162.05397,403.42288,0.21421313,162.05397,403.42288,0.21421313,161.92331,384.33572,0.0,535.33386,535.33386,61860.523,49.50804,61926.184,56467.85,54337.504,0.0,0.0,54209.61,693.7171,0.0,0.0,0.0,0.0,54209.61,693.7171,53105.324,53019.34375
8006,2021-11-30 13:00:00,849.1,,307.78333,22.12736,2.73375,0.2,72.395836,308.68387,19.955223,0.0,,849.1,533.81506,307.952,0.3231082,533.81506,307.952,0.3231082,532.11017,293.38184,0.0,808.9822,808.9822,93481.086,65.13558,93815.27,80129.7,78244.43,0.0,0.0,77934.29,641.54034,0.0,0.0,0.0,0.0,77934.29,641.54034,76429.68,76251.4921875
8007,2021-11-30 14:00:00,725.2167,,288.95,22.80724,3.44667,0.2,61.26151,286.7017,32.355045,0.0,,725.2167,420.30753,285.3713,0.27596685,420.30753,285.3713,0.27596685,416.44522,271.8695,0.0,674.5484,674.5484,77948.97,57.52391,78217.516,69024.27,66897.63,0.0,0.0,66688.83,667.97095,0.0,0.0,0.0,0.0,66688.83,667.97095,65370.367,65239.671875
8008,2021-11-30 15:00:00,691.7167,,249.48334,23.18019,3.32917,0.2,49.000225,274.97757,45.171337,0.0,,691.7167,413.09747,243.24878,0.2632191,413.09747,243.24878,0.2632191,404.4542,231.73993,0.0,623.4703,623.4703,72044.55,55.440052,72252.36,64317.49,61786.22,0.0,0.0,61612.215,678.21063,0.0,0.0,0.0,0.0,61612.215,678.21063,60380.773,60269.4296875
8009,2021-11-30 16:00:00,473.95,,197.85,23.05793,2.64292,0.2,36.52416,266.4894,57.98029,0.0,,473.95,245.96886,190.11624,0.18035229,245.96886,190.11624,0.18035229,235.07193,181.12126,0.0,407.86932,407.86932,47130.676,44.831436,46941.266,43588.363,42000.207,0.0,0.0,41925.625,704.0874,0.0,0.0,0.0,0.0,41925.625,704.0874,41022.652,40971.3046875
8010,2021-11-30 17:00:00,428.85,,64.4,22.65353,2.10417,0.2,24.145033,259.07227,70.58997,0.0,,428.85,296.0932,61.676388,0.16319038,296.0932,61.676388,0.16319038,266.34927,58.758286,0.0,318.6054,318.6054,36816.19,40.083893,36438.582,34452.094,33440.168,0.0,0.0,33393.914,711.6232,0.0,0.0,0.0,0.0,33393.914,711.6232,32647.818,32615.2265625
8011,2021-11-30 18:00:00,144.33333,,68.61667,21.53666,1.64042,0.2,12.066932,251.76596,82.829666,0.0,,144.33333,45.207977,61.20393,0.054923188,45.207977,61.20393,0.054923188,29.359037,58.308186,0.0,85.91388,85.91388,9927.95,26.337093,9225.443,9178.761,8873.28,0.0,0.0,8870.117,721.9129,0.0,0.0,0.0,0.0,8870.117,721.9129,8478.1455,8475.95703125
8012,2021-11-30 19:00:00,18.16667,,14.11667,20.21565,1.40167,0.2,0.5046778,243.94908,90.0,0.0,,18.16667,0.0,11.788978,0.0069129663,0.0,11.788978,0.0069129663,0.0,11.231205,0.0,11.006581,11.006581,1271.8513,20.837358,830.6114,839.9774,817.40173,0.0,0.0,817.3682,645.9313,0.0,0.0,0.0,0.0,817.3682,645.9313,769.1456,769.1275024414062
8013,2021-11-30 20:00:00,0.0,,0.0,19.37647,1.22583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8014,2021-11-30 21:00:00,0.0,,0.0,18.62536,1.17583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8015,2021-11-30 22:00:00,0.0,,0.0,17.87425,1.05,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8016,2021-11-30 23:00:00,0.0,,0.0,17.1832,1.23458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8017,2021-12-01 00:00:00,0.0,,0.0,16.86188,1.62333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8018,2021-12-01 01:00:00,0.0,,0.0,16.60141,1.58875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8019,2021-12-01 02:00:00,0.0,,0.0,16.433,1.34125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8020,2021-12-01 03:00:00,0.0,,0.0,16.28613,0.85083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8021,2021-12-01 04:00:00,0.0,,0.0,16.1857,1.15958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8022,2021-12-01 05:00:00,1.58333,,1.58333,16.34154,1.32583,0.2,0.06340523,116.45752,87.17642,0.0,,1.58333,0.0,1.622679,0.0006025049,0.0,1.622679,0.0006025049,0.0,1.5459051,0.0,1.514987,1.514987,175.06361,16.42741,21.923353,21.754557,21.696758,0.0,0.0,21.69643,173.7918,0.0,0.0,0.0,21.69643,0.0,580.0,0.0,0.0
8023,2021-12-01 06:00:00,109.68333,,76.08333,17.55045,1.0275,0.2,11.600206,108.62194,75.1226,0.0,,109.68333,42.902287,80.79663,0.041737817,42.902287,80.79663,0.041737817,36.692577,76.97389,0.0,111.39314,111.39314,12871.929,23.950556,12169.404,12216.018,11754.273,0.0,0.0,11748.918,736.21954,0.0,0.0,0.0,0.0,11748.918,736.21954,11310.471,11306.552734375
8024,2021-12-01 07:00:00,261.51666,,189.03333,19.17576,0.93458,0.2,23.663109,101.32513,62.62712,0.0,,261.51666,83.03394,195.31763,0.09951498,83.03394,195.31763,0.09951498,78.15588,186.07655,0.0,258.94778,258.94778,29922.484,34.11667,29425.014,28451.404,27460.95,0.0,0.0,27431.027,726.21075,0.0,0.0,0.0,0.0,27431.027,726.21075,26792.184,26770.29296875
8025,2021-12-01 08:00:00,362.86667,,243.13333,20.67846,1.66833,0.2,36.03642,93.956085,49.870323,0.0,,362.86667,131.17557,249.18977,0.13808173,131.17557,249.18977,0.13808173,127.55811,237.39984,0.0,357.65878,357.65878,41328.105,40.637264,41032.36,38720.473,37593.883,0.0,0.0,37534.785,710.2636,0.0,0.0,0.0,0.0,37534.785,710.2636,36708.406,36667.2578125
8026,2021-12-01 09:00:00,481.46667,,384.73334,22.13261,2.4425,0.2,48.51913,85.586716,37.02298,0.0,,481.46667,103.08822,393.47113,0.18321261,103.08822,393.47113,0.18321261,101.78666,374.85483,0.0,467.10864,467.10864,53975.266,47.296955,53909.008,49587.305,48000.18,0.0,0.0,47900.273,695.6961,0.0,0.0,0.0,0.0,47900.273,695.6961,46900.55,46833.5859375
8027,2021-12-01 10:00:00,574.68335,,448.78333,23.47977,3.37,0.2,60.813667,74.15623,24.366201,0.0,,574.68335,131.36392,456.68442,0.21868436,131.36392,456.68442,0.21868436,130.72166,435.07727,0.0,554.483,554.483,64072.883,52.116814,64172.703,57907.45,56162.734,0.0,0.0,56021.277,681.93066,0.0,0.0,0.0,0.0,56021.277,681.93066,54898.645,54806.82421875
8028,2021-12-01 11:00:00,674.6667,,431.75,24.76627,3.55083,0.2,72.07377,53.02893,12.976923,0.0,,674.6667,248.79063,439.05725,0.25673103,248.79063,439.05725,0.25673103,248.46461,418.2841,0.0,653.41376,653.41376,75506.18,58.23621,75752.46,66654.805,64320.945,0.0,0.0,64127.32,667.33453,0.0,0.0,0.0,0.0,64127.32,667.33453,62862.69,62741.9609375
8029,2021-12-01 12:00:00,668.8833,,486.8,25.75193,3.26625,0.2,78.26218,1.678504,10.043978,0.0,,668.8833,183.12204,488.71353,0.25453028,183.12204,488.71353,0.25453028,182.97952,465.591,0.0,635.5991,635.5991,73444.33,58.733658,73667.91,64673.74,62492.484,0.0,0.0,62307.977,665.5717,0.0,0.0,0.0,0.0,62307.977,665.5717,61083.684,60970.13671875
8030,2021-12-01 13:00:00,648.45,,398.68332,26.46147,2.80167,0.2,72.56734,308.52563,19.800049,0.0,,648.45,246.31387,397.45898,0.2467548,246.31387,397.45898,0.2467548,245.54002,378.65396,0.0,611.7101,611.7101,70687.305,58.881695,70878.83,62189.73,60356.387,0.0,0.0,60182.355,662.0065,0.0,0.0,0.0,0.0,60182.355,662.0065,59007.594,58901.4296875
8031,2021-12-01 14:00:00,642.8333,,445.2,26.95057,2.87417,0.2,61.415134,286.51514,32.213116,0.0,,642.8333,190.42256,439.00555,0.24461748,190.42256,439.00555,0.24461748,188.69034,418.23486,0.0,594.7867,594.7867,68730.9,58.370052,68897.01,60579.12,58866.766,0.0,0.0,58701.96,662.8728,0.0,0.0,0.0,0.0,58701.96,662.8728,57555.855,57454.52734375
8032,2021-12-01 15:00:00,517.0,,383.76666,27.10589,2.92417,0.2,49.14705,274.8251,45.03191,0.0,,517.0,124.48288,374.97107,0.19673412,124.48288,374.97107,0.19673412,121.89985,357.23004,0.0,469.54727,469.54727,54258.027,51.85326,54196.625,48941.965,47502.254,0.0,0.0,47400.105,680.4465,0.0,0.0,0.0,0.0,47400.105,680.4465,46429.69,46364.15625
8033,2021-12-01 16:00:00,403.01666,,301.68332,26.91178,3.17083,0.2,36.67059,266.36472,57.838596,0.0,,403.01666,90.32005,291.69156,0.15336001,90.32005,291.69156,0.15336001,86.35221,277.89075,0.0,356.9581,356.9581,41247.742,45.515205,40950.55,37910.938,36541.4,0.0,0.0,36484.004,698.69037,0.0,0.0,0.0,0.0,36484.004,698.69037,35689.312,35650.4609375
8034,2021-12-01 17:00:00,262.85,,203.38333,26.29995,3.74833,0.2,24.294529,258.96802,70.44341,0.0,,262.85,48.382145,193.78752,0.10002236,48.382145,193.78752,0.10002236,43.57438,184.61884,0.0,223.62935,223.62935,25841.46,37.652485,25278.537,24108.506,23256.256,0.0,0.0,23234.012,714.9365,0.0,0.0,0.0,0.0,23234.012,714.9365,22651.117,22635.4296875
8035,2021-12-01 18:00:00,109.78333,,81.28333,25.32572,3.37042,0.2,12.221599,251.678,82.67656,0.0,,109.78333,17.161184,75.99546,0.04177587,17.161184,75.99546,0.04177587,11.287804,72.39988,0.0,82.01393,82.01393,9477.019,29.561363,8776.463,8625.818,8358.791,0.0,0.0,8355.873,709.4599,0.0,0.0,0.0,0.0,8355.873,709.4599,7979.5435,7977.599609375
8036,2021-12-01 19:00:00,3.05,,3.05,24.17459,2.09708,0.2,0.66581875,243.87643,90.0,0.0,,3.05,0.0,3.2229917,0.0011606171,0.0,3.2229917,0.0011606171,0.0,3.070502,0.0,3.009092,3.009092,347.71234,24.339266,85.93532,85.88489,85.65688,0.0,0.0,85.655624,349.51785,0.0,0.0,0.0,45.03085,40.624775,579.99976,38.5963,38.59625244140625
8037,2021-12-01 20:00:00,0.0,,0.0,23.01439,1.255,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8038,2021-12-01 21:00:00,0.0,,0.0,21.85649,0.94833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8039,2021-12-01 22:00:00,0.0,,0.0,20.69859,1.545,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8040,2021-12-01 23:00:00,0.0,,0.0,19.55757,2.08125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8041,2021-12-02 00:00:00,0.0,,0.0,18.51096,2.90958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8042,2021-12-02 01:00:00,0.0,,0.0,17.47971,2.8,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8043,2021-12-02 02:00:00,0.0,,0.0,16.81924,3.0,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8044,2021-12-02 03:00:00,0.0,,0.0,16.24507,2.84833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8045,2021-12-02 04:00:00,0.0,,0.0,15.84495,3.39667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8046,2021-12-02 05:00:00,2.11667,,2.11667,15.86964,3.46375,0.2,0.08287009,116.63116,87.169655,0.0,,2.11667,0.0,2.1618214,0.00080545683,0.0,2.1618214,0.00080545683,0.0,2.059539,0.0,2.0183482,2.0183482,233.23323,15.973436,38.83611,38.521687,38.415672,0.0,0.0,38.41509,231.07053,0.0,0.0,0.0,38.41509,0.0,580.0,0.0,0.0
8047,2021-12-02 06:00:00,94.11667,,67.63333,16.66918,3.37167,0.2,11.604779,108.80004,75.12986,0.0,,94.11667,33.78609,71.73098,0.035814233,33.78609,71.73098,0.035814233,28.892727,68.337166,0.0,95.28529,95.28529,11010.473,21.589947,10305.588,10435.423,10058.172,0.0,0.0,10054.3,740.1411,0.0,0.0,0.0,0.0,10054.3,740.1411,9640.483,9637.6455078125
8048,2021-12-02 07:00:00,223.53333,,160.38333,17.74722,4.21833,0.2,23.657104,101.515335,62.644424,0.0,,223.53333,72.31716,165.16522,0.08506118,72.31716,165.16522,0.08506118,68.064095,157.35074,0.0,220.90654,220.90654,25526.686,28.724258,24958.865,24620.293,23791.61,0.0,0.0,23769.838,737.17175,0.0,0.0,0.0,0.0,23769.838,737.17175,23167.215,23150.822265625
8049,2021-12-02 08:00:00,378.31668,,263.8,19.133,4.78375,0.2,36.02431,94.170876,49.893497,0.0,,378.31668,125.436615,270.63013,0.14396092,125.436615,270.63013,0.14396092,121.972755,257.8258,0.0,372.20258,372.20258,43008.492,37.158325,42743.55,40877.355,39192.547,0.0,0.0,39131.285,725.28143,0.0,0.0,0.0,0.0,39131.285,725.28143,38258.23,38213.6171875
8050,2021-12-02 09:00:00,472.85,,338.83334,20.34839,5.245,0.2,48.506886,85.8486,37.046093,0.0,,472.85,142.8044,346.11063,0.1799337,142.8044,346.11063,0.1799337,140.99867,329.73505,0.0,461.31906,461.31906,53308.0,42.225533,53229.805,49943.656,48277.184,0.0,0.0,48180.445,710.5934,0.0,0.0,0.0,0.0,48180.445,710.5934,47155.3,47087.18359375
8051,2021-12-02 10:00:00,543.8333,,369.21667,21.36346,5.96917,0.2,60.81248,74.51244,24.376469,0.0,,543.8333,182.18208,375.3126,0.20694499,182.18208,375.3126,0.20694499,181.29057,357.5554,0.0,528.06903,528.06903,61022.39,45.594387,61074.785,56568.918,54499.867,0.0,0.0,54374.75,703.9577,0.0,0.0,0.0,0.0,54374.75,703.9577,53249.88,53163.87109375
8052,2021-12-02 11:00:00,600.65,,450.83334,22.28893,6.5225,0.2,72.113716,53.57813,12.929361,0.0,,600.65,153.43408,455.96124,0.22856545,153.43408,455.96124,0.22856545,153.23453,434.38834,0.0,575.8704,575.8704,66544.266,48.056297,66679.86,61162.777,58999.695,0.0,0.0,58849.348,695.62195,0.0,0.0,0.0,0.0,58849.348,695.62195,57645.758,57544.59765625
8053,2021-12-02 12:00:00,702.85,,457.83334,23.15601,6.50333,0.2,78.40847,2.1381896,9.87199,0.0,,702.85,246.4144,461.17136,0.26745564,246.4144,461.17136,0.26745564,246.22922,439.35193,0.0,671.8695,671.8695,77634.85,53.245102,77901.555,69985.63,67837.15,0.0,0.0,67629.19,680.154,0.0,0.0,0.0,0.0,67629.19,680.154,66269.945,66135.96875
8054,2021-12-02 13:00:00,688.73334,,471.11667,23.80614,5.90333,0.2,72.73538,308.38623,19.646906,0.0,,688.73334,214.61732,468.80643,0.26208383,214.61732,468.80643,0.26208383,213.95398,446.62573,0.0,647.3681,647.3681,74807.18,53.600334,75045.94,67319.086,64229.367,0.0,0.0,64041.117,677.2919,0.0,0.0,0.0,0.0,64041.117,677.2919,62761.293,62641.7265625
8055,2021-12-02 14:00:00,590.56665,,412.25,24.11005,5.57042,0.2,61.566944,286.3417,32.072205,0.0,,590.56665,171.82893,406.77588,0.22472844,171.82893,406.77588,0.22472844,170.28154,387.53006,0.0,546.6554,546.6554,63167.637,49.65308,63253.824,57651.63,55886.26,0.0,0.0,55750.008,691.5981,0.0,0.0,0.0,0.0,55750.008,691.5981,54617.254,54526.03515625
8056,2021-12-02 15:00:00,432.88333,,361.0,24.04685,4.19375,0.2,49.29261,274.6828,44.89324,0.0,,432.88333,67.17735,362.95224,0.16472517,67.17735,362.95224,0.16472517,65.79489,345.77985,0.0,403.34326,403.34326,46607.918,44.111755,46408.938,43213.727,41412.7,0.0,0.0,41341.008,707.309,0.0,0.0,0.0,0.0,41341.008,707.309,40445.234,40395.421875
8057,2021-12-02 16:00:00,334.16666,,244.95,23.67704,4.18792,0.2,36.81584,266.2486,57.697746,0.0,,334.16666,79.56028,237.81842,0.1271605,79.56028,237.81842,0.1271605,76.09421,226.5665,0.0,296.60748,296.60748,34274.63,38.436134,33851.836,32205.975,31149.83,0.0,0.0,31110.086,715.65234,0.0,0.0,0.0,0.0,31110.086,715.65234,30405.85,30377.595703125
8058,2021-12-02 17:00:00,216.53333,,190.11667,23.01735,3.94917,0.2,24.442665,258.8714,70.29798,0.0,,216.53333,21.52292,190.2797,0.08239747,21.52292,190.2797,0.08239747,19.406971,181.27698,0.0,196.67026,196.67026,22726.105,32.91049,22117.67,21476.61,20704.945,0.0,0.0,20687.682,723.88684,0.0,0.0,0.0,0.0,20687.682,723.88684,20125.406,20113.017578125
8059,2021-12-02 18:00:00,70.71667,,70.51667,22.09013,4.42167,0.2,12.374528,251.59721,82.525055,0.0,,70.71667,0.12141109,68.75652,0.026909828,0.12141109,68.75652,0.026909828,0.08081833,65.50344,0.0,64.272575,64.272575,7426.8555,25.254478,6744.1665,6737.612,6445.906,0.0,0.0,6444.2134,716.9419,0.0,0.0,0.0,0.0,6444.2134,716.9419,6110.478,6109.33251953125
8060,2021-12-02 19:00:00,2.0,,2.0,21.09838,4.5025,0.2,0.82466114,243.81073,90.0,0.0,,2.0,0.0,2.141697,0.0007610604,0.0,2.141697,0.0007610604,0.0,2.0403666,0.0,1.9995593,1.9995593,231.05775,21.196463,38.10992,37.979755,37.883904,0.0,0.0,37.883324,229.30365,0.0,0.0,0.0,37.883324,0.0,580.0,0.0,0.0
8061,2021-12-02 20:00:00,0.0,,0.0,20.17593,4.03875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8062,2021-12-02 21:00:00,0.0,,0.0,19.26655,4.35708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8063,2021-12-02 22:00:00,0.0,,0.0,18.35717,5.31333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8064,2021-12-02 23:00:00,0.0,,0.0,17.50571,6.75792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8065,2021-12-03 00:00:00,0.0,,0.0,17.00879,6.36708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8066,2021-12-03 01:00:00,0.0,,0.0,16.56873,6.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8067,2021-12-03 02:00:00,0.0,,0.0,16.28457,6.20083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8068,2021-12-03 03:00:00,0.0,,0.0,16.03686,5.74375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8069,2021-12-03 04:00:00,0.0,,0.0,15.87176,4.86875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8070,2021-12-03 05:00:00,3.8,,3.8,16.08381,4.425,0.2,0.096390896,116.800514,87.168526,0.0,,3.8,0.0,3.8396692,0.0014460147,0.0,3.8396692,0.0014460147,0.0,3.6580026,0.0,3.5848427,3.5848427,414.23807,16.260277,121.68044,120.73514,120.33449,0.0,0.0,120.33275,418.6419,0.0,0.0,0.0,23.918907,96.41384,580.0002,91.60866,91.6083984375
8071,2021-12-03 06:00:00,136.8,,61.15,17.56108,4.62667,0.2,11.603685,108.973274,75.14248,0.0,,136.8,96.4393,66.718056,0.05205653,96.4393,66.718056,0.05205653,82.45605,63.56142,0.0,143.09712,143.09712,16535.906,24.54081,15856.031,15881.495,15115.239,0.0,0.0,15106.297,731.35565,0.0,0.0,0.0,0.0,15106.297,731.35565,14601.003,14594.51171875
8072,2021-12-03 07:00:00,328.0,,109.8,19.62075,3.91958,0.2,23.64561,101.69994,62.666912,0.0,,328.0,249.79977,118.141426,0.1248139,249.79977,118.141426,0.1248139,235.0881,112.551796,0.0,340.6871,340.6871,39366.883,36.78148,39035.36,37380.887,36160.062,0.0,0.0,36107.473,722.3639,0.0,0.0,0.0,0.0,36107.473,722.3639,35297.332,35259.390625
8073,2021-12-03 08:00:00,520.9667,,166.85,21.82769,3.155,0.2,36.00675,94.37905,49.921825,0.0,,520.9667,387.81985,177.09679,0.19824356,387.81985,177.09679,0.19824356,377.09274,168.71779,0.0,534.89435,534.89435,61808.91,49.72462,61873.89,56375.273,54583.01,0.0,0.0,54452.254,690.03064,0.0,0.0,0.0,0.0,54452.254,690.03064,53348.27,53261.15234375
8074,2021-12-03 09:00:00,679.51666,,249.26666,23.94309,2.77583,0.2,48.488987,86.10236,37.07461,0.0,,679.51666,458.41675,260.04797,0.2585766,458.41675,260.04797,0.2585766,452.60938,247.74431,0.0,686.3466,686.3466,79310.03,60.361794,79591.125,69400.69,67766.664,0.0,0.0,67544.12,656.6834,0.0,0.0,0.0,0.0,67544.12,656.6834,66227.72,66093.46875
8075,2021-12-03 10:00:00,828.3333,,285.56668,25.89005,2.74125,0.2,60.80497,74.858406,24.392998,0.0,,828.3333,566.25,296.33163,0.31520584,566.25,296.33163,0.31520584,563.4749,282.31128,0.0,828.8705,828.8705,95780.59,69.94057,96109.23,80339.63,78310.52,0.0,0.0,77986.62,628.2089,0.0,0.0,0.0,0.0,77986.62,628.2089,76504.83,76326.75
8076,2021-12-03 11:00:00,895.8667,,329.41666,27.56738,1.91792,0.2,72.14573,54.11791,12.890456,0.0,,895.8667,580.11316,337.71802,0.34090433,580.11316,337.71802,0.34090433,579.3633,321.73956,0.0,883.08075,883.08075,102042.086,76.29038,102337.9,83055.58,80837.06,0.0,0.0,80471.62,610.69794,0.0,0.0,0.0,0.0,80471.62,610.69794,78969.41,78779.2265625
8077,2021-12-03 12:00:00,930.4667,,351.46667,28.91508,1.55333,0.2,78.54692,2.6190007,9.705604,0.0,,930.4667,582.3079,355.99808,0.35407066,582.3079,355.99808,0.35407066,581.88513,339.15472,0.0,902.619,902.619,104301.875,79.54912,104576.68,83551.234,80747.66,0.0,0.0,80375.95,605.2565,0.0,0.0,0.0,0.0,80375.95,605.2565,78885.54,78695.515625
8078,2021-12-03 13:00:00,888.45,,345.61667,29.86064,1.10167,0.2,72.89991,308.26627,19.495825,0.0,,888.45,535.3781,345.48544,0.33808205,535.3781,345.48544,0.33808205,533.75,329.13947,0.0,845.63165,845.63165,97716.16,78.282814,98036.85,78814.21,75739.38,0.0,0.0,75420.05,611.8068,0.0,0.0,0.0,0.0,75420.05,611.8068,74021.06,73853.9375
8079,2021-12-03 14:00:00,834.25,,311.88333,30.45898,1.27083,0.2,61.716885,286.18167,31.93236,0.0,,834.25,503.4181,307.90237,0.31745732,503.4181,307.90237,0.31745732,498.92987,293.33456,0.0,776.4191,776.4191,89716.96,74.577065,90050.47,73695.94,72011.91,0.0,0.0,71725.86,614.9731,0.0,0.0,0.0,0.0,71725.86,614.9731,70397.29,70246.1796875
8080,2021-12-03 15:00:00,722.93335,,221.16667,30.67941,1.92083,0.2,49.436844,274.55078,44.755405,0.0,,722.93335,469.0258,215.59125,0.27509797,469.0258,215.59125,0.27509797,459.45264,205.39098,0.0,651.54675,651.54675,75287.19,66.623024,75531.32,64087.164,62291.406,0.0,0.0,62093.363,639.6226,0.0,0.0,0.0,0.0,62093.363,639.6226,60917.676,60804.328125
8081,2021-12-03 16:00:00,564.06665,,140.63333,30.42042,2.11375,0.2,36.95984,266.1411,57.557816,0.0,,564.06665,377.7932,134.73573,0.21464439,377.7932,134.73573,0.21464439,361.47043,128.36098,0.0,480.03476,480.03476,55469.332,56.670864,55429.008,49065.758,47320.684,0.0,0.0,47216.19,669.3034,0.0,0.0,0.0,0.0,47216.19,669.3034,46263.832,46198.62109375
8082,2021-12-03 17:00:00,368.63333,,91.55,29.59341,1.76458,0.2,24.589352,258.7825,70.15378,0.0,,368.63333,226.06644,85.333534,0.1402761,226.06644,85.333534,0.1402761,204.07542,81.29615,0.0,279.66412,279.66412,32315.787,45.131603,31858.873,29519.111,28725.146,0.0,0.0,28689.156,692.6384,0.0,0.0,0.0,0.0,28689.156,692.6384,28052.055,28028.060546875
8083,2021-12-03 18:00:00,169.3,,59.05,28.30018,1.66375,0.2,12.525619,251.52362,82.37525,0.0,,169.3,67.4508,52.239716,0.06442376,67.4508,52.239716,0.06442376,45.4056,49.768093,0.0,93.270226,93.270226,10777.778,33.50612,10073.153,9750.671,9373.192,0.0,0.0,9369.455,703.4243,0.0,0.0,0.0,0.0,9369.455,703.4243,8980.887,8978.4228515625
8084,2021-12-03 19:00:00,7.05,,7.05,26.72997,1.43875,0.2,0.9810969,243.75195,90.0,0.0,,7.05,0.0,7.163165,0.0026827378,0.0,7.163165,0.0026827378,0.0,6.8242536,0.0,6.6877685,6.6877685,772.80334,27.107094,392.52335,391.48077,383.41986,0.0,0.0,383.41125,599.5692,0.0,0.0,0.0,0.0,383.41125,599.5692,363.26874,363.26470947265625
8085,2021-12-03 20:00:00,0.0,,0.0,25.12852,1.35167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8086,2021-12-03 21:00:00,0.0,,0.0,23.52813,1.12417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8087,2021-12-03 22:00:00,0.0,,0.0,21.92773,1.43792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8088,2021-12-03 23:00:00,0.0,,0.0,20.35535,1.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8089,2021-12-04 00:00:00,0.0,,0.0,18.94254,1.41292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8090,2021-12-04 01:00:00,0.0,,0.0,17.5539,0.97583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8091,2021-12-04 02:00:00,0.0,,0.0,16.66326,1.29833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8092,2021-12-04 03:00:00,0.0,,0.0,15.88863,1.14125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8093,2021-12-04 04:00:00,0.0,,0.0,15.35298,0.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8094,2021-12-04 05:00:00,4.43333,,4.4,15.47887,1.08542,0.2,0.10399346,116.96548,87.173,0.0,,4.43333,0.018894853,4.429321,0.0016870159,0.018894853,4.429321,0.0016870159,0.0006844227,4.219756,0.0,4.1360316,4.1360316,477.92673,15.71588,161.50316,160.23416,159.27306,0.0,0.0,159.27087,492.8732,0.0,0.0,0.0,11.004593,148.26628,580.0003,140.8896,140.8889923095703
8095,2021-12-04 06:00:00,167.48334,,52.06667,17.05775,1.01375,0.2,11.596971,109.14152,75.1604,0.0,,167.48334,147.04463,57.922882,0.06373247,147.04463,57.922882,0.06373247,125.68998,55.182373,0.0,177.2549,177.2549,20481.936,27.248323,19844.1,19679.586,18706.723,0.0,0.0,18693.168,734.18085,0.0,0.0,0.0,0.0,18693.168,734.18085,18139.645,18129.646484375
8096,2021-12-04 07:00:00,390.73334,,56.95,19.25624,0.94917,0.2,23.62869,101.87883,62.694508,0.0,,390.73334,382.02347,61.338684,0.14868583,382.02347,61.338684,0.14868583,359.48584,58.43656,0.0,409.56393,409.56393,47325.887,42.8718,47140.03,44108.938,42627.215,0.0,0.0,42551.465,708.3017,0.0,0.0,0.0,0.0,42551.465,708.3017,41631.94,41579.15625
8097,2021-12-04 08:00:00,628.43335,,75.85,21.62338,1.16125,0.2,35.983807,94.58045,49.955223,0.0,,628.43335,605.08966,80.50035,0.23913786,605.08966,80.50035,0.23913786,588.3203,76.69163,0.0,651.71173,651.71173,75307.734,58.840374,75550.89,66295.76,63539.312,0.0,0.0,63350.59,668.8615,0.0,0.0,0.0,0.0,63350.59,668.8615,62099.31,61981.6796875
8098,2021-12-04 09:00:00,843.4667,,86.85,23.93439,1.24833,0.2,48.465527,86.347755,37.10841,0.0,,843.4667,806.0821,91.13041,0.32096455,806.0821,91.13041,0.32096455,795.84784,86.818756,0.0,865.01324,865.01324,99955.28,73.136955,100266.17,82588.78,80329.23,0.0,0.0,79981.37,621.4089,0.0,0.0,0.0,0.0,79981.37,621.4089,78470.14,78282.15625
8099,2021-12-04 10:00:00,992.51666,,116.81667,26.04243,1.4275,0.2,60.791256,75.19372,24.415636,0.0,,992.51666,913.5465,120.89178,0.37768257,913.5465,120.89178,0.37768257,909.0604,115.17202,0.0,1003.7478,1003.7478,115987.7,82.67277,116096.914,91333.44,88660.69,0.0,0.0,88193.836,591.56177,0.0,0.0,0.0,0.0,88193.836,591.56177,86560.18,86331.2578125
8100,2021-12-04 11:00:00,1083.85,,123.53333,27.84328,0.80167,0.2,72.1699,54.647224,12.86009,0.0,,1083.85,983.4657,126.284454,0.41243765,983.4657,126.284454,0.41243765,982.2005,120.30955,0.0,1080.4598,1080.4598,124854.06,90.56238,124750.86,94244.016,91606.695,0.0,0.0,91067.46,567.3029,0.0,0.0,0.0,740.85767,90326.6,580.0001,88669.5,88430.2265625
