hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
8101,2021-12-04 12:00:00,1127.4833,,160.28333,29.26782,1.06208,0.2,78.67741,3.1203046,9.544956,0.0,,1127.4833,972.742,161.34026,0.42904145,972.742,161.34026,0.42904145,972.0592,153.70676,0.0,1103.2506,1103.2506,127483.29,92.55556,127306.5,95172.71,92730.23,0.0,0.0,92163.53,561.8163,0.0,0.0,0.0,1635.6604,90527.87,580.00037,88866.42,88625.8046875
8102,2021-12-04 13:00:00,1112.1167,,118.85,30.27628,0.74042,0.2,73.06086,308.16632,19.34684,0.0,,1112.1167,979.681,118.94516,0.423194,979.681,118.94516,0.423194,976.7494,113.3175,0.0,1068.2655,1068.2655,123442.266,92.46058,123382.89,92327.695,89856.59,0.0,0.0,89325.34,562.9166,0.0,0.0,0.0,1396.2703,87929.08,580.0005,86323.78,86096.421875
8103,2021-12-04 14:00:00,991.05,,113.2,30.8384,0.52583,0.2,61.864895,286.03528,31.793633,0.0,,991.05,846.10736,112.46421,0.37712446,846.10736,112.46421,0.37712446,838.63885,107.14318,0.0,926.8664,926.8664,107102.21,85.32115,107349.72,83379.95,81363.67,0.0,0.0,80960.92,584.0724,0.0,0.0,0.0,0.8695449,80960.05,584.28534,79495.1,79301.8828125
8104,2021-12-04 15:00:00,855.8667,,92.85,30.94292,0.54833,0.2,49.579678,274.42923,44.61846,0.0,,855.8667,713.397,91.63002,0.32568312,713.397,91.63002,0.32568312,698.95465,87.294716,0.0,770.52435,770.52435,89034.914,76.189285,89365.69,72575.0,70511.77,0.0,0.0,70235.64,612.9852,0.0,0.0,0.0,0.0,70235.64,612.9852,68941.04,68795.6875
8105,2021-12-04 16:00:00,643.1333,,75.35,30.49238,0.84833,0.2,37.102493,266.04233,57.41889,0.0,,643.1333,506.83966,73.62972,0.24473163,506.83966,73.62972,0.24473163,485.1207,70.14607,0.0,544.16144,544.16144,62878.395,62.013157,62959.984,54490.19,52923.19,0.0,0.0,52786.31,653.67725,0.0,0.0,0.0,0.0,52786.31,653.67725,51768.59,51686.92578125
8106,2021-12-04 17:00:00,412.51666,,59.66667,29.42956,0.93625,0.2,24.734493,258.70135,70.010895,0.0,,412.51666,288.2761,57.236633,0.15697505,288.2761,57.236633,0.15697505,260.52472,54.52859,0.0,308.75226,308.75226,35676.617,47.24276,35278.656,32420.559,31405.041,0.0,0.0,31361.385,690.16077,0.0,0.0,0.0,0.0,31361.385,690.16077,30673.49,30644.75
8107,2021-12-04 18:00:00,183.56667,,57.08333,27.87885,1.22167,0.2,12.674768,251.45726,82.22726,0.0,,183.56667,77.961914,50.37296,0.06985266,77.961914,50.37296,0.06985266,53.03736,47.98966,0.0,99.00648,99.00648,11440.592,33.517242,10735.598,10392.1,10022.008,0.0,0.0,10017.74,703.803,0.0,0.0,0.0,0.0,10017.74,703.803,9622.358,9619.5361328125
8108,2021-12-04 19:00:00,6.61667,,6.58333,26.06324,1.52667,0.2,1.1350176,243.70013,90.0,0.0,,6.61667,0.0,6.745823,0.0025178427,0.0,6.745823,0.0025178427,0.0,6.426657,0.0,6.298124,6.298124,727.78735,26.416973,354.71695,354.23126,347.155,0.0,0.0,347.1479,595.4977,0.0,0.0,0.0,0.0,347.1479,595.4977,329.11652,329.11322021484375
8109,2021-12-04 20:00:00,0.0,,0.0,24.19591,0.96458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8110,2021-12-04 21:00:00,0.0,,0.0,22.32555,1.11208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8111,2021-12-04 22:00:00,0.0,,0.0,20.45518,0.92667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8112,2021-12-04 23:00:00,0.0,,0.0,18.66462,0.92167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8113,2021-12-05 00:00:00,0.0,,0.0,17.35676,1.65625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8114,2021-12-05 01:00:00,0.0,,0.0,16.12889,2.40375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8115,2021-12-05 02:00:00,0.0,,0.0,15.34124,3.52167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8116,2021-12-05 03:00:00,0.0,,0.0,14.65614,3.08167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8117,2021-12-05 04:00:00,0.0,,0.0,14.18195,2.43708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8118,2021-12-05 05:00:00,3.78333,,3.78333,14.29318,3.14333,0.2,0.10570738,117.125946,87.18304,0.0,,3.78333,0.0,3.8241446,0.0014396713,0.0,3.8241446,0.0014396713,0.0,3.6432126,0.0,3.5703483,3.5703483,412.5658,14.479487,120.70731,119.57725,119.12528,0.0,0.0,119.12359,419.0071,0.0,0.0,0.0,24.031921,95.09167,580.00006,90.35216,90.3519058227539
8119,2021-12-05 06:00:00,149.21667,,56.46667,15.7048,3.7225,0.2,11.5846815,109.304665,75.18357,0.0,,149.21667,118.10961,62.447647,0.05678145,118.10961,62.447647,0.05678145,100.921814,59.493057,0.0,157.20657,157.20657,18166.092,23.694769,17501.826,17583.531,16816.488,0.0,0.0,16805.912,749.8391,0.0,0.0,0.0,0.0,16805.912,749.8391,16265.418,16257.2861328125
8120,2021-12-05 07:00:00,350.85,,89.63333,17.65595,3.96917,0.2,23.606407,102.051865,62.72714,0.0,,350.85,298.90497,97.21939,0.13350901,298.90497,97.21939,0.13350901,281.23495,92.61964,0.0,366.3775,366.3775,42336.95,36.069134,42059.676,40389.848,39113.9,0.0,0.0,39052.977,725.6802,0.0,0.0,0.0,0.0,39052.977,725.6802,38181.043,38136.5234375
8121,2021-12-05 08:00:00,552.3333,,130.7,19.73624,5.09167,0.2,35.955574,94.77493,49.99359,0.0,,552.3333,461.64218,139.79196,0.2101795,461.64218,139.79196,0.2101795,448.81967,133.17798,0.0,570.35767,570.35767,65907.1,46.973686,66033.664,60831.83,58548.234,0.0,0.0,58402.348,701.116,0.0,0.0,0.0,0.0,58402.348,701.116,57198.87,57098.9375
8122,2021-12-05 09:00:00,732.76666,,187.71667,21.76563,5.7225,0.2,48.43661,86.58459,37.147377,0.0,,732.76666,580.64453,198.07375,0.27883983,580.64453,198.07375,0.27883983,573.2538,188.70227,0.0,746.7169,746.7169,86286.93,56.416138,86610.76,76800.04,74509.79,0.0,0.0,74251.41,670.5698,0.0,0.0,0.0,0.0,74251.41,670.5698,72771.42,72609.2265625
8123,2021-12-05 10:00:00,867.3,,253.88333,23.60206,5.61875,0.2,60.77146,75.518,24.444235,0.0,,867.3,639.90625,264.27386,0.33003384,639.90625,264.27386,0.33003384,636.756,251.77026,0.0,870.7557,870.7557,100622.12,64.19964,100927.72,86549.13,83648.57,0.0,0.0,83301.695,649.01154,0.0,0.0,0.0,0.0,83301.695,649.01154,81667.375,81464.609375
8124,2021-12-05 11:00:00,951.15,,287.35,25.16235,4.55417,0.2,72.186356,55.165054,12.838131,0.0,,951.15,679.798,295.55707,0.36194128,679.798,295.55707,0.36194128,678.9265,281.57336,0.0,941.28986,941.28986,108770.25,71.22656,108995.41,90555.73,87496.164,0.0,0.0,87090.305,628.3469,0.0,0.0,0.0,0.0,87090.305,628.3469,85409.46,85187.265625
8125,2021-12-05 12:00:00,985.55,,314.88333,26.40389,4.69917,0.2,78.79978,3.641323,9.390194,0.0,,985.55,674.52655,319.19708,0.37503153,674.52655,319.19708,0.37503153,674.0685,304.0949,0.0,958.6001,958.6001,110766.28,73.006744,110963.92,91433.28,88648.17,0.0,0.0,88226.23,622.3526,0.0,0.0,0.0,0.0,88226.23,622.3526,86531.484,86303.375
8126,2021-12-05 13:00:00,960.7167,,303.4,27.28583,4.62333,0.2,73.21814,308.08694,19.199995,0.0,,960.7167,648.36774,303.37167,0.36558172,648.36774,303.37167,0.36558172,646.4583,289.01825,0.0,916.767,916.767,105934.984,72.009,106195.15,87920.805,85409.53,0.0,0.0,85019.25,625.23206,0.0,0.0,0.0,0.0,85019.25,625.23206,83390.766,83178.0859375
8127,2021-12-05 14:00:00,886.6,,256.95,27.7864,5.025,0.2,62.010918,285.9028,31.656076,0.0,,886.6,606.9584,253.79424,0.33737805,606.9584,253.79424,0.33737805,601.65375,241.78645,0.0,826.5714,826.5714,95510.984,67.37926,95841.29,81050.055,79093.1,0.0,0.0,78769.43,634.92206,0.0,0.0,0.0,0.0,78769.43,634.92206,77259.24,77076.9140625
8128,2021-12-05 15:00:00,744.5333,,199.78333,27.88843,4.54208,0.2,49.721043,274.31827,44.482487,0.0,,744.5333,509.44672,194.74309,0.2833174,509.44672,194.74309,0.2833174,499.21674,185.52919,0.0,671.051,671.051,77543.08,60.745945,77808.82,67736.39,65704.61,0.0,0.0,65496.062,658.21686,0.0,0.0,0.0,0.0,65496.062,658.21686,64219.11,64093.25
8129,2021-12-05 16:00:00,577.31665,,144.03333,27.52686,4.04292,0.2,37.243725,265.95236,57.28106,0.0,,577.31665,386.97125,138.05312,0.21968642,386.97125,138.05312,0.21968642,370.52353,131.52141,0.0,492.00403,492.00403,56852.8,52.170876,56836.223,51264.176,49444.01,0.0,0.0,49334.84,683.17725,0.0,0.0,0.0,0.0,49334.84,683.17725,48328.09,48256.8984375
8130,2021-12-05 17:00:00,368.58334,,101.93333,26.61234,3.38875,0.2,24.877998,258.62802,69.86943,0.0,,368.58334,218.14398,95.31842,0.14025709,218.14398,95.31842,0.14025709,197.35901,90.80862,0.0,282.40427,282.40427,32633.45,41.185062,32182.025,30289.021,29352.35,0.0,0.0,29316.15,706.76245,0.0,0.0,0.0,0.0,29316.15,706.76245,28654.928,28629.814453125
8131,2021-12-05 18:00:00,169.81667,,58.63333,25.26498,3.75875,0.2,12.821876,251.39815,82.08118,0.0,,169.81667,69.023346,51.874054,0.06462037,69.023346,51.874054,0.06462037,47.424286,49.419735,0.0,94.907135,94.907135,10966.946,30.080652,10262.065,10066.46,9631.657,0.0,0.0,9627.869,715.1853,0.0,0.0,0.0,0.0,9627.869,715.1853,9230.17,9227.564453125
8132,2021-12-05 19:00:00,7.13333,,7.13333,23.66076,4.00083,0.2,1.2863148,243.65524,90.0,0.0,,7.13333,0.0,7.2925544,0.0027144474,0.0,7.2925544,0.0027144474,0.0,6.947521,0.0,6.808571,6.808571,786.747,24.002449,404.36218,404.84897,394.9919,0.0,0.0,394.9831,609.23303,0.0,0.0,0.0,0.0,394.9831,609.23303,373.62274,373.6184997558594
8133,2021-12-05 20:00:00,0.0,,0.0,21.96105,3.59208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8134,2021-12-05 21:00:00,0.0,,0.0,20.25054,2.99292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8135,2021-12-05 22:00:00,0.0,,0.0,18.54004,2.43875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8136,2021-12-05 23:00:00,0.0,,0.0,16.90028,2.6,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8137,2021-12-06 00:00:00,0.0,,0.0,15.68657,2.44833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8138,2021-12-06 01:00:00,0.0,,0.0,14.53544,3.17792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8139,2021-12-06 02:00:00,0.0,,0.0,13.79225,4.45458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8140,2021-12-06 03:00:00,0.0,,0.0,13.14441,4.92417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8141,2021-12-06 04:00:00,0.0,,0.0,12.69565,4.89833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8142,2021-12-06 05:00:00,4.43333,,4.43333,12.85512,5.22583,0.2,0.10156602,117.28182,87.1986,0.0,,4.43333,0.0,4.4626846,0.0016870159,0.0,4.4626846,0.0016870159,0.0,4.251541,0.0,4.16651,4.16651,481.45633,13.052881,163.9198,162.26396,161.11887,0.0,0.0,161.11667,498.51144,0.0,0.0,0.0,10.103428,151.01324,580.0004,143.50058,143.4999542236328
8143,2021-12-06 06:00:00,170.16667,,45.66667,14.5183,4.77583,0.2,11.566868,109.46259,75.21193,0.0,,170.16667,158.48436,50.6027,0.064753555,158.48436,50.6027,0.064753555,135.36298,48.20853,0.0,179.90007,179.90007,20788.2,23.233784,20154.135,20281.81,19636.723,0.0,0.0,19622.258,747.5363,0.0,0.0,0.0,0.0,19622.258,747.5363,19054.453,19043.333984375
8144,2021-12-06 07:00:00,396.8,,52.36667,16.79214,5.35208,0.2,23.57883,102.218925,62.764725,0.0,,396.8,394.06055,56.46299,0.15099438,394.06055,56.46299,0.15099438,370.71054,53.79155,0.0,416.01202,416.01202,48072.836,36.4248,47900.586,45941.78,44372.59,0.0,0.0,44294.445,725.8877,0.0,0.0,0.0,0.0,44294.445,725.8877,43320.945,43263.734375
8145,2021-12-06 08:00:00,628.8,,66.25,19.20279,6.87875,0.2,35.922134,94.96233,50.036827,0.0,,628.8,615.8722,70.42074,0.23927738,615.8722,70.42074,0.23927738,598.7227,67.08892,0.0,652.49536,652.49536,75397.92,47.929317,75643.38,69433.61,67313.84,0.0,0.0,67118.21,695.12976,0.0,0.0,0.0,0.0,67118.21,695.12976,65743.37,65611.7578125
8146,2021-12-06 09:00:00,821.3833,,120.2,21.54236,7.22583,0.2,48.402344,86.812645,37.19138,0.0,,821.3833,746.93555,125.57722,0.31256115,746.93555,125.57722,0.31256115,737.4008,119.63578,0.0,839.8959,839.8959,97051.89,57.939953,97375.96,85781.28,82952.805,0.0,0.0,82628.46,666.8583,0.0,0.0,0.0,0.0,82628.46,666.8583,80976.64,80776.484375
8147,2021-12-06 10:00:00,974.25,,113.75,23.66772,6.95167,0.2,60.745712,75.830894,24.478634,0.0,,974.25,897.6402,117.75397,0.37073153,897.6402,117.75397,0.37073153,893.20764,112.18267,0.0,985.2825,985.2825,113851.305,66.901726,113997.67,96566.45,93339.77,0.0,0.0,92896.914,639.4419,0.0,0.0,0.0,0.0,92896.914,639.4419,91061.1,90807.6953125
8148,2021-12-06 11:00:00,1070.2333,,151.08333,25.48182,6.9,0.2,72.19521,55.67041,12.824435,0.0,,1070.2333,941.3065,154.04933,0.4072561,941.3065,154.04933,0.4072561,940.1025,146.76079,0.0,1065.126,1065.126,123078.125,72.32935,123025.98,101660.83,98979.23,0.0,0.0,98448.695,620.19037,0.0,0.0,0.0,0.0,98448.695,620.19037,96525.05,96241.3828125
8149,2021-12-06 12:00:00,1109.3833,,158.26666,26.92982,7.02083,0.2,78.91392,4.181129,9.24147,0.0,,1109.3833,956.62256,159.33395,0.42215383,956.62256,159.33395,0.42215383,955.9936,151.79536,0.0,1085.6332,1085.6332,125452.52,74.41753,125336.8,102559.57,100137.1,0.0,0.0,99579.99,612.1339,0.0,0.0,0.0,0.0,99579.99,612.1339,97647.914,97357.4921875
8150,2021-12-06 13:00:00,1081.9833,,135.48334,27.964,7.77083,0.2,73.37167,308.02875,19.055336,0.0,,1081.9833,933.68066,135.39299,0.4117273,933.68066,135.39299,0.4117273,930.97424,128.98714,0.0,1038.7622,1038.7622,120034.234,71.87708,120057.695,99432.016,96231.375,0.0,0.0,95734.96,624.30493,0.0,0.0,0.0,0.0,95734.96,624.30493,93865.22,93596.3828125
8151,2021-12-06 14:00:00,992.8667,,133.31667,28.56229,7.74292,0.2,62.154884,285.7845,31.519753,0.0,,992.8667,828.68225,132.21683,0.37781575,828.68225,132.21683,0.37781575,821.51105,125.96124,0.0,928.5228,928.5228,107296.805,67.864944,107540.66,90726.76,87382.836,0.0,0.0,86994.92,639.79504,0.0,0.0,0.0,0.0,86994.92,639.79504,85294.07,85072.203125
8152,2021-12-06 15:00:00,847.7167,,96.95,28.70997,7.02167,0.2,49.86086,274.218,44.347553,0.0,,847.7167,702.284,95.64624,0.3225818,702.284,95.64624,0.3225818,688.29517,91.120926,0.0,763.82776,763.82776,88261.27,62.120007,88591.84,76678.42,74747.03,0.0,0.0,74471.85,650.2323,0.0,0.0,0.0,0.0,74471.85,650.2323,73023.67,72861.21875
8153,2021-12-06 16:00:00,653.0833,,92.9,28.31788,8.36833,0.2,37.383442,265.87128,57.144405,0.0,,653.0833,500.5592,90.63369,0.24851792,500.5592,90.63369,0.24851792,479.45468,86.345535,0.0,554.4842,554.4842,64072.824,51.12971,64172.88,58146.812,56632.82,0.0,0.0,56490.31,684.0631,0.0,0.0,0.0,0.0,56490.31,684.0631,55354.598,55261.0078125
8154,2021-12-06 17:00:00,428.76666,,55.7,27.30615,8.19208,0.2,25.019766,258.56253,69.729485,0.0,,428.76666,305.6056,53.48325,0.16315866,305.6056,53.48325,0.16315866,276.78094,50.952793,0.0,321.17908,321.17908,37113.824,40.62605,36741.555,34667.69,33470.027,0.0,0.0,33423.17,709.8343,0.0,0.0,0.0,0.0,33423.17,709.8343,32678.035,32645.517578125
8155,2021-12-06 18:00:00,199.61667,,48.21667,25.78,7.48417,0.2,12.966834,251.3463,81.93712,0.0,,199.61667,94.63709,43.188152,0.07596017,94.63709,43.188152,0.07596017,65.63258,41.144787,0.0,104.64182,104.64182,12091.734,30.26175,11387.35,11163.199,10711.547,0.0,0.0,10706.862,717.2389,0.0,0.0,0.0,0.0,10706.862,717.2389,10301.083,10297.8349609375
8156,2021-12-06 19:00:00,9.48333,,9.48333,23.97106,6.00125,0.2,1.4348798,243.61731,90.0,0.0,,9.48333,0.0,9.5115795,0.0036086934,0.0,9.5115795,0.0036086934,0.0,9.061558,0.0,8.880326,8.880326,1026.1493,24.377947,611.75555,612.62256,598.0131,0.0,0.0,597.9939,626.17957,0.0,0.0,0.0,0.0,597.9939,626.17957,564.2804,564.2706909179688
8157,2021-12-06 20:00:00,0.0,,0.0,22.25059,4.42292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8158,2021-12-06 21:00:00,0.0,,0.0,20.55236,3.50667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8159,2021-12-06 22:00:00,0.0,,0.0,18.85413,2.8275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8160,2021-12-06 23:00:00,0.0,,0.0,17.229,2.81375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8161,2021-12-07 00:00:00,0.0,,0.0,16.04556,2.4525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8162,2021-12-07 01:00:00,0.0,,0.0,14.93167,2.38542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8163,2021-12-07 02:00:00,0.0,,0.0,14.21491,2.8225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8164,2021-12-07 03:00:00,0.0,,0.0,13.59082,2.94833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8165,2021-12-07 04:00:00,0.0,,0.0,13.16795,3.2725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8166,2021-12-07 05:00:00,6.95,,6.95,13.40775,3.43792,0.2,0.091606446,117.43299,87.21964,0.0,,6.95,0.0,6.8796105,0.0026446849,0.0,6.8796105,0.0026446849,0.0,6.554115,0.0,6.4230328,6.4230328,742.2237,13.738453,366.82504,370.0272,361.25256,0.0,0.0,361.24573,632.2461,0.0,0.0,0.0,0.0,361.24573,632.2461,340.3349,340.3313903808594
8167,2021-12-07 06:00:00,185.9,,55.81667,15.12099,3.25083,0.2,11.543586,109.615204,75.245415,0.0,,185.9,165.5539,61.749645,0.070740566,165.5539,61.749645,0.070740566,141.32916,58.82808,0.0,196.1541,196.1541,22666.32,25.30672,22057.037,22030.447,20998.973,0.0,0.0,20982.154,742.1875,0.0,0.0,0.0,0.0,20982.154,742.1875,20409.646,20396.953125
8168,2021-12-07 07:00:00,276.95,,151.6,16.61553,3.54083,0.2,23.54603,102.37988,62.807186,0.0,,276.95,143.39247,158.09982,0.10538784,143.39247,158.09982,0.10538784,134.87317,150.61963,0.0,279.78296,279.78296,32329.996,30.95343,31873.328,31188.385,30239.273,0.0,0.0,30203.889,736.3395,0.0,0.0,0.0,0.0,30203.889,736.3395,29500.473,29473.95703125
8169,2021-12-07 08:00:00,470.95,,232.51666,18.43149,5.3825,0.2,35.883575,95.142525,50.08483,0.0,,470.95,261.01505,240.83025,0.1792107,261.01505,240.83025,0.1792107,253.72653,229.43582,0.0,473.4991,473.4991,54714.38,40.746204,54660.9,51581.76,49881.035,0.0,0.0,49779.51,715.5379,0.0,0.0,0.0,0.0,49779.51,715.5379,48718.84,48646.42578125
8170,2021-12-07 09:00:00,770.8,,126.21667,20.78403,7.12,0.2,48.36284,87.03174,37.240295,0.0,,770.8,686.6178,133.59009,0.29331267,686.6178,133.59009,0.29331267,677.8251,127.26953,0.0,788.99274,788.99274,91171.945,55.14073,91505.39,81563.336,79040.21,0.0,0.0,78755.01,674.3753,0.0,0.0,0.0,0.0,78755.01,674.3753,77174.086,76993.15625
8171,2021-12-07 10:00:00,951.4167,,124.93333,23.06826,6.80083,0.2,60.71414,76.13207,24.518675,0.0,,951.4167,862.1471,129.1778,0.36204278,862.1471,129.1778,0.36204278,857.8747,123.065994,0.0,961.32184,961.32184,111084.47,65.54138,111276.17,94838.08,91753.984,0.0,0.0,91331.734,644.26843,0.0,0.0,0.0,0.0,91331.734,644.26843,89522.36,89277.8046875
8172,2021-12-07 11:00:00,1024.1,,233.51666,25.03784,7.35458,0.2,72.196594,56.162342,12.818845,0.0,,1024.1,809.65247,241.16603,0.38970098,809.65247,241.16603,0.38970098,808.6177,229.75572,0.0,1017.60596,1017.60596,117588.49,68.87907,117662.69,98780.87,95429.78,0.0,0.0,94956.0,633.0153,0.0,0.0,0.0,0.0,94956.0,633.0153,93085.82,92820.7734375
8173,2021-12-07 12:00:00,1228.0167,,164.91667,26.91684,8.30875,0.2,79.0197,4.738644,9.098947,0.0,,1228.0167,1069.2987,165.93103,0.46729743,1069.2987,165.93103,0.46729743,1068.6173,158.08032,0.0,1202.1637,1202.1637,138916.06,76.50887,138335.47,112007.95,109078.14,0.0,0.0,108403.22,604.7216,0.0,0.0,0.0,0.0,108403.22,604.7216,106282.35,105936.6953125
8174,2021-12-07 13:00:00,1059.9,,200.38333,28.09092,8.2025,0.2,73.52137,307.9922,18.912916,0.0,,1059.9,847.9421,200.68512,0.40332395,847.9421,200.68512,0.40332395,845.5225,191.1901,0.0,1015.97833,1015.97833,117398.51,70.20548,117480.09,98050.734,95759.79,0.0,0.0,95273.48,624.8102,0.0,0.0,0.0,0.0,95273.48,624.8102,93413.305,93146.9453125
8175,2021-12-07 14:00:00,1017.06665,,131.61667,28.84996,7.975,0.2,62.296722,285.68054,31.384726,0.0,,1017.06665,853.76965,130.55194,0.38702455,853.76965,130.55194,0.38702455,846.4534,124.37513,0.0,951.412,951.412,109940.61,68.698456,110150.96,92580.29,90181.7,0.0,0.0,89757.59,631.96106,0.0,0.0,0.0,0.0,89757.59,631.96106,88009.19,87772.6953125
8176,2021-12-07 15:00:00,930.6333,,137.93333,29.24381,8.125,0.2,49.999043,274.12857,44.213745,0.0,,930.6333,741.6938,135.56284,0.35413405,741.6938,135.56284,0.35413405,727.0379,129.14894,0.0,839.0631,839.0631,96955.24,64.147705,97280.56,83451.83,80900.89,0.0,0.0,80576.66,648.65857,0.0,0.0,0.0,0.0,80576.66,648.65857,79003.42,78812.8046875
8177,2021-12-07 16:00:00,717.43335,,108.68333,29.11345,7.78167,0.2,37.521557,265.79913,57.009026,0.0,,717.43335,544.2299,104.78072,0.27300504,544.2299,104.78072,0.27300504,521.46686,99.82323,0.0,608.86426,608.86426,70357.4,54.84015,70543.92,62953.375,60547.04,0.0,0.0,60381.004,679.284,0.0,0.0,0.0,0.0,60381.004,679.284,59173.098,59066.453125
8178,2021-12-07 17:00:00,470.88333,,78.15,28.25929,6.55042,0.2,25.1597,258.50494,69.591156,0.0,,470.88333,322.13342,73.612854,0.17918533,322.13342,73.612854,0.17918533,292.0517,70.130005,0.0,354.93805,354.93805,41013.945,44.12086,40712.465,37900.4,36664.723,0.0,0.0,36607.594,701.3525,0.0,0.0,0.0,0.0,36607.594,701.3525,35807.94,35768.765625
8179,2021-12-07 18:00:00,219.75,,60.58333,26.79861,4.83917,0.2,13.109539,251.30174,81.79519,0.0,,219.75,100.14841,53.777935,0.08362151,100.14841,53.777935,0.08362151,70.06825,51.233536,0.0,118.875755,118.875755,13736.229,32.541122,13037.174,12670.373,12184.096,0.0,0.0,12177.982,714.7304,0.0,0.0,0.0,0.0,12177.982,714.7304,11739.326,11735.14453125
8180,2021-12-07 19:00:00,32.41667,,22.86667,25.04231,3.41875,0.2,1.5806037,243.5863,90.0,0.0,,32.41667,0.0,18.989168,0.012335521,0.0,18.989168,0.012335521,0.0,18.090733,0.0,17.728918,17.728918,2048.6426,25.955915,1542.9738,1537.9156,1496.4741,0.0,0.0,1496.3666,660.0668,0.0,0.0,0.0,0.0,1496.3666,660.0668,1407.4026,1407.34228515625
8181,2021-12-07 20:00:00,0.0,,0.0,23.41921,3.23875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8182,2021-12-07 21:00:00,0.0,,0.0,21.82626,2.97583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8183,2021-12-07 22:00:00,0.0,,0.0,20.23331,3.02583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8184,2021-12-07 23:00:00,0.0,,0.0,18.7077,2.81208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8185,2021-12-08 00:00:00,0.0,,0.0,17.58929,3.075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8186,2021-12-08 01:00:00,0.0,,0.0,16.53866,2.76458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8187,2021-12-08 02:00:00,0.0,,0.0,15.86491,2.74833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8188,2021-12-08 03:00:00,0.0,,0.0,15.27894,2.90333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8189,2021-12-08 04:00:00,0.0,,0.0,14.87597,2.04292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8190,2021-12-08 05:00:00,4.1,,4.1,15.0308,1.71625,0.2,0.07586937,117.57936,87.24611,0.0,,4.1,0.0,4.1366386,0.0015601738,0.0,4.1366386,0.0015601738,0.0,3.9409218,0.0,3.8621035,3.8621035,446.27133,15.2458515,141.05153,139.84521,139.17343,0.0,0.0,139.17148,456.93762,0.0,0.0,0.0,16.682901,122.48859,579.99994,116.38917,116.38875579833984
8191,2021-12-08 06:00:00,155.95,,47.36667,16.56514,1.01875,0.2,11.514892,109.76239,75.28395,0.0,,155.95,138.17725,52.959953,0.059343684,138.17725,52.959953,0.059343684,117.88895,50.454258,0.0,164.97635,164.97635,19063.955,26.04765,18409.31,18337.938,17735.7,0.0,0.0,17723.639,739.802,0.0,0.0,0.0,0.0,17723.639,739.802,17176.986,17167.99609375
8192,2021-12-08 07:00:00,357.63333,,78.18333,18.65451,0.36625,0.2,23.508083,102.53462,62.854435,0.0,,357.63333,319.6458,85.166084,0.13609028,319.6458,85.166084,0.13609028,300.59863,81.13662,0.0,374.10056,374.10056,43229.207,40.805016,42968.31,40522.39,38915.758,0.0,0.0,38853.992,715.4063,0.0,0.0,0.0,0.0,38853.992,715.4063,37996.77,37952.75
8193,2021-12-08 08:00:00,572.55,,98.7,20.89182,0.16208,0.2,35.839993,95.31535,50.137497,0.0,,572.55,518.70306,105.73991,0.21787256,518.70306,105.73991,0.21787256,504.17447,100.73703,0.0,592.81323,592.81323,68501.91,56.319904,68665.08,60898.4,59339.07,0.0,0.0,59174.242,668.21533,0.0,0.0,0.0,0.0,59174.242,668.21533,58009.66,57907.01171875
8194,2021-12-08 09:00:00,760.2833,,158.98334,23.08202,0.43375,0.2,48.3182,87.24169,37.294003,0.0,,760.2833,640.499,167.24915,0.28931075,640.499,167.24915,0.28931075,632.2682,159.33607,0.0,775.77216,775.77216,89646.11,68.87466,89977.11,75569.01,73421.68,0.0,0.0,73142.17,633.1132,0.0,0.0,0.0,0.0,73142.17,633.1132,71752.17,71594.734375
8195,2021-12-08 10:00:00,905.3,,212.38333,25.07896,0.9225,0.2,60.676876,76.42122,24.5642,0.0,,905.3,722.8185,221.9788,0.344494,722.8185,221.9788,0.344494,719.2221,211.4763,0.0,912.0844,912.0844,105395.1,77.73383,105660.93,85160.01,82318.79,0.0,0.0,81938.93,610.2494,0.0,0.0,0.0,0.0,81938.93,610.2494,80406.09,80208.703125
8196,2021-12-08 11:00:00,985.8,,250.58333,26.76374,1.12083,0.2,72.19065,56.63995,12.82119,0.0,,985.8,752.9684,258.46606,0.37512666,752.9684,258.46606,0.37512666,752.00574,246.23726,0.0,978.27814,978.27814,113043.336,82.73264,113204.86,89040.11,86677.555,0.0,0.0,86232.92,592.8987,0.0,0.0,0.0,0.0,86232.92,592.8987,84639.3,84420.7734375
8197,2021-12-08 12:00:00,1022.8333,,272.86667,28.11017,1.95542,0.2,79.117,5.3126388,8.96279,0.0,,1022.8333,754.37695,277.31137,0.38921896,754.37695,277.31137,0.38921896,753.9107,264.19092,0.0,997.7396,997.7396,115293.0,83.0655,115415.64,90630.48,88770.49,0.0,0.0,88295.586,587.1057,0.0,0.0,0.0,0.0,88295.586,587.1057,86668.43,86438.9609375
8198,2021-12-08 13:00:00,1001.0833,,256.21667,29.08257,2.5975,0.2,73.667145,307.97778,18.772799,0.0,,1001.0833,734.89874,256.74112,0.38094243,734.89874,256.74112,0.38094243,732.83417,244.59392,0.0,957.8795,957.8795,110689.695,80.32336,110889.23,88262.53,86264.695,0.0,0.0,85831.11,596.5577,0.0,0.0,0.0,0.0,85831.11,596.5577,84239.18,84023.0234375
8199,2021-12-08 14:00:00,920.4667,,202.23334,29.65526,2.51625,0.2,62.43636,285.59122,31.251064,0.0,,920.4667,692.6352,200.11102,0.35026538,692.6352,200.11102,0.35026538,686.7573,190.64316,0.0,859.8525,859.8525,99359.15,75.82255,99673.1,81079.1,78895.96,0.0,0.0,78553.28,614.292,0.0,0.0,0.0,0.0,78553.28,614.292,77084.71,76902.9140625
8200,2021-12-08 15:00:00,785.93335,,151.51666,29.8108,1.9275,0.2,50.13552,274.05005,44.08114,0.0,,785.93335,593.7452,148.30943,0.29907137,593.7452,148.30943,0.29907137,582.1057,141.29245,0.0,708.93024,708.93024,81920.1,68.908195,82220.35,69055.46,66845.555,0.0,0.0,66613.73,635.5233,0.0,0.0,0.0,0.0,66613.73,635.5233,65353.383,65223.05078125
8201,2021-12-08 16:00:00,605.23334,,124.18333,29.46465,1.90167,0.2,37.657978,265.736,56.875004,0.0,,605.23334,430.28006,119.88651,0.23030956,430.28006,119.88651,0.23030956,412.42484,114.21432,0.0,516.1064,516.1064,59638.184,57.96131,59668.2,52541.89,50823.645,0.0,0.0,50701.49,665.1651,0.0,0.0,0.0,0.0,50701.49,665.1651,49698.64,49623.05078125
8202,2021-12-08 17:00:00,401.0,,70.48333,28.54344,1.36875,0.2,25.2977,258.45526,69.45454,0.0,,401.0,271.4466,66.237656,0.1525926,271.4466,66.237656,0.1525926,246.34586,63.10375,0.0,303.26062,303.26062,35043.016,45.698864,34633.812,32024.188,30971.8,0.0,0.0,30930.217,694.7252,0.0,0.0,0.0,0.0,30930.217,694.7252,30246.967,30219.06640625
8203,2021-12-08 18:00:00,186.81667,,56.11667,27.14735,0.61625,0.2,13.2498865,251.26448,81.65549,0.0,,186.81667,82.75723,49.539803,0.07108938,82.75723,49.539803,0.07108938,58.382683,47.195923,0.0,103.46703,103.46703,11955.799,33.204346,11251.135,10904.759,10583.231,0.0,0.0,10578.451,703.9605,0.0,0.0,0.0,0.0,10578.451,703.9605,10179.224,10176.0595703125
8204,2021-12-08 19:00:00,9.06667,,9.06667,25.45036,0.47583,0.2,1.7233782,243.56224,90.0,0.0,,9.06667,0.0,9.192424,0.0034501418,0.0,9.192424,0.0034501418,0.0,8.757502,0.0,8.582352,8.582352,991.7066,25.955994,581.4637,580.2547,567.68097,0.0,0.0,567.6635,622.15436,0.0,0.0,0.0,0.0,567.6635,622.15436,535.9877,535.9788818359375
8205,2021-12-08 20:00:00,0.0,,0.0,23.61819,0.36208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8206,2021-12-08 21:00:00,0.0,,0.0,21.76935,0.57333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8207,2021-12-08 22:00:00,0.0,,0.0,19.92051,0.62667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8208,2021-12-08 23:00:00,0.0,,0.0,18.13191,0.26458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8209,2021-12-09 00:00:00,0.0,,0.0,16.70132,0.18792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8210,2021-12-09 01:00:00,0.0,,0.0,15.31786,0.1975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8211,2021-12-09 02:00:00,0.0,,0.0,14.42373,0.67333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8212,2021-12-09 03:00:00,0.0,,0.0,13.64406,0.52667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8213,2021-12-09 04:00:00,0.0,,0.0,13.09937,0.37667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8214,2021-12-09 05:00:00,4.1,,4.1,13.19724,0.13875,0.2,0.054399095,117.72083,87.27795,0.0,,4.1,0.0,4.1367035,0.0015601738,0.0,4.1367035,0.0015601738,0.0,3.9409835,0.0,3.8621638,3.8621638,446.28958,13.428298,141.04659,139.61229,138.91536,0.0,0.0,138.91344,458.72406,0.0,0.0,0.0,16.330795,122.58264,580.0001,116.47856,116.4781494140625
8215,2021-12-09 06:00:00,160.18333,,50.56667,14.69134,0.13625,0.2,11.480848,109.904045,75.32747,0.0,,160.18333,139.49562,56.29483,0.060954593,139.49562,56.29483,0.060954593,118.93411,53.631348,0.0,169.11415,169.11415,19542.232,24.809933,18893.062,18904.697,18128.875,0.0,0.0,18116.51,746.06934,0.0,0.0,0.0,0.0,18116.51,746.06934,17562.459,17553.0390625
8216,2021-12-09 07:00:00,374.61667,,59.35,16.76506,0.36125,0.2,23.465065,102.683044,62.90638,0.0,,374.61667,360.59903,64.883286,0.14255296,360.59903,64.883286,0.14255296,339.0415,61.813457,0.0,392.83786,392.83786,45392.938,40.030293,45171.723,42729.004,41118.24,0.0,0.0,41049.184,716.7975,0.0,0.0,0.0,0.0,41049.184,716.7975,40148.242,40099.20703125
8217,2021-12-09 08:00:00,606.0333,,71.41667,18.9881,0.38792,0.2,35.791477,95.480705,50.194725,0.0,,606.0333,585.20764,75.83783,0.23061396,585.20764,75.83783,0.23061396,568.7616,72.24971,0.0,628.1911,628.1911,72591.79,56.146656,72806.33,64620.043,62679.668,0.0,0.0,62496.96,670.8913,0.0,0.0,0.0,0.0,62496.96,670.8913,61259.754,61145.32421875
8218,2021-12-09 09:00:00,800.23334,,98.43333,21.16747,0.36125,0.2,48.26854,87.44233,37.352364,0.0,,800.23334,747.54755,103.12162,0.30451295,747.54755,103.12162,0.30451295,737.90454,98.24262,0.0,819.42426,819.42426,94689.016,69.69664,95020.92,79514.6,77467.53,0.0,0.0,77152.586,630.1599,0.0,0.0,0.0,0.0,77152.586,630.1599,75684.61,75509.453125
8219,2021-12-09 10:00:00,943.31665,,137.23334,23.15591,0.63625,0.2,60.634052,76.69804,24.615044,0.0,,943.31665,840.8805,141.71321,0.35896048,840.8805,141.71321,0.35896048,836.6779,135.00832,0.0,952.2525,952.2525,110036.51,78.85038,110245.64,88375.38,86252.69,0.0,0.0,85823.34,600.5603,0.0,0.0,0.0,0.0,85823.34,600.5603,84223.945,84008.2265625
8220,2021-12-09 11:00:00,1034.8334,,207.63333,24.8448,0.68542,0.2,72.17751,57.102375,12.831292,0.0,,1034.8334,847.2012,213.39384,0.39378536,847.2012,213.39384,0.39378536,846.1163,203.29753,0.0,1028.4255,1028.4255,118838.12,84.859985,118885.055,92495.2,90056.53,0.0,0.0,89562.04,584.0055,0.0,0.0,0.0,-3.4580703,89565.49,584.51184,87915.91,87680.1875
8221,2021-12-09 12:00:00,1072.3,,220.81667,26.18631,1.09833,0.2,79.20572,5.9017363,8.833177,0.0,,1072.3,856.5401,223.7705,0.40804252,856.5401,223.7705,0.40804252,856.02606,213.18323,0.0,1047.8251,1047.8251,121081.3,86.19551,121077.55,93563.02,91276.41,0.0,0.0,90759.7,579.1337,0.0,0.0,0.0,14.941598,90744.76,581.2441,89076.06,88833.8203125
8222,2021-12-09 13:00:00,1051.1833,,187.6,27.14566,1.1225,0.2,73.80888,307.98608,18.635046,0.0,,1051.1833,852.10547,188.03752,0.40000698,852.10547,188.03752,0.40000698,849.7482,179.14088,0.0,1008.31134,1008.31134,116514.164,84.82843,116613.4,90767.12,88859.17,0.0,0.0,88375.32,582.5141,0.0,0.0,0.0,0.0,88375.32,582.5141,86755.48,86525.765625
8223,2021-12-09 14:00:00,961.6333,,163.73334,27.68699,1.69667,0.2,62.57371,285.5167,31.11884,0.0,,961.6333,769.5772,162.2463,0.3659305,769.5772,162.2463,0.3659305,763.10925,154.56993,0.0,899.32556,899.32556,103920.586,77.80832,104201.914,83965.4,81505.67,0.0,0.0,81130.516,608.0304,0.0,0.0,0.0,0.0,81130.516,608.0304,79619.02,79425.4609375
8224,2021-12-09 15:00:00,818.9,,140.51666,27.79737,1.77583,0.2,50.270195,273.9826,43.949825,0.0,,818.9,635.0559,137.54956,0.31161618,635.0559,137.54956,0.31161618,622.7044,131.04167,0.0,738.67114,738.67114,85358.24,68.81708,85677.29,71985.555,69919.27,0.0,0.0,69666.7,635.38007,0.0,0.0,0.0,0.0,69666.7,635.38007,68344.195,68201.7578125
8225,2021-12-09 16:00:00,629.65,,99.05,27.39652,1.62583,0.2,37.79261,265.68192,56.742443,0.0,,629.65,474.8376,95.43831,0.23960084,474.8376,95.43831,0.23960084,455.28674,90.92283,0.0,535.2854,535.2854,61853.67,57.325424,61919.14,54673.082,53041.86,0.0,0.0,52910.16,667.6451,0.0,0.0,0.0,0.0,52910.16,667.6451,51868.824,51786.6875
8226,2021-12-09 17:00:00,411.76666,,81.35,26.41115,1.57583,0.2,25.433664,258.41354,69.31974,0.0,,411.76666,271.7037,76.73154,0.15668964,271.7037,76.73154,0.15668964,246.82057,73.10113,0.0,313.5233,313.5233,36228.94,43.980804,35840.79,33372.242,32323.34,0.0,0.0,32278.62,698.5866,0.0,0.0,0.0,0.0,32278.62,698.5866,31565.756,31535.333984375
8227,2021-12-09 18:00:00,192.4,,53.03333,24.94643,1.42583,0.2,13.387769,251.23453,81.51813,0.0,,192.4,88.77982,46.65513,0.07321401,88.77982,46.65513,0.07321401,63.123253,44.447735,0.0,105.41956,105.41956,12181.368,30.894537,11477.166,11223.768,10757.026,0.0,0.0,10752.295,717.2377,0.0,0.0,0.0,0.0,10752.295,717.2377,10346.233,10342.9716796875
8228,2021-12-09 19:00:00,9.38333,,9.38333,23.24112,1.37583,0.2,1.8630947,243.54507,90.0,0.0,,9.38333,0.0,9.5166445,0.0035706405,0.0,9.5166445,0.0035706405,0.0,9.066382,0.0,8.885055,8.885055,1026.7179,23.743586,612.2773,613.98755,597.43115,0.0,0.0,597.4119,625.0336,0.0,0.0,0.0,0.0,597.4119,625.0336,563.8402,563.8304443359375
8229,2021-12-09 20:00:00,0.0,,0.0,21.7642,1.18958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8230,2021-12-09 21:00:00,0.0,,0.0,20.33317,0.99917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8231,2021-12-09 22:00:00,0.0,,0.0,18.90213,1.38375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8232,2021-12-09 23:00:00,0.0,,0.0,17.56028,1.61542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8233,2021-12-10 00:00:00,0.0,,0.0,16.76589,0.87833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8234,2021-12-10 01:00:00,0.0,,0.0,16.07121,1.00958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8235,2021-12-10 02:00:00,0.0,,0.0,15.62996,1.39667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8236,2021-12-10 03:00:00,0.0,,0.0,15.24745,1.65167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8237,2021-12-10 04:00:00,0.0,,0.0,14.99004,1.17583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8238,2021-12-10 05:00:00,3.5,,3.5,15.16611,1.42583,0.2,0.02724347,117.8573,87.3151,0.0,,3.5,0.0,3.546266,0.0013318557,0.0,3.546266,0.0013318557,0.0,3.3784814,0.0,3.310912,3.310912,382.601,15.352922,103.92575,103.029236,102.72548,0.0,0.0,102.72398,384.42236,0.0,0.0,0.0,31.997791,70.72619,580.00024,67.19823,67.19808959960938
8239,2021-12-10 06:00:00,134.45,,61.86667,16.55293,0.89125,0.2,11.441519,110.04006,75.3759,0.0,,134.45,92.381874,67.39984,0.051162284,92.381874,67.39984,0.051162284,78.70582,64.210945,0.0,140.05843,140.05843,16184.345,24.650045,15501.497,15519.629,14898.044,0.0,0.0,14889.612,743.19604,0.0,0.0,0.0,0.0,14889.612,743.19604,14381.942,14375.646484375
8240,2021-12-10 07:00:00,314.2,,119.48333,18.43794,0.85792,0.2,23.417055,102.82502,62.96294,0.0,,314.2,222.71523,127.029076,0.11956259,222.71523,127.029076,0.11956259,209.35345,121.01894,0.0,323.76495,323.76495,37411.2,37.18398,37044.297,35416.254,34214.527,0.0,0.0,34167.285,720.9478,0.0,0.0,0.0,0.0,34167.285,720.9478,33397.402,33363.37109375
8241,2021-12-10 08:00:00,490.15,,186.46667,20.42575,1.84167,0.2,35.738125,95.63844,50.2564,0.0,,490.15,332.4209,196.05304,0.18651687,332.4209,196.05304,0.18651687,323.0453,186.77716,0.0,499.626,499.626,57734.715,48.087868,57733.043,52939.07,50488.39,0.0,0.0,50375.125,687.19073,0.0,0.0,0.0,0.0,50375.125,687.19073,49345.18,49271.2890625
8242,2021-12-10 09:00:00,652.45,,263.38333,22.37543,2.53625,0.2,48.213978,87.633484,37.415257,0.0,,652.45,414.4331,274.4618,0.24827692,414.4331,274.4618,0.24827692,409.06528,261.47617,0.0,657.1306,657.1306,75933.375,57.62606,76184.25,67206.93,65259.04,0.0,0.0,65060.35,668.4132,0.0,0.0,0.0,0.0,65060.35,668.4132,63774.645,63650.27734375
8243,2021-12-10 10:00:00,776.2167,,332.11667,24.16961,2.24042,0.2,60.58581,76.962265,24.671043,0.0,,776.2167,463.28302,343.13232,0.2953739,463.28302,343.13232,0.2953739,460.9562,326.89767,0.0,772.0968,772.0968,89218.86,66.14867,89549.38,76134.66,73364.29,0.0,0.0,73094.875,645.2552,0.0,0.0,0.0,0.0,73094.875,645.2552,71684.234,71527.7265625
8244,2021-12-10 11:00:00,877.3333,,360.41666,25.7795,2.09833,0.2,72.15733,57.548805,12.848964,0.0,,877.3333,529.43805,369.11145,0.3338518,529.43805,369.11145,0.3338518,528.7582,351.64767,0.0,862.7977,862.7977,99701.03,72.99425,100014.02,82440.81,80343.38,0.0,0.0,79994.445,620.9175,0.0,0.0,0.0,0.0,79994.445,620.9175,78483.83,78295.6640625
8245,2021-12-10 12:00:00,936.35,,358.0,27.14291,2.49833,0.2,79.28577,6.504416,8.710287,0.0,,936.35,581.8228,362.64456,0.35630944,581.8228,362.64456,0.35630944,581.4834,345.48676,0.0,908.4307,908.4307,104973.13,75.95825,105242.98,85542.945,83180.31,0.0,0.0,82794.68,612.27136,0.0,0.0,0.0,0.0,82794.68,612.27136,81239.45,81037.7109375
8246,2021-12-10 13:00:00,915.85,,345.83334,28.15517,2.40167,0.2,73.94649,308.01746,18.499737,0.0,,915.85,562.49634,345.8201,0.34850857,562.49634,345.8201,0.34850857,560.96375,329.45828,0.0,872.61365,872.61365,100832.67,75.252525,101138.06,82494.24,79740.28,0.0,0.0,79394.695,618.2812,0.0,0.0,0.0,0.0,79394.695,618.2812,77901.07,77715.0546875
8247,2021-12-10 14:00:00,862.55,,291.66666,28.80811,2.18958,0.2,62.708694,285.45724,30.98813,0.0,,862.55,550.70404,287.92267,0.32822633,550.70404,287.92267,0.32822633,546.11975,274.30017,0.0,804.01154,804.01154,92907.02,72.62361,93241.27,76995.375,74885.016,0.0,0.0,74584.266,623.372,0.0,0.0,0.0,0.0,74584.266,623.372,73181.89,73018.5234375
8248,2021-12-10 15:00:00,709.75,,253.58333,29.00439,2.02333,0.2,50.402985,273.92633,43.819885,0.0,,709.75,427.1428,247.41234,0.2700813,427.1428,247.41234,0.2700813,418.89972,235.7065,0.0,641.5141,641.5141,74128.66,64.229866,74360.28,63759.664,61815.48,0.0,0.0,61626.516,649.48785,0.0,0.0,0.0,0.0,61626.516,649.48785,60443.453,60331.69921875
8249,2021-12-10 16:00:00,526.65,,210.98334,28.68905,2.55792,0.2,37.925354,265.63696,56.61144,0.0,,526.65,282.63278,202.9626,0.20040622,282.63278,202.9626,0.20040622,271.0852,193.35982,0.0,455.15613,455.15613,52596.582,53.081047,52505.8,47169.95,45078.617,0.0,0.0,44984.28,670.5016,0.0,0.0,0.0,0.0,44984.28,670.5016,44067.633,44008.49609375
8250,2021-12-10 17:00:00,358.83334,,130.43333,27.88445,2.9725,0.2,25.56749,258.3798,69.186874,0.0,,358.83334,188.04506,122.93154,0.13654692,188.04506,122.93154,0.13654692,170.98602,117.11527,0.0,282.33926,282.33926,32624.709,42.732384,32173.125,30097.04,29145.443,0.0,0.0,29109.207,701.5799,0.0,0.0,0.0,0.0,29109.207,701.5799,28456.36,28431.69921875
8251,2021-12-10 18:00:00,165.88333,,71.26667,26.64017,3.10167,0.2,13.523079,251.21187,81.38321,0.0,,165.88333,60.623184,64.12588,0.06312361,60.623184,64.12588,0.06312361,43.42302,61.091885,0.0,102.42461,102.42461,11835.521,31.99501,11130.721,10839.103,10462.287,0.0,0.0,10457.741,710.78644,0.0,0.0,0.0,0.0,10457.741,710.78644,10055.919,10052.8212890625
8252,2021-12-10 19:00:00,5.86667,,5.86667,25.10703,2.59292,0.2,1.9996455,243.53482,90.0,0.0,,5.86667,0.0,6.133561,0.002232445,0.0,6.133561,0.002232445,0.0,5.8433633,0.0,5.726496,5.726496,661.719,25.413427,300.21585,300.14645,294.27393,0.0,0.0,294.26865,587.8072,0.0,0.0,0.0,0.0,294.26865,587.8072,279.3246,279.32220458984375
8253,2021-12-10 20:00:00,0.0,,0.0,23.39707,2.02667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8254,2021-12-10 21:00:00,0.0,,0.0,21.6628,2.06458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8255,2021-12-10 22:00:00,0.0,,0.0,19.92853,1.56375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8256,2021-12-10 23:00:00,0.0,,0.0,18.22809,1.79917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8257,2021-12-11 00:00:00,0.0,,0.0,16.71667,1.675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8258,2021-12-11 01:00:00,0.0,,0.0,15.19947,1.825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8259,2021-12-11 02:00:00,0.0,,0.0,14.2053,1.50583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8260,2021-12-11 03:00:00,0.0,,0.0,13.33439,0.63,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8261,2021-12-11 04:00:00,0.0,,0.0,12.71545,0.425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8262,2021-12-11 05:00:00,4.26667,,4.26667,12.75282,0.52333,0.2,-0.0055462047,117.98868,87.35751,0.0,,4.26667,0.0,4.299353,0.0016235968,0.0,4.299353,0.0,0.0,4.0959377,0.0,4.014019,4.014019,463.8422,12.988797,152.26152,150.67712,149.77757,0.0,0.0,149.77551,479.18073,0.0,0.0,0.0,12.94131,136.83421,580.0002,130.02373,130.02320861816406
8263,2021-12-11 06:00:00,159.03333,,50.33333,14.1117,0.88208,0.2,11.396973,110.17034,75.42917,0.0,,159.03333,138.38878,56.029865,0.060516983,138.38878,56.029865,0.060516983,117.80393,53.37892,0.0,167.7592,167.7592,19384.975,23.81431,18734.018,18812.705,18108.986,0.0,0.0,18096.648,747.665,0.0,0.0,0.0,0.0,18096.648,747.665,17541.957,17532.568359375
8264,2021-12-11 07:00:00,379.36667,,55.98333,16.04941,1.77958,0.2,23.36414,102.96046,63.024014,0.0,,379.36667,369.8992,60.28779,0.14436047,369.8992,60.28779,0.14436047,347.62198,57.435387,0.0,396.9562,396.9562,45870.156,38.089325,45657.676,43511.637,41583.395,0.0,0.0,41514.12,724.3798,0.0,0.0,0.0,0.0,41514.12,724.3798,40595.633,40545.30859375
8265,2021-12-11 08:00:00,604.0,,70.71667,18.1575,2.65625,0.2,35.680035,95.78846,50.32242,0.0,,604.0,583.7614,75.10188,0.22984023,583.7614,75.10188,0.22984023,567.23364,71.548584,0.0,626.0066,626.0066,72337.59,51.555683,72548.45,65614.766,62363.043,0.0,0.0,62189.83,685.2465,0.0,0.0,0.0,0.0,62189.83,685.2465,60934.637,60821.375
8266,2021-12-11 09:00:00,798.6,,102.96667,20.23605,3.28292,0.2,48.15463,87.81502,37.482544,0.0,,798.6,741.0075,107.809,0.30389142,741.0075,107.809,0.30389142,731.3678,102.70822,0.0,817.39453,817.39453,94451.76,62.61912,94784.89,81853.555,79829.445,0.0,0.0,79515.01,650.2512,0.0,0.0,0.0,0.0,79515.01,650.2512,77961.68,77776.3359375
8267,2021-12-11 10:00:00,963.93335,,115.3,22.12357,3.79583,0.2,60.53229,77.213646,24.732037,0.0,,963.93335,885.3235,119.34635,0.36680573,885.3235,119.34635,0.36680573,880.85315,113.699715,0.0,974.6618,974.6618,112623.61,71.495415,112793.63,93592.305,91143.39,0.0,0.0,90698.336,623.07416,0.0,0.0,0.0,0.0,90698.336,623.07416,88946.37,88704.765625
8268,2021-12-11 11:00:00,1062.1167,,142.11667,23.73046,4.13875,0.2,72.13027,57.978497,12.87401,0.0,,1062.1167,942.3348,145.04628,0.40416747,942.3348,145.04628,0.40416747,941.1198,138.1837,0.0,1057.7174,1057.7174,122222.15,76.48002,122191.72,99025.06,96080.49,0.0,0.0,95565.49,610.0447,0.0,0.0,0.0,0.0,95565.49,610.0447,93729.945,93462.328125
8269,2021-12-11 12:00:00,1123.6,,133.78333,25.01163,3.7,0.2,79.357056,7.1190233,8.594308,0.0,,1123.6,995.8334,134.98238,0.42756373,995.8334,134.98238,0.42756373,995.26794,128.59595,0.0,1101.3866,1101.3866,127267.57,81.046555,127100.36,100746.39,98819.78,0.0,0.0,98239.68,590.63074,0.0,0.0,0.0,0.0,98239.68,590.63074,96385.42,96102.171875
8270,2021-12-11 13:00:00,1084.8,,161.96667,25.91819,4.19667,0.2,74.07984,308.07242,18.366947,0.0,,1084.8,910.75446,161.49225,0.41279915,910.75446,161.49225,0.41279915,908.3101,153.85156,0.0,1040.9185,1040.9185,120282.63,77.69334,120298.305,96934.516,93907.11,0.0,0.0,93397.84,600.34827,0.0,0.0,0.0,0.0,93397.84,600.34827,91631.516,91375.203125
8271,2021-12-11 14:00:00,994.26666,,116.5,26.41676,4.3,0.2,62.84122,285.41306,30.859018,0.0,,994.26666,846.87524,115.72054,0.37834847,846.87524,115.72054,0.37834847,839.8921,110.245445,0.0,931.1348,931.1348,107597.04,72.514046,107839.72,89079.555,86797.51,0.0,0.0,86388.56,620.02466,0.0,0.0,0.0,0.0,86388.56,620.02466,84739.484,84520.1015625
8272,2021-12-11 15:00:00,846.8,,129.73334,26.49421,4.40875,0.2,50.53379,273.8813,43.691418,0.0,,846.8,671.6193,127.62811,0.32223296,671.6193,127.62811,0.32223296,658.7581,121.58964,0.0,764.7408,764.7408,88367.33,64.16703,88697.42,76083.91,73995.64,0.0,0.0,73723.234,647.03625,0.0,0.0,0.0,0.0,73723.234,647.03625,72296.375,72136.8984375
8273,2021-12-11 16:00:00,654.3333,,72.18333,26.08237,4.99917,0.2,38.05611,265.60117,56.48209,0.0,,654.3333,521.4872,70.608185,0.24899358,521.4872,70.608185,0.24899358,500.3423,67.267494,0.0,556.25757,556.25757,64275.98,52.758503,64378.652,57939.72,55349.74,0.0,0.0,55211.824,679.7792,0.0,0.0,0.0,0.0,55211.824,679.7792,54109.414,54020.4609375
8274,2021-12-11 17:00:00,430.96667,,57.7,25.10109,4.56625,0.2,25.699072,258.35403,69.05603,0.0,,430.96667,307.68515,55.46354,0.16399583,307.68515,55.46354,0.16399583,280.0311,52.839386,0.0,326.21307,326.21307,37694.535,41.056316,37332.742,35165.543,33975.207,0.0,0.0,33927.21,709.60986,0.0,0.0,0.0,0.0,33927.21,709.60986,33172.234,33138.72265625
8275,2021-12-11 18:00:00,204.5,,54.75,23.64752,4.2775,0.2,13.655711,251.19653,81.250854,0.0,,204.5,96.48248,48.320297,0.07781842,96.48248,48.320297,0.07781842,69.59161,46.034115,0.0,113.31321,113.31321,13093.767,29.263014,12392.13,12194.981,11610.851,0.0,0.0,11605.443,724.2118,0.0,0.0,0.0,0.0,11605.443,724.2118,11175.999,11172.189453125
8276,2021-12-11 19:00:00,12.48333,,12.41667,21.944,3.90333,0.2,2.132923,243.53143,90.0,0.0,,12.48333,0.0,12.366733,0.004750284,0.0,12.366733,0.004750284,0.0,11.781625,0.0,11.545992,11.545992,1334.1794,22.526012,886.7795,892.97174,868.4776,0.0,0.0,868.4392,642.9349,0.0,0.0,0.0,0.0,868.4392,642.9349,817.71893,817.698486328125
8277,2021-12-11 20:00:00,0.0,,0.0,20.42202,3.58792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8278,2021-12-11 21:00:00,0.0,,0.0,18.93793,3.84583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8279,2021-12-11 22:00:00,0.0,,0.0,17.45384,4.38542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8280,2021-12-11 23:00:00,0.0,,0.0,16.08686,4.30167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8281,2021-12-12 00:00:00,0.0,,0.0,15.44066,4.23458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8282,2021-12-12 01:00:00,0.0,,0.0,14.91257,4.95625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8283,2021-12-12 02:00:00,0.0,,0.0,14.57098,5.57083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8284,2021-12-12 03:00:00,0.0,,0.0,14.27303,5.8275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8285,2021-12-12 04:00:00,0.0,,0.0,14.07245,5.02042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8286,2021-12-12 05:00:00,4.03333,,4.03333,14.30521,4.15583,0.2,-0.043915246,118.11485,87.40512,0.0,,4.03333,0.0,4.072828,0.0015348039,0.0,4.072828,0.0,0.0,3.8801298,0.0,3.8025272,3.8025272,439.3996,14.494699,136.76295,135.49786,134.8873,0.0,0.0,134.88539,449.7755,0.0,0.0,0.0,17.817396,117.068,580.0003,111.23744,111.23706817626953
8287,2021-12-12 06:00:00,157.68333,,50.7,15.99294,3.725,0.2,11.34728,110.2948,75.48718,0.0,,157.68333,136.2589,56.40099,0.06000327,136.2589,56.40099,0.06000327,115.88493,53.732483,0.0,166.22507,166.22507,19208.371,24.44031,18555.46,18591.162,17772.518,0.0,0.0,17760.693,747.2147,0.0,0.0,0.0,0.0,17760.693,747.2147,17209.898,17200.888671875
8288,2021-12-12 07:00:00,377.43332,,62.88333,18.33908,4.1925,0.2,23.306404,103.08926,63.089508,0.0,,377.43332,359.8265,68.5995,0.14362477,359.8265,68.5995,0.14362477,338.0666,65.35385,0.0,395.35205,395.35205,45683.887,38.00757,45467.996,43346.023,41696.254,0.0,0.0,41626.043,721.28577,0.0,0.0,0.0,0.0,41626.043,721.28577,40708.93,40658.42578125
8289,2021-12-12 08:00:00,596.7833,,84.91667,20.84942,5.4375,0.2,35.617313,95.93064,50.392666,0.0,,596.7833,560.3436,89.9605,0.22709407,560.3436,89.9605,0.22709407,544.4139,85.70419,0.0,617.5157,617.5157,71356.35,49.878506,71556.28,65168.438,62766.324,0.0,0.0,62593.926,693.1925,0.0,0.0,0.0,0.0,62593.926,693.1925,61316.59,61201.4375
8290,2021-12-12 09:00:00,807.43335,,93.45,23.30969,6.7475,0.2,48.09061,87.986786,37.554096,0.0,,807.43335,760.58704,97.966385,0.30725276,760.58704,97.966385,0.30725276,750.64667,93.3313,0.0,827.0984,827.0984,95573.72,59.941334,95903.555,83779.87,81297.086,0.0,0.0,80982.65,661.05725,0.0,0.0,0.0,0.0,80982.65,661.05725,79378.57,79185.8046875
8291,2021-12-12 10:00:00,946.6,,141.85,25.55907,6.17833,0.2,60.47363,77.45196,24.79786,0.0,,946.6,839.5842,146.4193,0.36020988,839.5842,146.4193,0.36020988,835.32025,139.49176,0.0,955.3158,955.3158,110387.76,68.97941,110590.34,92822.22,90130.83,0.0,0.0,89707.805,632.5278,0.0,0.0,0.0,0.0,89707.805,632.5278,87959.4,87722.78125
8292,2021-12-12 11:00:00,1029.7667,,202.15,27.45766,6.26125,0.2,72.09648,58.390743,12.906231,0.0,,1029.7667,847.7609,207.89801,0.39185733,847.7609,207.89801,0.39185733,846.6623,198.06172,0.0,1023.8296,1023.8296,118304.52,73.8168,118366.09,97150.016,94766.85,0.0,0.0,94275.42,615.9595,0.0,0.0,0.0,0.0,94275.42,615.9595,92456.77,92196.265625
8293,2021-12-12 12:00:00,1064.5333,,196.51666,28.96148,6.42083,0.2,79.41951,7.7437778,8.485431,0.0,,1064.5333,873.36383,199.5584,0.40508705,873.36383,199.5584,0.40508705,872.8805,190.11667,0.0,1041.7372,1041.7372,120373.73,75.79023,120388.086,97893.32,95492.7,0.0,0.0,94981.24,609.88464,0.0,0.0,0.0,0.0,94981.24,609.88464,93159.305,92894.21875
8294,2021-12-12 13:00:00,1028.4333,,220.65,30.03614,7.37625,0.2,74.208824,308.15128,18.236767,0.0,,1028.4333,797.2997,220.76558,0.3913499,797.2997,220.76558,0.3913499,795.1914,210.32048,0.0,985.4017,985.4017,113867.07,72.44808,114013.66,94187.586,91531.805,0.0,0.0,91077.95,620.3985,0.0,0.0,0.0,0.0,91077.95,620.3985,89322.7,89079.5234375
