hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
8295,2021-12-12 14:00:00,940.1333,,187.0,30.66817,8.90125,0.2,62.971195,285.38428,30.731594,0.0,,940.1333,726.74805,185.17819,0.3577491,726.74805,185.17819,0.3577491,720.8115,176.41685,0.0,879.2838,879.2838,101606.7,65.97586,101906.74,86715.75,83637.82,0.0,0.0,83285.58,642.3819,0.0,0.0,0.0,0.0,83285.58,642.3819,81663.89,81460.34375
8296,2021-12-12 15:00:00,796.6,,168.43333,30.84038,9.79833,0.2,50.662518,273.84756,43.564514,0.0,,796.6,588.5101,164.91222,0.30313036,588.5101,164.91222,0.30313036,577.32623,157.10971,0.0,719.7472,719.7472,83169.22,58.585945,83477.4,73351.65,71192.445,0.0,0.0,70951.75,663.77484,0.0,0.0,0.0,0.0,70951.75,663.77484,69552.43,69404.1484375
8297,2021-12-12 16:00:00,611.0,,112.36667,30.46068,9.41708,0.2,38.184776,265.57462,56.354496,0.0,,611.0,446.89325,108.41784,0.23250395,446.89325,108.41784,0.23250395,428.90845,103.28825,0.0,521.55273,521.55273,60268.316,50.917847,60308.3,54681.03,52581.676,0.0,0.0,52459.43,688.476,0.0,0.0,0.0,0.0,52459.43,688.476,51393.137,51312.01171875
8298,2021-12-12 17:00:00,397.5,,90.48333,29.46696,8.88,0.2,25.828304,258.33627,68.92732,0.0,,397.5,253.37285,84.47475,0.15126075,253.37285,84.47475,0.15126075,230.80696,80.47799,0.0,305.05923,305.05923,35251.285,41.72848,34845.758,32734.104,31729.547,0.0,0.0,31687.209,706.30865,0.0,0.0,0.0,0.0,31687.209,706.30865,30979.43,30950.123046875
8299,2021-12-12 18:00:00,186.08333,,63.33333,27.97945,8.375,0.2,13.785556,251.18849,81.12116,0.0,,186.08333,79.50822,56.498924,0.070810325,79.50822,56.498924,0.070810325,57.72705,53.825787,0.0,109.32178,109.32178,12632.567,32.47565,11929.406,11595.842,11127.19,0.0,0.0,11122.062,712.1219,0.0,0.0,0.0,0.0,11122.062,712.1219,10710.108,10706.6044921875
8300,2021-12-12 19:00:00,8.18333,,8.18333,26.20864,8.725,0.2,2.2628202,243.5349,90.0,0.0,,8.18333,0.0,8.4373455,0.0031140042,0.0,8.4373455,0.0031140042,0.0,8.038149,0.0,7.877386,7.877386,910.272,26.527504,510.4043,508.91696,497.4104,0.0,0.0,497.3966,615.0969,0.0,0.0,0.0,0.0,497.3966,615.0969,470.1309,470.1241455078125
8301,2021-12-12 20:00:00,0.0,,0.0,24.45885,8.29042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8302,2021-12-12 21:00:00,0.0,,0.0,22.71944,8.345,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8303,2021-12-12 22:00:00,0.0,,0.0,20.98004,9.3175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8304,2021-12-12 23:00:00,0.0,,0.0,19.27508,10.0675,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8305,2021-12-13 00:00:00,0.0,,0.0,17.76694,11.21417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8306,2021-12-13 01:00:00,0.0,,0.0,16.27803,12.6125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8307,2021-12-13 02:00:00,0.0,,0.0,15.31632,13.99333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8308,2021-12-13 03:00:00,0.0,,0.0,14.47788,13.75292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8309,2021-12-13 04:00:00,0.0,,0.0,13.8912,11.12292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8310,2021-12-13 05:00:00,3.98333,,3.98333,13.97016,11.26708,0.2,-0.08780565,118.23574,87.457855,0.0,,3.98333,0.0,4.025678,0.0015157773,0.0,4.025678,0.0,0.0,3.8352108,0.0,3.7585065,3.7585065,434.3226,14.10568,133.68848,132.40187,131.88115,0.0,0.0,131.87927,440.314,0.0,0.0,0.0,19.096046,112.78323,580.0001,107.16528,107.16493225097656
8311,2021-12-13 06:00:00,158.45,,51.25,15.43956,9.4675,0.2,11.292513,110.41333,75.54987,0.0,,158.45,136.6084,56.96196,0.060295008,136.6084,56.96196,0.060295008,116.06647,54.266914,0.0,166.92671,166.92671,19289.129,21.97202,18637.094,18841.115,17993.297,0.0,0.0,17981.371,757.1987,0.0,0.0,0.0,0.0,17981.371,757.1987,17423.016,17413.765625
8312,2021-12-13 07:00:00,378.95,,53.2,17.52006,7.7575,0.2,23.243937,103.21132,63.159332,0.0,,378.95,372.6871,57.333893,0.14420192,372.6871,57.333893,0.14420192,350.05035,54.62125,0.0,396.5782,396.5782,45824.625,34.29535,45611.32,44095.047,42362.836,0.0,0.0,42293.168,734.38446,0.0,0.0,0.0,0.0,42293.168,734.38446,41347.996,41295.9375
8313,2021-12-13 08:00:00,608.5833,,65.43333,19.7653,7.80458,0.2,35.550056,96.06487,50.467026,0.0,,608.5833,594.6314,69.55541,0.23158433,594.6314,69.55541,0.23158433,577.65356,66.264534,0.0,631.03973,631.03973,72918.4,46.401215,73136.41,67535.67,65189.848,0.0,0.0,65008.96,702.3578,0.0,0.0,0.0,0.0,65008.96,702.3578,63665.605,63541.578125
8314,2021-12-13 09:00:00,816.68335,,90.26667,21.97244,9.1675,0.2,48.02204,88.14867,37.629784,0.0,,816.68335,773.87714,94.67021,0.31077266,773.87714,94.67021,0.31077266,763.7134,90.19108,0.0,836.82635,836.82635,96695.95,55.17063,97022.67,86475.49,84219.76,0.0,0.0,83891.55,671.49524,0.0,0.0,0.0,0.0,83891.55,671.49524,82201.92,81995.5
8315,2021-12-13 10:00:00,957.1333,,128.61667,23.98851,9.4,0.2,60.409966,77.67699,24.868347,0.0,,957.1333,864.4321,132.95142,0.36421812,864.4321,132.95142,0.36421812,860.0149,126.66107,0.0,966.94244,966.94244,111734.72,61.944942,111917.875,96904.71,94131.14,0.0,0.0,93695.88,651.69904,0.0,0.0,0.0,0.0,93695.88,651.69904,91816.0,91558.703125
8316,2021-12-13 11:00:00,1061.0834,,149.23334,25.72563,9.4725,0.2,72.05612,58.78491,12.945419,0.0,,1061.0834,934.1107,152.22217,0.40377426,934.1107,152.22217,0.40377426,932.8927,145.02008,0.0,1056.3545,1056.3545,122065.484,67.05529,122038.914,103293.36,100093.79,0.0,0.0,99579.9,635.7373,0.0,0.0,0.0,0.0,99579.9,635.7373,97595.59,97305.3046875
8317,2021-12-13 12:00:00,1100.0667,,152.41667,27.1092,9.43917,0.2,79.473076,8.376786,8.383851,0.0,,1100.0667,953.5724,153.54237,0.4186086,953.5724,153.54237,0.4186086,953.0574,146.27782,0.0,1077.3485,1077.3485,124493.86,69.32421,124405.24,104219.59,101749.71,0.0,0.0,101201.766,626.8888,0.0,0.0,0.0,0.0,101201.766,626.8888,99198.93,98898.171875
8318,2021-12-13 13:00:00,1078.7167,,149.68333,28.10054,6.37167,0.2,74.333305,308.2544,18.109291,0.0,,1078.7167,917.0847,149.40889,0.41048428,917.0847,149.40889,0.41048428,914.695,142.3399,0.0,1035.8942,1035.8942,119702.23,74.770905,119733.03,97833.68,94621.39,0.0,0.0,94135.266,617.67584,0.0,0.0,0.0,0.0,94135.266,617.67584,92316.19,92055.8203125
8319,2021-12-13 14:00:00,992.4,,148.61667,28.67044,4.97917,0.2,63.098515,285.37112,30.605944,0.0,,992.4,814.3606,147.21738,0.37763816,814.3606,147.21738,0.37763816,807.77,140.25206,0.0,929.06165,929.06165,107355.34,73.26549,107598.32,88561.15,86344.55,0.0,0.0,85938.58,618.2404,0.0,0.0,0.0,0.0,85938.58,618.2404,84302.93,84086.4140625
8320,2021-12-13 15:00:00,844.2,,105.13333,28.79765,5.04667,0.2,50.789066,273.82532,43.439274,0.0,,844.2,692.59467,103.676025,0.32124358,692.59467,103.676025,0.32124358,679.53186,98.77079,0.0,762.7366,762.7366,88137.16,65.296814,88465.68,75506.055,73369.94,0.0,0.0,73099.79,644.49945,0.0,0.0,0.0,0.0,73099.79,644.49945,71690.37,71533.546875
8321,2021-12-13 16:00:00,655.7,,100.08333,28.41915,5.57083,0.2,38.311256,265.55728,56.228764,0.0,,655.7,498.2074,96.486534,0.24951364,498.2074,96.486534,0.24951364,478.30515,91.92146,0.0,558.8221,558.8221,64574.203,54.530193,64681.457,57791.52,56245.207,0.0,0.0,56099.64,673.7119,0.0,0.0,0.0,0.0,56099.64,673.7119,54988.812,54896.25
8322,2021-12-13 17:00:00,433.66666,,63.45,27.44302,6.02083,0.2,25.955084,258.32657,68.80086,0.0,,433.66666,305.88202,60.98303,0.16502325,305.88202,60.98303,0.16502325,278.88174,58.097736,0.0,330.2399,330.2399,38161.316,42.5608,37807.973,35405.215,34229.562,0.0,0.0,34180.176,704.58813,0.0,0.0,0.0,0.0,34180.176,704.58813,33424.695,33390.640625
8323,2021-12-13 18:00:00,206.38333,,52.38333,25.96519,6.3775,0.2,13.912507,251.18774,80.99424,0.0,,206.38333,100.25868,47.315594,0.07853509,100.25868,47.315594,0.07853509,73.24699,45.076946,0.0,115.95745,115.95745,13399.254,31.18806,12698.654,12405.635,11988.082,0.0,0.0,11982.21,716.2573,0.0,0.0,0.0,0.0,11982.21,716.2573,11547.39,11543.3310546875
8324,2021-12-13 19:00:00,12.35,,12.35,24.22287,5.39792,0.2,2.389231,243.54518,90.0,0.0,,12.35,0.0,12.381506,0.004699548,0.0,12.381506,0.004699548,0.0,11.795699,0.0,11.559785,11.559785,1335.7596,24.76727,888.21924,888.7596,862.37463,0.0,0.0,862.33594,636.8328,0.0,0.0,0.0,0.0,862.33594,636.8328,812.78345,812.7632446289062
8325,2021-12-13 20:00:00,0.0,,0.0,22.69933,4.44917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8326,2021-12-13 21:00:00,0.0,,0.0,21.22061,5.5875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8327,2021-12-13 22:00:00,0.0,,0.0,19.74189,7.00292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8328,2021-12-13 23:00:00,0.0,,0.0,18.35832,7.72417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8329,2021-12-14 00:00:00,0.0,,0.0,17.55625,7.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8330,2021-12-14 01:00:00,0.0,,0.0,16.84111,7.94333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8331,2021-12-14 02:00:00,0.0,,0.0,16.37545,8.83125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8332,2021-12-14 03:00:00,0.0,,0.0,15.96839,9.275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8333,2021-12-14 04:00:00,0.0,,0.0,15.68675,8.84375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8334,2021-12-14 05:00:00,3.73333,,3.73333,15.85715,8.10167,0.2,-0.13715617,118.35126,87.51564,0.0,,3.73333,0.0,3.7822852,0.0014206448,0.0,3.7822852,0.0,0.0,3.6033337,0.0,3.531267,3.531267,408.04477,16.004202,118.135925,117.189865,116.7356,0.0,0.0,116.733925,413.14908,0.0,0.0,0.0,25.481047,91.252884,580.00006,86.70412,86.70388793945312
8335,2021-12-14 06:00:00,143.36667,,54.58333,17.34673,8.48292,0.2,11.232749,110.52585,75.61716,0.0,,143.36667,113.21529,60.389194,0.054555345,113.21529,60.389194,0.054555345,96.087135,57.531998,0.0,150.54675,150.54675,17396.074,23.50811,16724.02,16814.807,16176.202,0.0,0.0,16166.345,747.4864,0.0,0.0,0.0,0.0,16166.345,747.4864,15635.945,15628.50390625
8336,2021-12-14 07:00:00,344.75,,83.78333,19.44652,9.20125,0.2,23.176825,103.326546,63.23338,0.0,,344.75,298.62097,91.00981,0.13118778,298.62097,91.00981,0.13118778,280.39825,86.70386,0.0,359.76007,359.76007,41572.797,33.696854,41281.54,39996.15,38706.125,0.0,0.0,38647.285,731.50446,0.0,0.0,0.0,0.0,38647.285,731.50446,37777.27,37733.82421875
8337,2021-12-14 08:00:00,554.1333,,123.88333,21.73521,11.19375,0.2,35.478374,96.19108,50.54539,0.0,,554.1333,471.07443,132.6251,0.21086445,471.07443,132.6251,0.21086445,457.56293,126.35021,0.0,572.23486,572.23486,66124.64,42.437283,66254.74,62136.37,59689.195,0.0,0.0,59542.355,714.38696,0.0,0.0,0.0,0.0,59542.355,714.38696,58292.99,58189.2734375
8338,2021-12-14 09:00:00,736.4167,,175.06667,23.97624,13.4325,0.2,47.949043,88.30054,37.70947,0.0,,736.4167,598.07007,185.00267,0.2802288,598.07007,185.00267,0.2802288,590.17474,176.24963,0.0,751.0959,751.0959,86793.98,48.51747,87118.65,79783.4,76426.58,0.0,0.0,76177.28,698.8835,0.0,0.0,0.0,0.0,76177.28,698.8835,74606.39,74436.625
8339,2021-12-14 10:00:00,888.2,,217.15,26.02559,15.26333,0.2,60.341446,77.88856,24.94334,0.0,,888.2,700.1901,226.86662,0.33798692,700.1901,226.86662,0.33798692,696.5887,216.13286,0.0,894.4671,894.4671,103356.81,52.91538,103643.94,93241.05,90807.37,0.0,0.0,90431.305,675.3755,0.0,0.0,0.0,0.0,90431.305,675.3755,88580.234,88341.171875
8340,2021-12-14 11:00:00,964.35,,274.46667,27.77673,16.41333,0.2,72.00937,59.16041,12.991369,0.0,,964.35,706.7817,282.66046,0.36696428,706.7817,282.66046,0.36696428,705.8534,269.28693,0.0,955.6375,955.6375,110427.664,55.040867,110633.02,98655.484,96289.63,0.0,0.0,95861.305,669.6208,0.0,0.0,0.0,0.0,95861.305,669.6208,93892.12,93622.8828125
8341,2021-12-14 12:00:00,1004.48334,,295.81668,29.1921,17.54375,0.2,79.51769,9.016059,8.289766,0.0,,1004.48334,713.1641,300.3544,0.38223624,713.1641,300.3544,0.38223624,712.7876,286.1437,0.0,978.95264,978.95264,113122.8,55.72121,113284.28,100726.16,97642.086,0.0,0.0,97197.336,669.6293,0.0,0.0,0.0,0.0,97197.336,669.6293,95195.875,94919.890625
8342,2021-12-14 13:00:00,988.3,,277.03333,30.23285,15.08208,0.2,74.45316,308.3821,17.984621,0.0,,988.3,702.2063,277.47195,0.37607798,702.2063,277.47195,0.37607798,700.4027,264.3439,0.0,945.45166,945.45166,109250.3,58.89072,109469.38,96044.81,92737.42,0.0,0.0,92329.89,662.9663,0.0,0.0,0.0,0.0,92329.89,662.9663,90458.93,90208.5703125
8343,2021-12-14 14:00:00,921.0833,,221.4,30.86523,13.61958,0.2,63.223076,285.37375,30.482168,0.0,,921.0833,675.4033,219.0072,0.35050002,675.4033,219.0072,0.35050002,669.9873,208.6453,0.0,861.05994,861.05994,99498.15,58.76095,99811.66,87637.336,85225.87,0.0,0.0,84880.71,662.31506,0.0,0.0,0.0,0.0,84880.71,662.31506,83185.37,82974.3359375
8344,2021-12-14 15:00:00,776.85,,195.38333,31.06328,13.1275,0.2,50.913334,273.81454,43.3158,0.0,,776.85,545.052,190.58858,0.29561487,545.052,190.58858,0.29561487,534.84827,181.57124,0.0,702.0911,702.0911,81131.25,54.323902,81425.39,72832.055,70225.96,0.0,0.0,70003.55,680.62885,0.0,0.0,0.0,0.0,70003.55,680.62885,68594.15,68450.859375
8345,2021-12-14 16:00:00,604.55,,135.71667,30.76899,12.84125,0.2,38.435436,265.5493,56.104996,0.0,,604.55,420.59518,130.1432,0.23004952,420.59518,130.1432,0.23004952,403.9151,123.985725,0.0,517.3428,517.3428,59780.84,48.133507,59813.168,54846.848,52540.63,0.0,0.0,52419.926,692.32684,0.0,0.0,0.0,0.0,52419.926,692.32684,51348.23,51267.875
8346,2021-12-14 17:00:00,404.75,,85.65,29.89477,12.12125,0.2,26.0793,258.3249,68.676735,0.0,,404.75,263.94516,79.904,0.1540196,263.94516,79.904,0.1540196,240.84926,76.1235,0.0,310.6333,310.6333,35894.87,40.668343,35500.777,33489.36,32524.887,0.0,0.0,32480.73,708.7715,0.0,0.0,0.0,0.0,32480.73,708.7715,31755.316,31724.591796875
8347,2021-12-14 18:00:00,198.0,,64.03333,28.52659,11.15,0.2,14.036457,251.19427,80.8702,0.0,,198.0,87.64232,57.20271,0.07534498,87.64232,57.20271,0.07534498,64.406906,54.496277,0.0,116.525116,116.525116,13464.86,32.750587,12764.613,12395.26,11970.27,0.0,0.0,11964.3545,712.49896,0.0,0.0,0.0,0.0,11964.3545,712.49896,11531.708,11527.650390625
8348,2021-12-14 19:00:00,14.41667,,14.38333,26.88215,12.01917,0.2,2.51205,243.56227,90.0,0.0,,14.41667,0.0,14.25164,0.005485978,0.0,14.25164,0.005485978,0.0,13.577352,0.0,13.305804,13.305804,1537.5504,27.345778,1071.5052,1063.6345,1033.2682,0.0,0.0,1033.2136,639.57733,0.0,0.0,0.0,0.0,1033.2136,639.57733,973.8153,973.7864990234375
8349,2021-12-14 20:00:00,0.0,,0.0,25.4402,12.24833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8350,2021-12-14 21:00:00,0.0,,0.0,24.04059,12.16167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8351,2021-12-14 22:00:00,0.0,,0.0,22.64097,9.9825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8352,2021-12-14 23:00:00,0.0,,0.0,21.29237,10.45,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8353,2021-12-15 00:00:00,0.0,,0.0,20.2493,9.47208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8354,2021-12-15 01:00:00,0.0,,0.0,19.25087,8.61625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8355,2021-12-15 02:00:00,0.0,,0.0,18.60711,8.355,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8356,2021-12-15 03:00:00,0.0,,0.0,18.04619,7.11667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8357,2021-12-15 04:00:00,0.0,,0.0,17.6567,4.89792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8358,2021-12-15 05:00:00,3.38333,,3.38333,17.77103,4.73708,0.2,-0.19190246,118.4613,87.578415,0.0,,3.38333,0.0,3.439328,0.0012874592,0.0,3.439328,0.0,0.0,3.2766027,0.0,3.2110705,3.2110705,371.05167,17.926868,97.82423,97.205025,96.88624,0.0,0.0,96.8848,371.67395,0.0,0.0,0.0,35.975536,60.90927,580.00006,57.869995,57.86989212036133
8359,2021-12-15 06:00:00,135.13333,,58.26667,19.11321,4.58958,0.2,11.168069,110.63226,75.688934,0.0,,135.13333,98.098045,64.13355,0.051422313,98.098045,64.13355,0.051422313,83.159996,61.099197,0.0,141.37401,141.37401,16336.341,26.02054,15654.754,15594.903,14928.94,0.0,0.0,14920.35,738.4894,0.0,0.0,0.0,0.0,14920.35,738.4894,14414.515,14408.15625
8360,2021-12-15 07:00:00,337.06668,,96.8,21.07249,4.36292,0.2,23.105165,103.43486,63.311554,0.0,,337.06668,274.99384,104.5717,0.12826405,274.99384,104.5717,0.12826405,258.1301,99.62409,0.0,350.5991,350.5991,40513.49,38.379826,40202.88,38266.645,36851.51,0.0,0.0,36796.844,721.2786,0.0,0.0,0.0,0.0,36796.844,721.2786,35974.016,35934.3515625
8361,2021-12-15 08:00:00,532.0,,145.7,23.15755,4.72792,0.2,35.40237,96.30914,50.627644,0.0,,532.0,423.00372,155.23434,0.20244206,423.00372,155.23434,0.20244206,410.8128,147.88972,0.0,547.5285,547.5285,63268.11,49.741142,63355.797,57723.676,56077.12,0.0,0.0,55939.27,688.9695,0.0,0.0,0.0,0.0,55939.27,688.9695,54806.89,54715.15625
8362,2021-12-15 09:00:00,686.06665,,239.78333,25.10703,6.41333,0.2,47.87174,88.4423,37.793026,0.0,,686.06665,475.51895,250.21461,0.26106906,475.51895,250.21461,0.26106906,469.20752,238.37619,0.0,693.432,693.432,80129.68,56.289207,80417.23,71344.19,69280.89,0.0,0.0,69056.84,669.2432,0.0,0.0,0.0,0.0,69056.84,669.2432,67687.21,67547.3046875
8363,2021-12-15 10:00:00,792.5,,320.41666,26.80154,7.125,0.2,60.26821,78.08651,25.022678,0.0,,792.5,492.62463,331.2403,0.30157018,492.62463,331.2403,0.30157018,490.0733,315.56833,0.0,789.5288,789.5288,91231.46,61.173763,91565.766,79571.6,77078.73,0.0,0.0,76791.71,657.1108,0.0,0.0,0.0,0.0,76791.71,657.1108,75282.9,75109.8125
8364,2021-12-15 11:00:00,854.95,,371.05,28.21261,6.69042,0.2,71.956375,59.51673,13.043869,0.0,,854.95,495.79703,379.9268,0.32533428,495.79703,379.9268,0.32533428,495.14044,361.95126,0.0,839.9499,839.9499,97060.52,65.51018,97383.19,83029.97,80139.74,0.0,0.0,79819.62,646.4937,0.0,0.0,0.0,0.0,79819.62,646.4937,78266.64,78080.0625
8365,2021-12-15 12:00:00,912.8667,,365.65,29.41436,6.3825,0.2,79.553345,9.659525,8.203374,0.0,,912.8667,550.7466,370.43295,0.34737334,550.7466,370.43295,0.34737334,550.4619,352.90665,0.0,885.30115,885.30115,102298.68,69.28037,102593.39,86015.68,83682.33,0.0,0.0,83318.15,632.30005,0.0,0.0,0.0,0.0,83318.15,632.30005,81714.414,81510.453125
8366,2021-12-15 13:00:00,958.9667,,336.11667,30.41187,4.97208,0.2,74.56825,308.53464,17.862867,0.0,,958.9667,614.99634,335.82507,0.3649158,614.99634,335.82507,0.3649158,613.4389,319.93616,0.0,914.7076,914.7076,105695.5,74.332085,105958.56,86791.29,84248.09,0.0,0.0,83860.11,617.4617,0.0,0.0,0.0,0.0,83860.11,617.4617,82271.88,82066.3203125
8367,2021-12-15 14:00:00,863.98334,,294.66666,31.00218,4.31625,0.2,63.344772,285.3923,30.360367,0.0,,863.98334,549.6591,290.97256,0.32877174,549.6591,290.97256,0.32877174,545.2912,277.20578,0.0,806.04706,806.04706,93141.74,70.877304,93476.41,77816.336,75810.31,0.0,0.0,75505.87,625.6251,0.0,0.0,0.0,0.0,75505.87,625.6251,74080.35,73913.4375
8368,2021-12-15 15:00:00,740.1167,,236.15,31.18886,3.84292,0.2,51.035213,273.81534,43.194187,0.0,,740.1167,472.5344,230.40459,0.28163674,472.5344,230.40459,0.28163674,463.75305,219.50345,0.0,669.5914,669.5914,77372.195,65.03465,77636.336,66338.734,64383.066,0.0,0.0,64175.855,645.6523,0.0,0.0,0.0,0.0,64175.855,645.6523,62947.598,62826.79296875
8369,2021-12-15 16:00:00,565.8833,,178.86667,30.91138,3.06792,0.2,38.55721,265.55057,55.9833,0.0,,565.8833,347.36392,172.00475,0.21533568,347.36392,172.00475,0.21533568,333.68613,163.86668,0.0,487.60178,487.60178,56345.16,56.44277,56319.945,49907.027,48526.38,0.0,0.0,48416.176,668.44977,0.0,0.0,0.0,0.0,48416.176,668.44977,47445.285,47376.6953125
8370,2021-12-15 17:00:00,381.18332,,120.35,30.10859,2.6275,0.2,26.200846,258.33124,68.55508,0.0,,381.18332,215.98705,113.22659,0.14505176,215.98705,113.22659,0.14505176,197.24823,107.8695,0.0,299.01538,299.01538,34552.734,46.08229,34134.863,31513.055,30302.512,0.0,0.0,30263.07,697.3817,0.0,0.0,0.0,0.0,30263.07,697.3817,29590.77,29564.072265625
8371,2021-12-15 18:00:00,179.33333,,74.26667,28.84345,2.46208,0.2,14.157298,251.20807,80.74915,0.0,,179.33333,69.05672,67.0959,0.068241745,69.05672,67.0959,0.068241745,51.030975,63.921387,0.0,112.65331,112.65331,13017.535,34.90697,12315.486,11858.642,11515.439,0.0,0.0,11509.784,701.9325,0.0,0.0,0.0,0.0,11509.784,701.9325,11092.817,11089.064453125
8372,2021-12-15 19:00:00,12.1,,11.96667,27.31296,2.66125,0.2,2.631173,243.5861,90.0,0.0,,12.1,0.0,12.089488,0.0046044155,0.0,12.089488,0.0046044155,0.0,11.517497,0.0,11.2871475,11.2871475,1304.3118,27.915005,859.8624,852.68317,827.18884,0.0,0.0,827.1523,626.4965,0.0,0.0,0.0,0.0,827.1523,626.4965,780.8963,780.8776245117188
8373,2021-12-15 20:00:00,0.0,,0.0,25.82176,2.66375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8374,2021-12-15 21:00:00,0.0,,0.0,24.34375,2.475,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8375,2021-12-15 22:00:00,0.0,,0.0,22.86573,2.625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8376,2021-12-15 23:00:00,0.0,,0.0,21.44991,2.42667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8377,2021-12-16 00:00:00,0.0,,0.0,20.40998,2.34917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8378,2021-12-16 01:00:00,0.0,,0.0,19.43137,2.53708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8379,2021-12-16 02:00:00,0.0,,0.0,18.80306,2.3775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8380,2021-12-16 03:00:00,0.0,,0.0,18.2564,2.00333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8381,2021-12-16 04:00:00,0.0,,0.0,17.88,1.6275,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8382,2021-12-16 05:00:00,3.78333,,3.78333,18.03489,1.46208,0.2,-0.25197703,118.56579,87.646095,0.0,,3.78333,0.0,3.836111,0.0014396713,0.0,3.836111,0.0,0.0,3.654613,0.0,3.5815208,3.5815208,413.8594,18.236637,121.47242,120.743324,120.279144,0.0,0.0,120.27743,420.6294,0.0,0.0,0.0,24.489403,95.788025,580.00006,91.013916,91.01366424560547
8383,2021-12-16 06:00:00,151.41667,,50.18333,19.56277,1.74583,0.2,11.098553,110.7325,75.76512,0.0,,151.41667,129.3163,55.830242,0.057618614,129.3163,55.830242,0.057618614,109.48735,53.188744,0.0,159.42258,159.42258,18421.816,28.427877,17760.186,17535.709,16845.926,0.0,0.0,16834.857,734.12805,0.0,0.0,0.0,0.0,16834.857,734.12805,16301.941,16293.83203125
8384,2021-12-16 07:00:00,365.63333,,62.1,21.71969,2.4425,0.2,23.029053,103.53619,63.393753,0.0,,365.63333,347.4953,67.7629,0.13913453,347.4953,67.7629,0.13913453,326.07468,64.55683,0.0,382.81888,382.81888,44236.33,42.34313,43993.906,41247.332,40050.08,0.0,0.0,39982.83,706.82196,0.0,0.0,0.0,0.0,39982.83,706.82196,39113.2,39066.42578125
8385,2021-12-16 08:00:00,595.76666,,73.33333,24.06489,3.39417,0.2,35.32215,96.41901,50.713665,0.0,,595.76666,572.1519,77.85206,0.2267072,572.1519,77.85206,0.2267072,555.57983,74.16863,0.0,617.1535,617.1535,71316.414,55.903606,71515.55,63539.53,61755.22,0.0,0.0,61579.0,671.32263,0.0,0.0,0.0,0.0,61579.0,671.32263,60359.863,60248.8984375
8386,2021-12-16 09:00:00,774.98334,,141.9,26.35456,3.76125,0.2,47.79025,88.57385,37.880318,0.0,,774.98334,674.62683,149.74239,0.29490456,674.62683,149.74239,0.29490456,665.6222,142.65761,0.0,792.1142,792.1142,91531.734,66.54257,91865.945,77974.49,75709.914,0.0,0.0,75420.18,641.50885,0.0,0.0,0.0,0.0,75420.18,641.50885,73967.97,73800.5546875
8387,2021-12-16 10:00:00,927.95,,155.31667,28.45999,3.73958,0.2,60.1904,78.27069,25.1062,0.0,,927.95,806.32886,162.32274,0.353113,806.32886,162.32274,0.353113,802.1225,154.64275,0.0,937.62994,937.62994,108347.39,76.07768,108578.984,88204.8,85600.12,0.0,0.0,85192.97,613.0579,0.0,0.0,0.0,0.0,85192.97,613.0579,83583.68,83370.5
8388,2021-12-16 11:00:00,1026.85,,179.18333,30.27718,3.38875,0.2,71.897316,59.8534,13.10271,0.0,,1026.85,868.59216,184.75314,0.39074743,868.59216,184.75314,0.39074743,867.4313,176.0119,0.0,1022.57434,1022.57434,118162.61,83.04442,118227.62,92840.84,90399.984,0.0,0.0,89909.33,588.4516,0.0,0.0,0.0,0.0,89909.33,588.4516,88244.37,88006.25
8389,2021-12-16 12:00:00,1060.0834,,208.86667,31.72528,3.595,0.2,79.58,10.305055,8.124871,0.0,,1060.0834,856.8026,211.95518,0.40339375,856.8026,211.95518,0.40339375,856.3682,201.92693,0.0,1037.1293,1037.1293,119844.56,84.7437,119870.27,93323.81,91030.52,0.0,0.0,90526.04,583.6587,0.0,0.0,0.0,0.0,90526.04,583.6587,88857.25,88616.4765625
8390,2021-12-16 13:00:00,1054.8667,,169.45,32.77418,4.37083,0.2,74.67843,308.7122,17.744148,0.0,,1054.8667,874.37164,168.86977,0.4014086,874.37164,168.86977,0.4014086,872.1879,160.88002,0.0,1012.4066,1012.4066,116985.375,82.73369,117075.93,92085.28,90102.1,0.0,0.0,89611.195,587.7282,0.0,0.0,0.0,0.0,89611.195,587.7282,87954.22,87718.046875
8391,2021-12-16 14:00:00,957.0,,163.41667,33.40279,4.56042,0.2,63.46349,285.4269,30.240644,0.0,,957.0,766.32294,162.01192,0.3641674,766.32294,162.01192,0.3641674,760.2875,154.34665,0.0,896.34143,896.34143,103573.91,77.254875,103859.42,83923.51,81754.1,0.0,0.0,81375.08,606.6501,0.0,0.0,0.0,0.0,81375.08,606.6501,79860.76,79666.5703125
8392,2021-12-16 15:00:00,816.1667,,149.0,33.58995,5.05625,0.2,51.1546,273.82776,43.074554,0.0,,816.1667,625.72754,145.93417,0.31057608,625.72754,145.93417,0.31057608,614.18317,139.02957,0.0,738.1485,738.1485,85296.22,68.8971,85615.53,71917.08,69987.484,0.0,0.0,69733.44,633.33295,0.0,0.0,0.0,0.0,69733.44,633.33295,68413.125,68270.515625
8393,2021-12-16 16:00:00,632.3667,,97.23333,33.26373,5.94333,0.2,38.67647,265.5612,55.86378,0.0,,632.3667,480.53455,93.754166,0.24063462,480.53455,93.754166,0.24063462,461.74527,89.318375,0.0,540.04236,540.04236,62405.383,58.073215,62479.656,55000.01,53072.93,0.0,0.0,52941.12,667.9055,0.0,0.0,0.0,0.0,52941.12,667.9055,51898.92,51816.6328125
8394,2021-12-16 17:00:00,418.15,,75.36667,32.33503,6.5225,0.2,26.31961,258.3456,68.43598,0.0,,418.15,284.15207,71.04543,0.1591187,284.15207,71.04543,0.1591187,259.7038,67.68405,0.0,320.8401,320.8401,37073.5,46.691048,36700.55,33805.73,32579.596,0.0,0.0,32533.38,694.73987,0.0,0.0,0.0,0.0,32533.38,694.73987,31818.773,31787.97265625
8395,2021-12-16 18:00:00,201.85,,66.16667,30.90581,6.50333,0.2,14.274922,251.22911,80.631195,0.0,,201.85,89.57819,59.28091,0.07681002,89.57819,59.28091,0.07681002,66.54349,56.476147,0.0,120.55924,120.55924,13931.448,36.30495,13233.326,12673.432,12259.851,0.0,0.0,12253.409,700.9466,0.0,0.0,0.0,0.0,12253.409,700.9466,11819.47,11815.208984375
8396,2021-12-16 19:00:00,12.55,,12.38333,29.15671,5.9275,0.2,2.7464962,243.61667,90.0,0.0,,12.55,0.0,12.502782,0.004775654,0.0,12.502782,0.004775654,0.0,11.911237,0.0,11.673012,11.673012,1348.8812,29.693354,900.05914,887.61523,864.7786,0.0,0.0,864.7383,624.45483,0.0,0.0,0.0,0.0,864.7383,624.45483,816.7285,816.7081298828125
8397,2021-12-16 20:00:00,0.0,,0.0,27.32316,5.97417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8398,2021-12-16 21:00:00,0.0,,0.0,25.48241,6.18125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8399,2021-12-16 22:00:00,0.0,,0.0,23.64166,7.16125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8400,2021-12-16 23:00:00,0.0,,0.0,21.85807,6.37042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8401,2021-12-17 00:00:00,0.0,,0.0,20.41378,5.81125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8402,2021-12-17 01:00:00,0.0,,0.0,19.01671,6.62792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8403,2021-12-17 02:00:00,0.0,,0.0,18.1159,7.53875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8404,2021-12-17 03:00:00,0.0,,0.0,17.33101,6.34958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8405,2021-12-17 04:00:00,0.0,,0.0,16.78168,5.16792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8406,2021-12-17 05:00:00,3.38333,,3.38333,16.84959,4.95167,0.2,-0.3173095,118.664635,87.718605,0.0,,3.38333,0.0,3.4444351,0.0012874592,0.0,3.4444351,0.0,0.0,3.2814684,0.0,3.215839,3.215839,371.60278,17.004145,98.076,97.37359,97.11005,0.0,0.0,97.10859,370.31863,0.0,0.0,0.0,35.482452,61.626137,579.9999,58.55117,58.55106735229492
8407,2021-12-17 06:00:00,146.36667,,50.55,18.21713,4.65167,0.2,11.024285,110.82647,75.845634,0.0,,146.36667,122.52866,56.203068,0.05569694,122.52866,56.203068,0.05569694,103.601715,53.54393,0.0,154.00273,154.00273,17795.547,25.720253,17127.484,17081.328,16405.818,0.0,0.0,16395.5,740.62146,0.0,0.0,0.0,0.0,16395.5,740.62146,15865.292,15857.6142578125
8408,2021-12-17 07:00:00,352.9,,80.95,20.16964,4.72083,0.2,22.948582,103.63043,63.47987,0.0,,352.9,311.43237,88.02575,0.1342891,311.43237,88.02575,0.1342891,292.1301,83.86098,0.0,368.47125,368.47125,42578.65,38.06542,42305.824,40319.117,38892.234,0.0,0.0,38831.277,721.7774,0.0,0.0,0.0,0.0,38831.277,721.7774,37967.82,37923.75390625
8409,2021-12-17 08:00:00,566.1167,,102.16667,22.29818,5.59167,0.2,35.237827,96.52057,50.80335,0.0,,566.1167,508.18613,109.315125,0.2154245,508.18613,109.315125,0.2154245,493.38983,104.14309,0.0,585.5823,585.5823,67666.234,49.633663,67817.99,61821.383,60067.37,0.0,0.0,59908.88,690.20337,0.0,0.0,0.0,0.0,59908.88,690.20337,58692.395,58587.22265625
8410,2021-12-17 09:00:00,758.6667,,134.7,24.38842,6.66417,0.2,47.704693,88.69511,37.971214,0.0,,758.6667,664.99194,142.33885,0.28869557,664.99194,142.33885,0.28869557,656.0638,135.60435,0.0,775.8348,775.8348,89650.734,58.880157,89983.766,78965.86,76301.03,0.0,0.0,76026.19,665.67596,0.0,0.0,0.0,0.0,76026.19,665.67596,74518.04,74348.4453125
8411,2021-12-17 10:00:00,906.8,,198.35,26.31899,7.83625,0.2,60.10815,78.440994,25.193752,0.0,,906.8,739.4251,206.11398,0.3450648,739.4251,206.11398,0.3450648,735.5384,196.3621,0.0,913.2625,913.2625,105533.41,64.8119,105797.35,90476.31,87879.65,0.0,0.0,87493.26,645.0968,0.0,0.0,0.0,0.0,87493.26,645.0968,85770.76,85546.421875
8412,2021-12-17 11:00:00,1005.3333,,215.6,27.97777,7.11625,0.2,71.83235,60.170025,13.167682,0.0,,1005.3333,809.31506,221.4937,0.3825597,809.31506,221.4937,0.3825597,808.2224,211.01416,0.0,998.8518,998.8518,115420.02,71.48021,115538.63,95868.945,93429.15,0.0,0.0,92961.21,622.28705,0.0,0.0,0.0,0.0,92961.21,622.28705,91159.36,90905.671875
8413,2021-12-17 12:00:00,1033.9,,262.28333,29.28555,7.2,0.2,79.59767,10.950474,8.054454,0.0,,1033.9,776.77185,266.90057,0.39343017,776.77185,266.90057,0.39343017,776.3849,254.27267,0.0,1010.04443,1010.04443,116714.914,73.10815,116811.86,96206.8,93826.945,0.0,0.0,93348.586,617.61273,0.0,0.0,0.0,0.0,93348.586,617.61273,91547.586,91291.9296875
8414,2021-12-17 13:00:00,1013.0,,247.66667,30.22167,7.0,0.2,74.78354,308.91492,17.628588,0.0,,1013.0,755.8938,248.44269,0.3854771,755.8938,248.44269,0.3854771,754.0315,236.6881,0.0,970.9052,970.9052,112189.37,72.731224,112363.77,92702.766,89712.03,0.0,0.0,89279.68,622.6334,0.0,0.0,0.0,0.0,89279.68,622.6334,87560.68,87326.9140625
8415,2021-12-17 14:00:00,939.65,,195.76666,30.77421,7.39333,0.2,63.57911,285.47772,30.123112,0.0,,939.65,718.46515,193.86713,0.3575652,718.46515,193.86713,0.3575652,712.8562,184.69469,0.0,879.59985,879.59985,101642.695,68.603004,101940.53,85724.98,83385.85,0.0,0.0,83023.805,632.9803,0.0,0.0,0.0,0.0,83023.805,632.9803,81425.37,81222.4140625
8416,2021-12-17 15:00:00,800.8667,,163.3,30.91202,8.5625,0.2,51.271374,273.85184,42.957,0.0,,800.8667,598.13135,159.94957,0.30475396,598.13135,159.94957,0.30475396,587.1744,152.38187,0.0,724.76514,724.76514,83752.12,60.46705,84063.66,73277.55,70853.62,0.0,0.0,70614.52,661.2934,0.0,0.0,0.0,0.0,70614.52,661.2934,69226.62,69081.21875
8417,2021-12-17 16:00:00,624.51666,,111.31667,30.57842,9.95875,0.2,38.793114,265.58118,55.746555,0.0,,624.51666,461.05716,107.45596,0.23764744,461.05716,107.45596,0.23764744,443.15298,102.371895,0.0,534.6144,534.6144,61776.957,51.037415,61841.074,56045.254,54093.938,0.0,0.0,53964.055,686.2892,0.0,0.0,0.0,0.0,53964.055,686.2892,52875.676,52790.55859375
8418,2021-12-17 17:00:00,422.41666,,70.43333,29.67564,9.51625,0.2,26.435488,258.36804,68.319565,0.0,,422.41666,292.0844,66.31329,0.1607423,292.0844,66.31329,0.1607423,267.15683,63.175808,0.0,323.72598,323.72598,37406.695,42.316166,37039.71,34719.18,33576.496,0.0,0.0,33529.13,706.5079,0.0,0.0,0.0,0.0,33529.13,706.5079,32784.805,32752.01171875
8419,2021-12-17 18:00:00,198.03333,,69.75,28.29121,9.29125,0.2,14.389224,251.25735,80.51643,0.0,,198.03333,85.05394,62.747486,0.07535766,85.05394,62.747486,0.07535766,63.4959,59.77871,0.0,120.80911,120.80911,13960.202,33.056984,13262.283,12863.662,12270.849,0.0,0.0,12264.659,715.83563,0.0,0.0,0.0,0.0,12264.659,715.83563,11823.509,11819.2685546875
8420,2021-12-17 19:00:00,12.33333,,12.31667,26.63697,8.31417,0.2,2.857918,243.65388,90.0,0.0,,12.33333,0.0,12.466125,0.0046932045,0.0,12.466125,0.0046932045,0.0,11.876314,0.0,11.638788,11.638788,1344.8962,27.116978,896.4473,890.916,869.1159,0.0,0.0,869.0761,631.58685,0.0,0.0,0.0,0.0,869.0761,631.58685,819.86334,819.8428344726562
8421,2021-12-17 20:00:00,0.0,,0.0,25.1088,6.35917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8422,2021-12-17 21:00:00,0.0,,0.0,23.60926,6.20083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8423,2021-12-17 22:00:00,0.0,,0.0,22.10972,6.08208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8424,2021-12-17 23:00:00,0.0,,0.0,20.69724,7.40375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8425,2021-12-18 00:00:00,0.0,,0.0,19.81051,7.95792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8426,2021-12-18 01:00:00,0.0,,0.0,18.97288,8.75375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8427,2021-12-18 02:00:00,0.0,,0.0,18.41171,10.0375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8428,2021-12-18 03:00:00,0.0,,0.0,17.91656,11.2025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8429,2021-12-18 04:00:00,0.0,,0.0,17.56104,9.76958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8430,2021-12-18 05:00:00,3.4,,3.4,17.71212,9.76542,0.2,-0.38782653,118.75777,87.79587,0.0,,3.4,0.0,3.4637482,0.0012938026,0.0,3.4637482,0.0,0.0,3.2998676,0.0,3.2338703,3.2338703,373.68658,17.83697,99.22116,98.585625,98.25172,0.0,0.0,98.250275,374.57965,0.0,0.0,0.0,35.283604,62.96667,580.0,59.824947,59.8248405456543
8431,2021-12-18 06:00:00,155.7,,51.46667,19.40273,8.77125,0.2,10.945353,110.9141,75.93037,0.0,,155.7,133.45374,57.143063,0.05924855,133.45374,57.143063,0.05924855,112.6782,54.43945,0.0,163.7753,163.7753,18925.139,26.01815,18268.934,18199.791,17567.932,0.0,0.0,17556.123,740.87964,0.0,0.0,0.0,0.0,17556.123,740.87964,17010.84,17001.99609375
8432,2021-12-18 07:00:00,383.06668,,54.91667,21.82573,8.00333,0.2,22.86385,103.71753,63.5698,0.0,,383.06668,375.92252,59.16594,0.14576843,375.92252,59.16594,0.14576843,352.49033,56.366615,0.0,400.6798,400.6798,46300.297,38.586,46095.707,43850.867,42312.086,0.0,0.0,42239.594,721.1399,0.0,0.0,0.0,0.0,42239.594,721.1399,41310.95,41258.7578125
8433,2021-12-18 08:00:00,608.9167,,78.8,24.46646,7.8275,0.2,35.149506,96.61378,50.89657,0.0,,608.9167,580.77026,83.582825,0.2317112,580.77026,83.582825,0.2317112,563.7687,79.628265,0.0,630.52905,630.52905,72859.195,51.053078,73076.71,66240.99,63611.53,0.0,0.0,63434.926,690.93506,0.0,0.0,0.0,0.0,63434.926,690.93506,62143.895,62025.4453125
8434,2021-12-18 09:00:00,811.9,,91.1,27.05967,7.57083,0.2,47.615196,88.80601,38.06559,0.0,,811.9,768.29614,95.55445,0.30895245,768.29614,95.55445,0.30895245,757.9182,91.03348,0.0,831.97266,831.97266,96138.055,62.55236,96466.24,83329.46,80900.09,0.0,0.0,80578.805,651.5812,0.0,0.0,0.0,0.0,80578.805,651.5812,79000.79,78810.3984375
8435,2021-12-18 10:00:00,975.48334,,111.45,29.43989,8.8625,0.2,60.021603,78.59731,25.28518,0.0,,975.48334,901.91693,115.4486,0.37120086,901.91693,115.4486,0.37120086,897.1387,109.986374,0.0,986.98254,986.98254,114048.445,69.142166,114193.22,95775.3,93095.16,0.0,0.0,92643.984,631.77405,0.0,0.0,0.0,0.0,92643.984,631.77405,90829.805,90577.515625
8436,2021-12-18 11:00:00,1073.4,,127.25,31.49926,9.92583,0.2,71.76165,60.46626,13.238577,0.0,,1073.4,969.72217,130.1113,0.4084611,969.72217,130.1113,0.4084611,968.39844,123.95532,0.0,1070.5067,1070.5067,123704.79,72.527565,123633.79,102062.87,98265.79,0.0,0.0,97751.26,623.84485,0.0,0.0,0.0,0.0,97751.26,623.84485,95835.75,95556.0390625
8437,2021-12-18 12:00:00,1121.0667,,136.43333,33.14314,8.8825,0.2,79.60635,11.593593,7.992311,0.0,,1121.0667,991.3357,137.67513,0.4265997,991.3357,137.67513,0.4265997,990.84955,131.16129,0.0,1099.5706,1099.5706,127056.97,77.334145,126896.266,102414.38,100032.58,0.0,0.0,99460.664,603.088,0.0,0.0,0.0,0.0,99460.664,603.088,97551.28,97261.4296875
8438,2021-12-18 13:00:00,1089.6833,,134.68333,34.32067,8.52583,0.2,74.88343,309.14285,17.516317,0.0,,1089.6833,943.3607,134.63551,0.41465738,943.3607,134.63551,0.41465738,941.06726,128.26549,0.0,1047.946,1047.946,121093.836,77.12598,121092.86,97856.53,95439.02,0.0,0.0,94924.305,606.1591,0.0,0.0,0.0,0.0,94924.305,606.1591,93111.51,92846.3671875
8439,2021-12-18 14:00:00,996.25,,126.88333,35.00053,8.4275,0.2,63.691513,285.5448,30.007881,0.0,,996.25,839.8219,125.95626,0.3791032,839.8219,125.95626,0.3791032,833.322,119.99689,0.0,934.2525,934.2525,107956.52,73.33293,108193.47,89034.41,87199.17,0.0,0.0,86781.37,615.60333,0.0,0.0,0.0,0.0,86781.37,615.60333,85132.02,84910.2578125
8440,2021-12-18 15:00:00,846.6,,115.8,35.16878,7.92917,0.2,51.385426,273.88766,42.84164,0.0,,846.6,685.7883,114.11904,0.32215685,685.7883,114.11904,0.32215685,673.31323,108.71972,0.0,766.3923,766.3923,88560.89,67.33501,88890.96,75194.01,73252.37,0.0,0.0,72976.02,636.30084,0.0,0.0,0.0,0.0,72976.02,636.30084,71583.75,71427.8671875
8441,2021-12-18 16:00:00,650.81665,,114.0,34.73813,7.55167,0.2,38.907013,265.6105,55.63173,0.0,,650.81665,482.50034,110.08003,0.24765538,482.50034,110.08003,0.24765538,463.88913,104.87181,0.0,557.38574,557.38574,64407.246,58.537437,64511.934,56678.438,54922.477,0.0,0.0,54779.406,664.4506,0.0,0.0,0.0,0.0,54779.406,664.4506,53710.484,53622.5078125
8442,2021-12-18 17:00:00,428.06668,,67.43333,33.62803,7.4275,0.2,26.548368,258.39847,68.205925,0.0,,428.06668,299.5683,63.44762,0.1628923,299.5683,63.44762,0.1628923,274.2032,60.44572,0.0,327.95593,327.95593,37896.848,47.71046,37538.74,34438.91,32979.625,0.0,0.0,32932.055,693.3505,0.0,0.0,0.0,0.0,32932.055,693.3505,32210.854,32179.169921875
8443,2021-12-18 18:00:00,203.88333,,65.88333,31.95974,7.06208,0.2,14.500095,251.29279,80.40499,0.0,,203.88333,91.86873,59.039314,0.07758376,91.86873,59.039314,0.07758376,68.90423,56.245983,0.0,122.64721,122.64721,14172.381,37.314507,13475.628,12853.974,12228.648,0.0,0.0,12222.307,703.8806,0.0,0.0,0.0,0.0,12222.307,703.8806,11787.691,11783.4541015625
8444,2021-12-18 19:00:00,10.95,,10.95,29.95677,7.50958,0.2,2.9653373,243.69775,90.0,0.0,,10.95,0.0,11.198112,0.0041668057,0.0,11.198112,0.0041668057,0.0,10.668294,0.0,10.454928,10.454928,1208.0902,30.404032,773.3772,761.9376,744.12756,0.0,0.0,744.097,616.7194,0.0,0.0,0.0,0.0,744.097,616.7194,703.49835,703.4832763671875
8445,2021-12-18 20:00:00,0.0,,0.0,27.95276,7.3825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8446,2021-12-18 21:00:00,0.0,,0.0,25.95655,5.8875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8447,2021-12-18 22:00:00,0.0,,0.0,23.96035,4.71875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8448,2021-12-18 23:00:00,0.0,,0.0,22.04628,4.19375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8449,2021-12-19 00:00:00,0.0,,0.0,20.62738,3.14625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8450,2021-12-19 01:00:00,0.0,,0.0,19.28542,2.425,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8451,2021-12-19 02:00:00,0.0,,0.0,18.42161,3.00792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8452,2021-12-19 03:00:00,0.0,,0.0,17.66939,3.25,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8453,2021-12-19 04:00:00,0.0,,0.0,17.1448,3.10167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8454,2021-12-19 05:00:00,3.5,,3.5,17.24892,2.99833,0.2,-0.46345207,118.845085,87.87779,0.0,,3.5,0.0,3.5655458,0.0013318557,0.0,3.5655458,0.0,0.0,3.396849,0.0,3.328912,3.328912,384.6607,17.423779,105.026245,104.31429,104.02357,0.0,0.0,104.022026,385.35602,0.0,0.0,0.0,31.789454,72.232574,580.00006,68.62965,68.62950134277344
8455,2021-12-19 06:00:00,160.15,,48.11667,18.79645,3.35,0.2,10.861845,110.995316,76.01924,0.0,,160.15,143.63512,53.666004,0.06094191,143.63512,53.666004,0.06094191,121.090576,51.1269,0.0,168.77313,168.77313,19502.197,27.520908,18852.584,18677.664,17920.637,0.0,0.0,17908.252,737.4613,0.0,0.0,0.0,0.0,17908.252,737.4613,17360.764,17351.580078125
8456,2021-12-19 07:00:00,393.01666,,56.6,21.00587,3.02583,0.2,22.77496,103.79742,63.663445,0.0,,393.01666,385.54385,60.954647,0.1495547,385.54385,60.954647,0.1495547,361.36902,58.070698,0.0,411.05093,411.05093,47497.81,42.57023,47315.113,44327.52,43119.49,0.0,0.0,43041.87,707.6077,0.0,0.0,0.0,0.0,43041.87,707.6077,42114.074,42060.0
8457,2021-12-19 08:00:00,622.1167,,82.91667,23.40927,3.39333,0.2,35.0573,96.69857,50.993217,0.0,,622.1167,590.84595,87.89037,0.23673418,590.84595,87.89037,0.23673418,573.4519,83.73201,0.0,644.0403,644.0403,74421.64,56.636333,74656.2,66129.36,63805.83,0.0,0.0,63617.062,671.9206,0.0,0.0,0.0,0.0,63617.062,671.9206,62355.03,62236.30078125
8458,2021-12-19 09:00:00,826.93335,,104.15,25.7617,4.2725,0.2,47.521877,88.90647,38.16331,0.0,,826.93335,770.5264,109.06395,0.3146731,770.5264,109.06395,0.3146731,760.0528,103.90379,0.0,846.6775,846.6775,97837.59,67.73027,98160.34,82880.125,80654.695,0.0,0.0,80318.11,635.51807,0.0,0.0,0.0,0.0,80318.11,635.51807,78774.445,78584.8515625
8459,2021-12-19 10:00:00,990.26666,,108.28333,27.92407,4.06208,0.2,59.930897,78.73957,25.380331,0.0,,990.26666,920.77246,112.21444,0.37682638,920.77246,112.21444,0.37682638,915.8542,106.90523,0.0,1002.30426,1002.30426,115818.26,78.084785,115930.53,93263.06,91051.59,0.0,0.0,90578.664,603.2715,0.0,0.0,0.0,0.0,90578.664,603.2715,88869.266,88628.3203125
8460,2021-12-19 11:00:00,1098.6167,,121.88333,29.79496,4.50958,0.2,71.68538,60.74181,13.315191,0.0,,1098.6167,1001.1917,124.69757,0.41805682,1001.1917,124.69757,0.41805682,999.80884,118.79775,0.0,1096.2345,1096.2345,126670.71,83.5507,126517.86,99052.3,95607.46,0.0,0.0,95065.36,589.6884,0.0,0.0,0.0,0.0,95065.36,589.6884,93284.15,93019.71875
8461,2021-12-19 12:00:00,1140.45,,154.18333,31.29347,4.64833,0.2,79.60609,12.232223,7.938626,0.0,,1140.45,993.1112,155.35704,0.43397567,993.1112,155.35704,0.43397567,992.63074,148.00662,0.0,1117.8246,1117.8246,129166.74,85.76296,128939.0,99827.48,97542.31,0.0,0.0,96954.13,579.1251,0.0,0.0,0.0,5.7265816,96948.41,579.9996,95146.07,94870.3203125
8462,2021-12-19 13:00:00,1116.3,,126.4,32.37177,4.94833,0.2,74.97794,309.39603,17.407478,0.0,,1116.3,977.9854,126.45154,0.42478585,977.9854,126.45154,0.42478585,975.6384,120.46873,0.0,1074.185,1074.185,124126.11,84.00516,124041.74,96898.95,93721.9,0.0,0.0,93198.234,590.5752,0.0,0.0,0.0,0.0,93198.234,590.5752,91456.65,91201.515625
8463,2021-12-19 14:00:00,1027.0333,,121.95,33.00494,5.12083,0.2,63.800568,285.62827,29.895071,0.0,,1027.0333,874.49585,121.11771,0.39081717,874.49585,121.11771,0.39081717,867.78485,115.38726,0.0,963.50867,963.50867,111336.766,78.956314,111526.664,89361.71,87074.234,0.0,0.0,86641.22,603.20264,0.0,0.0,0.0,0.0,86641.22,603.20264,85018.875,84798.21875
8464,2021-12-19 15:00:00,877.7833,,97.76667,33.17639,6.10042,0.2,51.49664,273.9352,42.728592,0.0,,877.7833,732.1778,96.51473,0.33402306,732.1778,96.51473,0.33402306,718.9499,91.948326,0.0,794.6803,794.6803,91828.98,69.423904,92163.72,77230.56,74709.836,0.0,0.0,74420.49,634.21924,0.0,0.0,0.0,0.0,74420.49,634.21924,73002.06,72839.21875
8465,2021-12-19 16:00:00,679.3333,,71.4,32.8112,7.61833,0.2,39.01807,265.6492,55.519417,0.0,,679.3333,546.67456,69.90715,0.25850683,546.67456,69.90715,0.25850683,525.7263,66.59963,0.0,580.47943,580.47943,67078.12,57.521503,67221.12,59314.918,57092.12,0.0,0.0,56940.758,669.3361,0.0,0.0,0.0,0.0,56940.758,669.3361,55819.844,55725.05078125
8466,2021-12-19 17:00:00,451.53333,,66.6,31.81967,7.85625,0.2,26.658138,258.43686,68.095184,0.0,,451.53333,320.07193,64.07651,0.17182207,320.07193,64.07651,0.17182207,293.178,61.04485,0.0,347.1384,347.1384,40112.68,46.437824,39794.76,36702.824,35366.46,0.0,0.0,35312.01,694.859,0.0,0.0,0.0,0.0,35312.01,694.859,34543.43,34507.05859375
8467,2021-12-19 18:00:00,220.23334,,57.03333,30.30438,9.44542,0.2,14.607432,251.33539,80.29695,0.0,,220.23334,109.066536,50.652637,0.083805434,109.066536,50.652637,0.083805434,82.16393,48.256107,0.0,127.81164,127.81164,14769.135,35.31115,14075.791,13534.551,13009.526,0.0,0.0,13002.409,708.9954,0.0,0.0,0.0,0.0,13002.409,708.9954,12548.221,12543.3955078125
8468,2021-12-19 19:00:00,14.05,,13.98333,28.46861,11.25792,0.2,3.068655,243.7482,90.0,0.0,,14.05,0.0,14.059366,0.005346449,0.0,14.059366,0.005346449,0.0,13.394174,0.0,13.12629,13.12629,1516.7826,28.942102,1052.5364,1039.6454,1011.42,0.0,0.0,1011.3667,634.2169,0.0,0.0,0.0,0.0,1011.3667,634.2169,954.011,953.9832153320312
8469,2021-12-19 20:00:00,0.0,,0.0,26.67499,10.63083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8470,2021-12-19 21:00:00,0.0,,0.0,24.89654,10.35,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8471,2021-12-19 22:00:00,0.0,,0.0,23.11809,10.51042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8472,2021-12-19 23:00:00,0.0,,0.0,21.42118,10.87,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8473,2021-12-20 00:00:00,0.0,,0.0,20.22008,11.30583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8474,2021-12-20 01:00:00,0.0,,0.0,19.1087,9.86625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8475,2021-12-20 02:00:00,0.0,,0.0,18.40013,10.72792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8476,2021-12-20 03:00:00,0.0,,0.0,17.7851,11.22125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8477,2021-12-20 04:00:00,0.0,,0.0,17.36132,8.99083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8478,2021-12-20 05:00:00,3.08333,,3.08333,17.48763,7.8825,0.2,-0.5441074,118.92652,87.96431,0.0,,3.08333,0.0,3.155882,0.0011733002,0.0,3.155882,0.0,0.0,3.0065675,0.0,2.946436,2.946436,340.46384,17.611557,82.4442,81.89756,81.66516,0.0,0.0,81.663925,336.68298,0.0,0.0,0.0,45.58324,36.08068,580.0,34.27882,34.278785705566406
8479,2021-12-20 06:00:00,147.25,,47.26667,18.9555,6.99292,0.2,10.773852,111.070045,76.112144,0.0,,147.25,128.37878,52.777515,0.05603307,128.37878,52.777515,0.05603307,108.054634,50.28045,0.0,155.16838,155.16838,17929.86,25.751492,17263.076,17214.191,16600.396,0.0,0.0,16589.84,739.83075,0.0,0.0,0.0,0.0,16589.84,739.83075,16057.31,16049.453125
8480,2021-12-20 07:00:00,352.33334,,69.7,21.03632,6.51792,0.2,22.682013,103.870026,63.760693,0.0,,352.33334,324.048,75.732254,0.13407347,324.048,75.732254,0.13407347,303.60345,72.149124,0.0,368.23752,368.23752,42550.195,37.51657,42276.844,40377.34,39043.504,0.0,0.0,38981.82,721.7901,0.0,0.0,0.0,0.0,38981.82,721.7901,38115.395,38071.01953125
8481,2021-12-20 08:00:00,574.7,,81.6,23.31534,5.705,0.2,34.961323,96.77487,51.09317,0.0,,574.7,540.4567,86.5201,0.2186907,540.4567,86.5201,0.2186907,524.4534,82.42657,0.0,594.7424,594.7424,68724.84,50.935635,68890.59,62468.957,60392.016,0.0,0.0,60229.97,686.6301,0.0,0.0,0.0,0.0,60229.97,686.6301,59012.816,58906.671875
8482,2021-12-20 09:00:00,775.3333,,107.8,25.54483,5.3775,0.2,47.42486,88.99647,38.264256,0.0,,775.3333,711.745,112.83983,0.29503772,711.745,112.83983,0.29503772,702.00757,107.50103,0.0,793.3184,793.3184,91672.87,62.940258,92007.53,79345.766,76450.59,0.0,0.0,76164.03,651.416,0.0,0.0,0.0,0.0,76164.03,651.416,74678.56,74508.3359375
8483,2021-12-20 10:00:00,910.6333,,190.9,27.58153,5.07583,0.2,59.83617,78.86771,25.479063,0.0,,910.6333,751.4917,198.60237,0.34652346,751.4917,198.60237,0.34652346,747.4436,189.20589,0.0,917.9165,917.9165,106068.35,71.44826,106327.43,88261.05,85931.43,0.0,0.0,85536.54,624.6434,0.0,0.0,0.0,0.0,85536.54,624.6434,83897.61,83681.96875
8484,2021-12-20 11:00:00,1005.2167,,234.61667,29.33288,5.19833,0.2,71.60371,60.99645,13.397325,0.0,,1005.2167,790.00134,242.45673,0.3825153,790.00134,242.45673,0.3825153,788.89636,230.98535,0.0,999.4841,999.4841,115495.93,76.83219,115611.23,93552.586,90625.81,0.0,0.0,90167.52,610.96606,0.0,0.0,0.0,0.0,90167.52,610.96606,88451.78,88211.78125
8485,2021-12-20 12:00:00,1042.4333,,232.36667,30.73759,5.48292,0.2,79.5969,12.864201,7.8935733,0.0,,1042.4333,815.8015,235.45224,0.39667735,815.8015,235.45224,0.39667735,815.4114,224.31227,0.0,1018.92914,1018.92914,117742.91,78.53802,117815.48,94569.28,92462.875,0.0,0.0,91969.04,600.2292,0.0,0.0,0.0,0.0,91969.04,600.2292,90234.89,89986.3515625
8486,2021-12-20 13:00:00,1023.06665,,229.4,31.75908,6.02667,0.2,75.06691,309.6744,17.302216,0.0,,1023.06665,784.23846,229.54033,0.38930774,784.23846,229.54033,0.38930774,782.38,218.68007,0.0,981.0389,981.0389,113362.95,76.65732,113517.64,91947.836,89239.36,0.0,0.0,88795.48,611.0355,0.0,0.0,0.0,0.0,88795.48,611.0355,87110.24,86878.5390625
8487,2021-12-20 14:00:00,937.95,,210.48334,32.36381,5.08333,0.2,63.90615,285.72815,29.784807,0.0,,937.95,703.0219,208.37971,0.3569183,703.0219,208.37971,0.3569183,697.6716,198.52063,0.0,878.2684,878.2684,101488.37,74.32146,101789.78,83394.23,81222.9,0.0,0.0,80860.33,616.2674,0.0,0.0,0.0,0.0,80860.33,616.2674,79339.54,79146.8046875
8488,2021-12-20 15:00:00,801.2167,,165.76666,32.54335,4.45083,0.2,51.604893,273.99454,42.61797,0.0,,801.2167,596.6445,162.40875,0.30488715,596.6445,162.40875,0.30488715,585.93744,154.7247,0.0,725.8489,725.8489,83877.086,68.23187,84188.7,70925.95,68562.48,0.0,0.0,68320.41,637.20593,0.0,0.0,0.0,0.0,68320.41,637.20593,67022.2,66885.6484375
