hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
8489,2021-12-20 16:00:00,626.7167,,124.8,32.24169,4.59042,0.2,39.12616,265.69724,55.40973,0.0,,626.7167,451.54758,120.626495,0.23848462,451.54758,120.626495,0.23848462,434.35532,114.91929,0.0,538.2891,538.2891,62201.715,58.54071,62272.617,54705.723,52640.293,0.0,0.0,52509.816,668.19525,0.0,0.0,0.0,0.0,52509.816,668.19525,51473.875,51393.15234375
8490,2021-12-20 17:00:00,420.13333,,85.91667,31.36376,3.83958,0.2,26.76469,258.48325,67.98745,0.0,,420.13333,278.17017,81.28817,0.15987341,278.17017,81.28817,0.15987341,254.9705,77.44218,0.0,325.76443,325.76443,37642.09,47.832657,37279.36,34183.37,32934.008,0.0,0.0,32886.51,691.5372,0.0,0.0,0.0,0.0,32886.51,691.5372,32167.754,32136.24609375
8491,2021-12-20 18:00:00,205.81667,,61.41667,29.99222,4.23375,0.2,14.711128,251.38509,80.19244,0.0,,205.81667,96.8594,54.814445,0.07831946,96.8594,54.814445,0.07831946,73.27111,52.221004,0.0,122.98227,122.98227,14210.944,36.09903,13514.338,12953.419,12477.838,0.0,0.0,12471.241,705.77026,0.0,0.0,0.0,0.0,12471.241,705.77026,12030.137,12025.7060546875
8492,2021-12-20 19:00:00,12.81667,,12.58333,28.25121,4.38958,0.2,3.1677732,243.80516,90.0,0.0,,12.81667,0.0,12.78097,0.00487713,0.0,12.78097,0.00487713,0.0,12.176263,0.0,11.932737,11.932737,1378.8374,28.839556,927.1535,916.583,893.93475,0.0,0.0,893.8921,627.738,0.0,0.0,0.0,0.0,893.8921,627.738,843.8621,843.84033203125
8493,2021-12-20 20:00:00,0.0,,0.0,26.16464,3.74542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8494,2021-12-20 21:00:00,0.0,,0.0,24.02616,2.6825,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8495,2021-12-20 22:00:00,0.0,,0.0,21.88768,2.10167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8496,2021-12-20 23:00:00,0.0,,0.0,19.80706,2.10167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8497,2021-12-21 00:00:00,0.0,,0.0,18.06631,1.605,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8498,2021-12-21 01:00:00,0.0,,0.0,16.36827,1.12583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8499,2021-12-21 02:00:00,0.0,,0.0,15.27203,1.32417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8500,2021-12-21 03:00:00,0.0,,0.0,14.31647,1.15333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8501,2021-12-21 04:00:00,0.0,,0.0,13.64366,0.72583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8502,2021-12-21 05:00:00,3.01667,,3.01667,13.64492,0.87583,0.2,-0.6297111,119.00201,88.05531,0.0,,3.01667,0.0,3.0928564,0.001147934,0.0,3.0928564,0.0,0.0,2.9465237,0.0,2.8875933,2.8875933,333.6749,13.8119755,79.19345,78.39961,78.19294,0.0,0.0,78.19174,328.70215,0.0,0.0,0.0,47.257137,30.934608,580.0002,29.389475,29.389450073242188
8503,2021-12-21 06:00:00,137.0,,52.71667,14.86255,0.48958,0.2,10.681467,111.13823,76.20898,0.0,,137.0,108.3987,58.403633,0.052132636,108.3987,58.403633,0.052132636,91.082214,55.640377,0.0,143.78813,143.78813,16615.227,23.32861,15935.994,16032.33,15382.536,0.0,0.0,15373.655,746.4032,0.0,0.0,0.0,0.0,15373.655,746.4032,14856.132,14849.4033203125
8504,2021-12-21 07:00:00,336.53333,,84.05,16.65339,0.62,0.2,22.58511,103.9353,63.86143,0.0,,336.53333,289.61945,91.27349,0.12806109,289.61945,91.27349,0.12806109,271.22974,86.95506,0.0,351.0211,351.0211,40562.52,37.198776,40252.79,38486.23,37267.27,0.0,0.0,37211.39,721.9709,0.0,0.0,0.0,0.0,37211.39,721.9709,36379.65,36339.171875
8505,2021-12-21 08:00:00,544.0833,,117.48333,18.62956,1.5425,0.2,34.861675,96.84266,51.196316,0.0,,544.0833,467.69043,125.952034,0.20704012,467.69043,125.952034,0.20704012,453.75848,119.99286,0.0,562.2763,562.2763,64973.55,50.187008,65086.855,59193.004,56788.613,0.0,0.0,56648.566,692.36945,0.0,0.0,0.0,0.0,56648.566,692.36945,55495.973,55401.828125
8506,2021-12-21 09:00:00,730.5333,,170.26666,20.5874,2.20958,0.2,47.324257,89.075935,38.36829,0.0,,730.5333,597.4821,180.0769,0.27798998,597.4821,180.0769,0.27798998,589.2533,171.55692,0.0,745.594,745.594,86155.21,61.18242,86477.39,75136.19,73037.266,0.0,0.0,72777.96,655.1491,0.0,0.0,0.0,0.0,72777.96,655.1491,71356.22,71201.125
8507,2021-12-21 10:00:00,878.26666,,222.9,22.39317,2.21542,0.2,59.737553,78.981674,25.581228,0.0,,878.26666,684.38794,232.8128,0.33420697,684.38794,232.8128,0.33420697,680.669,221.79771,0.0,884.4174,884.4174,102197.84,70.53385,102491.75,85428.5,83136.164,0.0,0.0,82770.945,627.5549,0.0,0.0,0.0,0.0,82770.945,627.5549,81188.164,80987.046875
8508,2021-12-21 11:00:00,978.35,,264.68332,23.95668,1.82333,0.2,71.516785,61.230007,13.484782,0.0,,978.35,731.7378,272.9274,0.3722917,731.7378,272.9274,0.3722917,730.70056,260.01437,0.0,970.90063,970.90063,112191.586,77.756096,112367.51,90542.914,88583.06,0.0,0.0,88133.484,602.2929,0.0,0.0,0.0,0.0,88133.484,602.2929,86480.11,86251.3203125
8509,2021-12-21 12:00:00,1024.3167,,281.31668,25.20304,2.4975,0.2,79.57885,13.487409,7.8573165,0.0,,1024.3167,748.36896,286.07703,0.38978344,748.36896,286.07703,0.38978344,748.0143,272.54187,0.0,1000.145,1000.145,115573.12,78.94876,115687.305,92665.65,90369.2,0.0,0.0,89898.95,600.394,0.0,0.0,0.0,0.0,89898.95,600.394,88210.38,87973.125
8510,2021-12-21 13:00:00,1011.9667,,252.71667,26.11165,2.19208,0.2,75.15016,309.97778,17.200687,0.0,,1011.9667,750.35364,253.56857,0.38508388,750.35364,253.56857,0.38508388,748.5971,241.57147,0.0,970.3652,970.3652,112128.8,78.98676,112307.52,89971.33,87856.984,0.0,0.0,87413.27,601.2454,0.0,0.0,0.0,0.0,87413.27,601.2454,85777.77,85553.6875
8511,2021-12-21 14:00:00,941.5833,,206.55,26.66098,1.70167,0.2,64.00812,285.8445,29.677214,0.0,,941.5833,710.4784,204.53505,0.35830086,710.4784,204.53505,0.35830086,705.1152,194.85786,0.0,881.9736,881.9736,101914.06,75.80406,102210.52,83139.84,80699.94,0.0,0.0,80337.984,613.7251,0.0,0.0,0.0,0.0,80337.984,613.7251,78833.0,78643.3203125
8512,2021-12-21 15:00:00,815.1167,,149.25,26.82358,1.84667,0.2,51.710064,274.06564,42.509888,0.0,,815.1167,625.379,146.24953,0.31017652,625.379,146.24953,0.31017652,614.2299,139.33002,0.0,738.4887,738.4887,85333.805,67.70119,85652.4,72323.555,69831.555,0.0,0.0,69583.51,639.9488,0.0,0.0,0.0,0.0,69583.51,639.9488,68254.625,68112.2421875
8513,2021-12-21 16:00:00,642.06665,,98.13333,26.5534,2.41917,0.2,39.23117,265.7546,55.302784,0.0,,642.06665,489.5691,94.6905,0.24432574,489.5691,94.6905,0.24432574,471.04553,90.210396,0.0,550.0308,550.0308,63557.516,56.216446,63649.465,56469.406,54679.87,0.0,0.0,54540.9,671.6174,0.0,0.0,0.0,0.0,54540.9,671.6174,53465.24,53378.21875
8514,2021-12-21 17:00:00,436.6,,67.38333,25.72946,3.08458,0.2,26.867912,258.53757,67.88283,0.0,,436.6,307.59015,63.43992,0.16613948,307.59015,63.43992,0.16613948,282.12125,60.438385,0.0,335.70844,335.70844,38793.465,43.29422,38451.54,35906.7,34801.87,0.0,0.0,34750.293,702.477,0.0,0.0,0.0,0.0,34750.293,702.477,33985.547,33950.3828125
8515,2021-12-21 18:00:00,222.76666,,60.93333,24.42292,3.00417,0.2,14.81108,251.44185,80.09154,0.0,,222.76666,108.93521,54.37463,0.08476944,108.93521,54.37463,0.08476944,82.728485,51.802002,0.0,131.83987,131.83987,15234.767,31.34626,14544.57,14202.214,13621.696,0.0,0.0,13614.16,721.2007,0.0,0.0,0.0,0.0,13614.16,721.2007,13141.3955,13136.123046875
8516,2021-12-21 19:00:00,21.8,,21.35,22.82697,2.135,0.2,3.2625957,243.8686,90.0,0.0,,21.8,0.0,20.609837,0.008295558,0.0,20.609837,0.008295558,0.0,19.634722,0.0,19.242027,19.242027,2223.5405,23.878193,1706.1792,1712.7732,1650.1492,0.0,0.0,1650.0212,668.59326,0.0,0.0,0.0,0.0,1650.0212,668.59326,1550.5076,1550.434326171875
8517,2021-12-21 20:00:00,0.0,,0.0,21.4308,0.90583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8518,2021-12-21 21:00:00,0.0,,0.0,20.07692,0.71458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8519,2021-12-21 22:00:00,0.0,,0.0,18.72305,0.4225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8520,2021-12-21 23:00:00,0.0,,0.0,17.47692,1.3175,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8521,2021-12-22 00:00:00,0.0,,0.0,16.89285,2.00708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8522,2021-12-22 01:00:00,0.0,,0.0,16.41043,2.63375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8523,2021-12-22 02:00:00,0.0,,0.0,16.0942,2.94667,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8524,2021-12-22 03:00:00,0.0,,0.0,15.81715,3.22917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8525,2021-12-22 04:00:00,0.0,,0.0,15.62367,2.155,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8526,2021-12-22 05:00:00,2.33333,,2.33333,15.79017,2.23625,0.2,-0.7201794,119.07146,88.15072,0.0,,2.33333,0.0,2.4108214,0.0008879025,0.0,2.4108214,0.0,0.0,2.2967582,0.0,2.250823,2.250823,260.08548,15.912571,48.22292,47.829723,47.72197,0.0,0.0,47.72124,257.46005,0.0,0.0,0.0,47.72124,0.0,580.0,0.0,0.0
8527,2021-12-22 06:00:00,131.58333,,54.93333,17.23326,2.225,0.2,10.584785,111.1998,76.309654,0.0,,131.58333,98.75912,60.65365,0.05007143,98.75912,60.65365,0.05007143,82.83315,57.78394,0.0,137.80475,137.80475,15923.879,24.73099,15238.793,15253.349,14788.738,0.0,0.0,14780.394,739.63324,0.0,0.0,0.0,0.0,14780.394,739.63324,14276.43,14270.203125
8528,2021-12-22 07:00:00,325.01666,,95.25,19.31551,2.23875,0.2,22.484354,103.993195,63.96556,0.0,,325.01666,263.70026,102.93343,0.123678654,263.70026,102.93343,0.123678654,246.845,98.06334,0.0,338.01016,338.01016,39058.74,37.694588,38721.62,36952.105,35654.18,0.0,0.0,35602.55,720.141,0.0,0.0,0.0,0.0,35602.55,720.141,34804.566,34767.67578125
8529,2021-12-22 08:00:00,535.23334,,131.15,21.6434,2.10875,0.2,34.75848,96.90186,51.30254,0.0,,535.23334,443.1293,140.17874,0.20367244,443.1293,140.17874,0.20367244,429.8472,133.54645,0.0,552.1258,552.1258,63800.094,51.84297,63895.656,57717.586,55561.082,0.0,0.0,55424.23,686.6952,0.0,0.0,0.0,0.0,55424.23,686.6952,54306.164,54215.921875
8530,2021-12-22 09:00:00,718.18335,,185.45,23.94622,3.02,0.2,47.2202,89.14485,38.475296,0.0,,718.18335,568.2314,195.71916,0.27329046,568.2314,195.71916,0.27329046,560.3517,186.45909,0.0,731.8746,731.8746,84570.375,62.35166,84886.19,73391.86,71364.53,0.0,0.0,71115.16,652.79065,0.0,0.0,0.0,0.0,71115.16,652.79065,69732.01,69583.7109375
8531,2021-12-22 10:00:00,856.2,,257.35,26.0563,3.16125,0.2,59.63518,79.08146,25.68669,0.0,,856.2,625.46954,267.8739,0.32580996,625.46954,267.8739,0.32580996,622.04016,255.19997,0.0,859.6953,859.6953,99343.45,70.88019,99656.086,82937.94,80308.52,0.0,0.0,79970.14,630.4152,0.0,0.0,0.0,0.0,79970.14,630.4152,78442.93,78255.5234375
8532,2021-12-22 11:00:00,959.81665,,287.66666,27.91472,3.65375,0.2,71.424774,61.442352,13.577373,0.0,,959.81665,689.27277,296.13284,0.3652392,689.27277,296.13284,0.3652392,688.2819,282.1219,0.0,950.9957,950.9957,109891.016,76.40018,110102.19,89301.26,86304.96,0.0,0.0,85883.66,607.2074,0.0,0.0,0.0,0.0,85883.66,607.2074,84270.27,84053.8671875
8533,2021-12-22 12:00:00,1004.3833,,305.95,29.43546,4.8475,0.2,79.55201,14.099796,7.8300047,0.0,,1004.3833,703.5871,310.71365,0.38219815,703.5871,310.71365,0.38219815,703.256,296.01285,0.0,979.28345,979.28345,113159.97,76.72362,113320.81,91767.72,89818.234,0.0,0.0,89360.875,605.5742,0.0,0.0,0.0,0.0,89360.875,605.5742,87673.914,87439.65625
8534,2021-12-22 13:00:00,978.3833,,303.28333,30.54334,4.10917,0.2,75.22752,310.306,17.103052,0.0,,978.3833,667.3023,303.67252,0.37230438,667.3023,303.67252,0.37230438,665.75854,289.3048,0.0,935.9621,935.9621,108153.49,77.28368,108386.88,87544.15,85370.54,0.0,0.0,84958.54,606.216,0.0,0.0,0.0,0.0,84958.54,606.216,83367.305,83155.328125
8535,2021-12-22 14:00:00,906.1167,,263.55,31.23618,3.23875,0.2,64.106346,285.9774,29.57242,0.0,,906.1167,621.22876,260.63837,0.34480476,621.22876,260.63837,0.34480476,616.5764,248.30678,0.0,847.5855,847.5855,97942.63,75.27311,98262.9,80138.96,77981.89,0.0,0.0,77647.22,613.8099,0.0,0.0,0.0,0.0,77647.22,613.8099,76198.33,76021.8984375
8536,2021-12-22 15:00:00,787.65,,196.96667,31.51101,3.69667,0.2,51.812035,274.14853,42.404472,0.0,,787.65,554.92303,192.30211,0.2997246,554.92303,192.30211,0.2997246,545.09326,183.2037,0.0,713.731,713.731,82474.39,67.828804,82777.625,69858.695,67533.1,0.0,0.0,67300.87,640.2253,0.0,0.0,0.0,0.0,67300.87,640.2253,66018.266,65885.2734375
8537,2021-12-22 16:00:00,613.6167,,145.96667,31.29692,3.69125,0.2,39.33299,265.82132,55.198692,0.0,,613.6167,421.09796,140.20714,0.23349968,421.09796,140.20714,0.23349968,405.26184,133.5735,0.0,528.05865,528.05865,61019.32,58.173504,61071.47,53729.793,51721.445,0.0,0.0,51595.2,666.26337,0.0,0.0,0.0,0.0,51595.2,666.26337,50576.574,50498.31640625
8538,2021-12-22 17:00:00,424.53333,,82.45,30.50328,3.01625,0.2,26.967697,258.5998,67.781425,0.0,,424.53333,285.24615,77.95877,0.16154775,285.24615,77.95877,0.16154775,261.79153,74.2703,0.0,329.3406,329.3406,38056.965,47.788525,37701.723,34578.0,33362.953,0.0,0.0,33314.305,692.2552,0.0,0.0,0.0,0.0,33314.305,692.2552,32586.633,32554.09375
8539,2021-12-22 18:00:00,214.91667,,62.3,29.18188,2.87583,0.2,14.907185,251.50565,79.99436,0.0,,214.91667,103.074776,55.68845,0.08178228,103.074776,55.68845,0.08178228,78.565865,53.05366,0.0,128.98714,128.98714,14904.744,35.995083,14212.287,13629.256,13209.232,0.0,0.0,13201.869,703.54065,0.0,0.0,0.0,0.0,13201.869,703.54065,12746.1045,12741.1416015625
8540,2021-12-22 19:00:00,19.83333,,19.23333,27.53892,2.64125,0.2,3.3530285,243.93846,90.0,0.0,,19.83333,0.0,20.918962,0.0075471806,0.0,20.918962,0.0075471806,0.0,19.929222,0.0,19.530638,19.530638,2256.867,28.581614,1737.3425,1715.5166,1666.2845,0.0,0.0,1666.1493,657.1815,0.0,0.0,0.0,0.0,1666.1493,657.1815,1568.5342,1568.4588623046875
8541,2021-12-22 20:00:00,0.0,,0.0,26.08804,2.09042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8542,2021-12-22 21:00:00,0.0,,0.0,24.67887,2.03625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8543,2021-12-22 22:00:00,0.0,,0.0,23.2697,2.30958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8544,2021-12-22 23:00:00,0.0,,0.0,21.89793,2.55167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8545,2021-12-23 00:00:00,0.0,,0.0,20.74824,2.12417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8546,2021-12-23 01:00:00,0.0,,0.0,19.6429,2.87958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8547,2021-12-23 02:00:00,0.0,,0.0,18.93925,3.76833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8548,2021-12-23 03:00:00,0.0,,0.0,18.32882,4.1075,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8549,2021-12-23 04:00:00,0.0,,0.0,17.90697,2.31083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8550,2021-12-23 05:00:00,2.4,,2.4,17.93917,1.8525,0.2,-0.81542605,119.13481,88.25044,0.0,,2.4,0.0,2.4815083,0.00091327244,0.0,2.4815083,0.0,0.0,2.3641005,0.0,2.3168185,2.3168185,267.7125,18.067379,51.094845,50.776703,50.64889,0.0,0.0,50.648125,265.56357,0.0,0.0,0.0,50.648125,0.0,580.0,0.0,0.0
8551,2021-12-23 06:00:00,92.66667,,77.66667,18.78006,1.44042,0.2,10.483903,111.2547,76.41406,0.0,,92.66667,19.364513,81.30228,0.035262465,19.364513,81.30228,0.035262465,16.210938,77.45562,0.0,91.79322,91.79322,10607.179,23.955889,9902.894,9940.737,9494.803,0.0,0.0,9491.289,734.0084,0.0,0.0,0.0,0.0,9491.289,734.0084,9085.003,9082.490234375
8552,2021-12-23 07:00:00,229.96667,,184.18333,20.01096,1.29833,0.2,22.37985,104.043655,64.07297,0.0,,229.96667,52.57498,190.374,0.08750926,52.57498,190.374,0.08750926,49.1914,181.36682,0.0,225.94705,225.94705,26108.725,32.833782,25549.861,24820.912,23967.096,0.0,0.0,23944.33,726.5742,0.0,0.0,0.0,0.0,23944.33,726.5742,23345.93,23329.27734375
8553,2021-12-23 08:00:00,356.86667,,262.91666,21.31617,1.85542,0.2,34.651844,96.95247,51.411728,0.0,,356.86667,103.05956,269.7848,0.13579854,103.05956,269.7848,0.13579854,99.95085,257.02045,0.0,349.83188,349.83188,40423.473,40.672726,40111.207,37844.215,36436.305,0.0,0.0,36381.598,713.65674,0.0,0.0,0.0,0.0,36381.598,713.65674,35574.41,35536.00390625
8554,2021-12-23 09:00:00,480.61667,,376.35,22.59271,2.90292,0.2,47.1128,89.20319,38.58515,0.0,,480.61667,111.23782,384.87402,0.18288915,111.23782,384.87402,0.18288915,109.68443,366.66446,0.0,466.8219,466.8219,53943.01,47.22024,53876.137,49570.965,48074.098,0.0,0.0,47974.36,694.3311,0.0,0.0,0.0,0.0,47974.36,694.3311,46975.2,46908.08203125
8555,2021-12-23 10:00:00,557.23334,,437.71667,23.71237,4.00542,0.2,59.52918,79.16705,25.79531,0.0,,557.23334,124.850815,445.46954,0.2120441,124.850815,445.46954,0.2120441,124.15993,424.393,0.0,537.58185,537.58185,62118.324,50.685318,62188.0,56440.67,54618.0,0.0,0.0,54485.65,685.96387,0.0,0.0,0.0,0.0,54485.65,685.96387,53388.11,53301.203125
8556,2021-12-23 11:00:00,605.0833,,457.75,24.6676,4.65625,0.2,71.327835,61.63342,13.674913,0.0,,605.0833,151.11035,463.21365,0.23025246,151.11035,463.21365,0.23025246,150.88992,441.2976,0.0,580.3438,580.3438,67062.03,52.936474,67205.37,60447.55,58747.895,0.0,0.0,58592.05,680.2322,0.0,0.0,0.0,0.0,58592.05,680.2322,57419.414,57318.953125
8557,2021-12-23 12:00:00,701.68335,,494.81668,25.56788,5.39833,0.2,79.51646,14.6994,7.8117733,0.0,,701.68335,208.42615,497.22195,0.2670117,208.42615,497.22195,0.2670117,208.32852,473.69687,0.0,668.3849,668.3849,77235.24,57.044346,77498.17,68532.46,66082.62,0.0,0.0,65881.38,672.1038,0.0,0.0,0.0,0.0,65881.38,672.1038,64572.4,64445.2890625
8558,2021-12-23 13:00:00,652.56665,,469.96667,26.18321,5.10167,0.2,75.29882,310.6587,17.00948,0.0,,652.56665,180.52223,468.1874,0.24832131,180.52223,468.1874,0.24832131,180.10934,446.03604,0.0,613.62244,613.62244,70906.49,55.473434,71100.766,63288.66,61670.0,0.0,0.0,61493.234,670.5852,0.0,0.0,0.0,0.0,61493.234,670.5852,60277.168,60166.3359375
8559,2021-12-23 14:00:00,621.6,,421.16666,26.55899,5.2225,0.2,64.200676,286.12677,29.470562,0.0,,621.6,193.81801,416.04553,0.23653756,193.81801,416.04553,0.23653756,192.37773,396.36115,0.0,576.9641,576.9641,66672.39,53.948395,66809.68,59835.22,57944.46,0.0,0.0,57792.438,678.3625,0.0,0.0,0.0,0.0,57792.438,678.3625,56639.33,56541.2109375
8560,2021-12-23 15:00:00,496.26666,,352.6,26.63898,5.54833,0.2,51.91067,274.2432,42.301846,0.0,,496.26666,135.00696,345.51993,0.18884444,135.00696,345.51993,0.18884444,132.63039,329.17233,0.0,452.56665,452.56665,52295.934,47.806885,52199.88,47912.258,45943.023,0.0,0.0,45852.016,697.9161,0.0,0.0,0.0,0.0,45852.016,697.9161,44885.31,44823.7734375
8561,2021-12-23 16:00:00,443.11667,,277.2,26.51487,5.57583,0.2,39.431496,265.8973,55.097572,0.0,,443.11667,149.46632,268.02722,0.16861928,149.46632,268.02722,0.16861928,143.87852,255.34602,0.0,391.24005,391.24005,45209.11,44.791462,44984.523,41775.41,40253.617,0.0,0.0,40185.043,703.76245,0.0,0.0,0.0,0.0,40185.043,703.76245,39314.92,39267.76171875
8562,2021-12-23 17:00:00,274.88333,,224.63333,25.92462,5.24458,0.2,27.063932,258.66986,67.68335,0.0,,274.88333,41.938095,224.59091,0.104601406,41.938095,224.59091,0.104601406,38.512833,213.96483,0.0,247.42812,247.42812,28591.357,37.658634,28071.906,26778.562,25982.64,0.0,0.0,25954.914,714.50354,0.0,0.0,0.0,0.0,25954.914,714.50354,25343.36,25323.716796875
8563,2021-12-23 18:00:00,124.83333,,106.06667,25.10871,3.93667,0.2,14.99934,251.57642,79.90101,0.0,,124.83333,12.714919,106.72033,0.04750285,12.714919,106.72033,0.04750285,9.725069,101.67107,0.0,109.16821,109.16821,12615.152,30.60334,11911.887,11662.3,11281.151,0.0,0.0,11275.968,716.8578,0.0,0.0,0.0,0.0,11275.968,716.8578,10858.015,10854.4248046875
8564,2021-12-23 19:00:00,3.66667,,3.66667,24.00262,2.67125,0.2,3.4389794,244.01466,90.0,0.0,,3.66667,0.0,3.9254248,0.0013952786,0.0,3.9254248,0.0013952786,0.0,3.7397008,0.0,3.6649067,3.6649067,423.49362,24.198013,127.140686,127.05192,126.46838,0.0,0.0,126.46662,434.99713,0.0,0.0,0.0,24.215673,102.250946,579.9998,97.155846,97.15555572509766
8565,2021-12-23 20:00:00,0.0,,0.0,22.52577,1.87917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8566,2021-12-23 21:00:00,0.0,,0.0,20.99148,1.69833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8567,2021-12-23 22:00:00,0.0,,0.0,19.4572,2.08625,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8568,2021-12-23 23:00:00,0.0,,0.0,17.97892,1.975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8569,2021-12-24 00:00:00,0.0,,0.0,16.83858,2.11292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8570,2021-12-24 01:00:00,0.0,,0.0,15.76264,1.9,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8571,2021-12-24 02:00:00,0.0,,0.0,15.07789,2.11208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8572,2021-12-24 03:00:00,0.0,,0.0,14.4839,1.85417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8573,2021-12-24 04:00:00,0.0,,0.0,14.06985,1.31458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8574,2021-12-24 05:00:00,1.05,,1.05,14.05769,1.35,0.2,-0.9153627,119.192,88.35438,0.0,,1.05,0.0,1.1022426,0.0003995567,0.0,1.1022426,0.0,0.0,1.0500921,0.0,1.0290903,1.0290903,118.916046,14.115955,10.136078,10.037062,10.001744,0.0,0.0,10.001601,121.5037,0.0,0.0,0.0,10.001601,0.0,580.0,0.0,0.0
8575,2021-12-24 06:00:00,74.33333,,68.28333,14.71001,1.1775,0.2,10.378918,111.30287,76.52211,0.0,,74.33333,7.826911,68.443344,0.028286077,7.826911,68.443344,0.028286077,6.5391674,65.20508,0.0,70.309364,70.309364,8124.5317,18.722166,7433.9487,7607.2583,7320.5938,0.0,0.0,7318.525,737.7775,0.0,0.0,0.0,0.0,7318.525,737.7775,6947.9604,6946.4814453125
8576,2021-12-24 07:00:00,180.9,,166.06667,15.69065,0.77917,0.2,22.271706,104.08664,64.18355,0.0,,180.9,17.04426,169.05182,0.06883791,17.04426,169.05182,0.06883791,15.939565,161.05347,0.0,173.45317,173.45317,20043.229,25.769663,19400.023,19343.553,18647.207,0.0,0.0,18633.973,741.7363,0.0,0.0,0.0,0.0,18633.973,741.7363,18077.057,18067.08984375
8577,2021-12-24 08:00:00,343.48334,,256.86667,16.96057,0.28958,0.2,34.541878,96.99443,51.52376,0.0,,343.48334,95.04626,263.51718,0.13070577,95.04626,263.51718,0.13070577,92.16052,251.04938,0.0,336.3457,336.3457,38865.34,36.9452,38524.703,36867.582,35773.06,0.0,0.0,35721.055,720.6452,0.0,0.0,0.0,0.0,35721.055,720.6452,34920.234,34882.9921875
8578,2021-12-24 09:00:00,438.53333,,325.7,18.18677,0.275,0.2,47.00218,89.25095,38.697735,0.0,,438.53333,120.404434,332.65134,0.16687517,120.404434,332.65134,0.16687517,118.71093,316.91257,0.0,426.911,426.911,49330.355,43.56935,49181.043,45900.223,44398.008,0.0,0.0,44314.7,704.85297,0.0,0.0,0.0,0.0,44314.7,704.85297,43366.895,43309.640625
8579,2021-12-24 10:00:00,598.43335,,356.31668,19.50722,0.2975,0.2,59.41968,79.23847,25.906958,0.0,,598.43335,252.9688,365.15622,0.22772196,252.9688,365.15622,0.22772196,251.55568,347.87955,0.0,587.44653,587.44653,67881.96,54.39892,68036.6,60823.24,59011.727,0.0,0.0,58852.82,675.8858,0.0,0.0,0.0,0.0,58852.82,675.8858,57681.992,57580.62109375
8580,2021-12-24 11:00:00,690.76666,,440.11667,20.72171,0.99083,0.2,71.22611,61.803177,13.777226,0.0,,690.76666,257.11826,447.8644,0.26285756,257.11826,447.8644,0.26285756,256.73743,426.67456,0.0,669.7438,669.7438,77393.22,59.26617,77657.82,68032.05,65661.93,0.0,0.0,65458.863,665.37616,0.0,0.0,0.0,0.0,65458.863,665.37616,64170.227,64044.42578125
8581,2021-12-24 12:00:00,717.4167,,446.7,21.68753,2.19417,0.2,79.47229,15.284357,7.80274,0.0,,717.4167,272.8024,450.55334,0.27299872,272.8024,450.55334,0.27299872,272.67493,429.2363,0.0,687.873,687.873,79484.64,59.166107,79766.48,69901.3,67556.67,0.0,0.0,67340.14,663.9587,0.0,0.0,0.0,0.0,67340.14,663.9587,66015.19,65882.5546875
8582,2021-12-24 13:00:00,673.5833,,450.95,22.33933,2.325,0.2,75.36388,311.0355,16.920143,0.0,,673.5833,220.13931,449.93994,0.25631878,220.13931,449.93994,0.25631878,219.64127,428.65192,0.0,635.32733,635.32733,73416.44,56.749523,73640.414,65198.49,63252.12,0.0,0.0,63064.61,668.3352,0.0,0.0,0.0,0.0,63064.61,668.3352,61820.113,61703.58203125
8583,2021-12-24 14:00:00,643.35,,420.7,22.75717,2.38708,0.2,64.29097,286.29263,29.371778,0.0,,643.35,215.34706,415.35858,0.2448141,215.34706,415.35858,0.2448141,213.75882,395.7067,0.0,597.2762,597.2762,69018.58,55.015217,69188.51,61696.65,59920.793,0.0,0.0,59755.168,673.17834,0.0,0.0,0.0,0.0,59755.168,673.17834,58570.332,58465.390625
8584,2021-12-24 15:00:00,551.76666,,367.4,22.87882,2.4,0.2,52.005856,274.34958,42.20213,0.0,,551.76666,173.30241,359.8891,0.20996387,173.30241,359.8891,0.20996387,170.27023,342.86163,0.0,502.86923,502.86923,58108.508,50.022118,58113.137,52878.164,51307.86,0.0,0.0,51190.723,686.19464,0.0,0.0,0.0,0.0,51190.723,686.19464,50148.754,50072.296875
8585,2021-12-24 16:00:00,351.65,,285.8,22.5424,2.30333,0.2,39.526573,265.98254,54.999535,0.0,,351.65,59.346806,286.68625,0.13381344,59.346806,286.68625,0.13381344,57.140804,273.12225,0.0,323.65778,323.65778,37399.773,40.08944,37032.695,35013.414,33706.355,0.0,0.0,33659.465,713.1353,0.0,0.0,0.0,0.0,33659.465,713.1353,32906.72,32873.6875
8586,2021-12-24 17:00:00,254.81667,,216.03333,21.93188,1.70333,0.2,27.156511,258.74777,67.588715,0.0,,254.81667,32.39594,216.16484,0.09696544,32.39594,216.16484,0.09696544,29.767115,205.93742,0.0,230.99045,230.99045,26692.072,34.801567,26142.318,25207.756,24303.361,0.0,0.0,24279.672,724.005,0.0,0.0,0.0,0.0,24279.672,724.005,23678.941,23661.798828125
8587,2021-12-24 18:00:00,127.4,,105.8,21.07138,1.5275,0.2,15.087446,251.6541,79.811584,0.0,,127.4,14.678588,99.5859,0.048479546,14.678588,99.5859,0.048479546,11.263347,94.87418,0.0,104.01478,104.01478,12019.299,26.913137,11314.743,11233.66,10877.509,0.0,0.0,10872.784,725.63495,0.0,0.0,0.0,0.0,10872.784,725.63495,10461.062,10457.7197265625
8588,2021-12-24 19:00:00,11.76667,,11.76667,20.03876,1.05333,0.2,3.520358,244.09715,90.0,0.0,,11.76667,0.0,12.066869,0.004477573,0.0,12.066869,0.004477573,0.0,11.495948,0.0,11.266029,11.266029,1301.8336,20.685291,857.5938,867.79584,844.8912,0.0,0.0,844.8553,646.46216,0.0,0.0,0.0,0.0,844.8553,646.46216,794.99725,794.9779663085938
8589,2021-12-24 20:00:00,0.0,,0.0,18.98734,0.89833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8590,2021-12-24 21:00:00,0.0,,0.0,18.01981,1.26208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8591,2021-12-24 22:00:00,0.0,,0.0,17.02174,0.94042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8592,2021-12-24 23:00:00,0.0,,0.0,16.06991,0.91917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8593,2021-12-25 00:00:00,0.0,,0.0,15.44379,2.21417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8594,2021-12-25 01:00:00,0.0,,0.0,14.84206,3.09833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8595,2021-12-25 02:00:00,0.0,,0.0,14.45806,2.97083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8596,2021-12-25 03:00:00,0.0,,0.0,14.16859,4.03292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8597,2021-12-25 04:00:00,0.0,,0.0,13.94453,4.00958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8598,2021-12-25 05:00:00,0.86667,,0.86667,13.96715,4.89333,0.2,-1.0198988,119.242966,88.46243,0.0,,0.86667,0.0,0.91327614,0.0003297941,0.0,0.91327614,0.0,0.0,0.8700663,0.0,0.85266495,0.85266495,98.53097,14.008238,6.964609,6.895968,6.86969,0.0,0.0,6.8695927,100.95834,0.0,0.0,0.0,6.8695927,0.0,580.0,0.0,0.0
8599,2021-12-25 06:00:00,61.3,,58.68333,14.58479,5.13083,0.2,10.269929,111.34427,76.633675,0.0,,61.3,3.3929315,58.284027,0.023326501,3.3929315,58.284027,0.023326501,2.8287365,55.526432,0.0,57.188065,57.188065,6608.2354,17.310946,5937.657,6107.262,5885.5415,0.0,0.0,5884.203,736.6767,0.0,0.0,0.0,0.0,5884.203,736.6767,5557.304,5556.361328125
8600,2021-12-25 07:00:00,168.8,,146.48334,15.56863,3.78417,0.2,22.160025,104.12211,64.29719,0.0,,168.8,25.659983,148.2862,0.0642335,25.659983,148.2862,0.0642335,23.984741,141.27031,0.0,161.94995,161.94995,18714.002,23.776617,18055.438,18134.562,17512.969,0.0,0.0,17501.393,744.31415,0.0,0.0,0.0,0.0,17501.393,744.31415,16954.979,16946.197265625
8601,2021-12-25 08:00:00,268.35,,230.71667,16.65599,3.3,0.2,34.42869,97.02774,51.638535,0.0,,268.35,41.310295,234.61035,0.10211527,41.310295,234.61035,0.10211527,40.04767,223.51021,0.0,258.2867,258.2867,29845.367,30.03812,29346.633,28810.332,27585.447,0.0,0.0,27556.357,741.3756,0.0,0.0,0.0,0.0,27556.357,741.3756,26902.723,26880.666015625
8602,2021-12-25 09:00:00,391.36667,,336.55,17.69893,3.53625,0.2,46.888447,89.28812,38.812927,0.0,,391.36667,58.50894,343.86728,0.14892684,58.50894,343.86728,0.14892684,57.67995,327.59784,0.0,377.57224,377.57224,43630.59,37.052223,43377.05,41500.562,40073.133,0.0,0.0,40008.855,723.9005,0.0,0.0,0.0,0.0,40008.855,723.9005,39120.13,39073.2421875
8603,2021-12-25 10:00:00,453.4,,397.75,18.80263,3.51292,0.2,59.306805,79.29573,26.021507,0.0,,453.4,58.155575,406.18826,0.1725324,58.155575,406.18826,0.1725324,57.82756,386.97025,0.0,435.90186,435.90186,50371.77,41.169464,50241.242,47329.52,45540.73,0.0,0.0,45456.36,716.6245,0.0,0.0,0.0,0.0,45456.36,716.6245,44472.76,44412.765625
8604,2021-12-25 11:00:00,456.95,,376.66666,19.64503,3.53625,0.2,71.11977,61.95165,13.884144,0.0,,456.95,82.369415,382.75195,0.17388327,82.369415,382.75195,0.17388327,82.24546,364.64276,0.0,437.95047,437.95047,50607.03,42.09314,50480.676,47382.555,45639.0,0.0,0.0,45553.332,713.34143,0.0,0.0,0.0,0.0,45553.332,713.34143,44572.14,44511.6640625
8605,2021-12-25 12:00:00,481.75,,427.35,20.27445,3.77333,0.2,79.4196,15.852925,7.803004,0.0,,481.75,54.828476,434.01038,0.18332042,54.828476,434.01038,0.18332042,54.802856,413.476,0.0,458.9133,458.9133,53027.656,43.544678,52944.598,49421.95,47803.34,0.0,0.0,47707.51,706.74585,0.0,0.0,0.0,0.0,47707.51,706.74585,46696.074,46629.55078125
8606,2021-12-25 13:00:00,503.88333,,444.23334,20.78006,3.88708,0.2,75.42251,311.4359,16.835224,0.0,,503.88333,58.99257,449.8727,0.19174282,58.99257,449.8727,0.19174282,58.860493,428.58786,0.0,477.69937,477.69937,55200.965,44.877834,55155.984,51220.957,48821.45,0.0,0.0,48718.168,695.8189,0.0,0.0,0.0,0.0,48718.168,695.8189,47704.035,47634.984375
8607,2021-12-25 14:00:00,469.23334,,386.06668,21.10411,3.8275,0.2,64.37709,286.4749,29.276209,0.0,,469.23334,80.456055,389.17917,0.17855746,80.456055,389.17917,0.17855746,79.867,370.7659,0.0,441.62024,441.62024,51030.52,43.44233,50911.87,47541.984,46021.527,0.0,0.0,45933.445,708.63416,0.0,0.0,0.0,0.0,45933.445,708.63416,44951.395,44889.6015625
8608,2021-12-25 15:00:00,403.68332,,351.7,21.22511,3.3775,0.2,52.09745,274.46765,42.10545,0.0,,403.68332,48.87741,353.6255,0.15361369,48.87741,353.6255,0.15361369,48.027267,336.89438,0.0,377.2232,377.2232,43589.64,40.70068,43335.355,40885.95,39151.242,0.0,0.0,39088.78,716.695,0.0,0.0,0.0,0.0,39088.78,716.695,38225.65,38181.1484375
8609,2021-12-25 16:00:00,339.53333,,301.8,21.16278,3.48125,0.2,39.618107,266.077,54.9047,0.0,,339.53333,34.021385,302.69812,0.12920268,34.021385,302.69812,0.12920268,32.763752,288.37653,0.0,314.71747,314.71747,36367.34,37.334732,35981.68,34380.254,33245.715,0.0,0.0,33201.13,720.953,0.0,0.0,0.0,0.0,33201.13,720.953,32450.81,32418.625
8610,2021-12-25 17:00:00,236.43333,,206.38333,20.80299,4.44917,0.2,27.245325,258.83344,67.49763,0.0,,236.43333,25.121778,206.68698,0.08997002,25.121778,206.68698,0.08997002,23.095877,196.90799,0.0,215.60379,215.60379,24913.957,31.404593,24336.996,23768.316,22907.95,0.0,0.0,22887.232,731.0171,0.0,0.0,0.0,0.0,22887.232,731.0171,22299.836,22284.62890625
8611,2021-12-25 18:00:00,109.23333,,92.88333,20.13508,3.63167,0.2,15.171404,251.73863,79.72617,0.0,,109.23333,11.142468,94.0113,0.04156658,11.142468,94.0113,0.04156658,8.575876,89.56334,0.0,96.17643,96.17643,11113.425,25.043457,10408.445,10406.427,9944.136,0.0,0.0,9940.269,731.61816,0.0,0.0,0.0,0.0,9940.269,731.61816,9531.49,9528.7021484375
8612,2021-12-25 19:00:00,11.96667,,11.96667,19.30823,3.17833,0.2,3.5970762,244.18585,90.0,0.0,,11.96667,0.0,12.270372,0.0045536794,0.0,12.270372,0.0045536794,0.0,11.689823,0.0,11.456027,11.456027,1323.7937,19.905075,877.40295,889.8496,865.78754,0.0,0.0,865.7503,651.20154,0.0,0.0,0.0,0.0,865.7503,651.20154,814.0605,814.040283203125
8613,2021-12-25 20:00:00,0.0,,0.0,18.57318,2.80083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8614,2021-12-25 21:00:00,0.0,,0.0,17.85795,2.925,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8615,2021-12-25 22:00:00,0.0,,0.0,17.14272,2.64208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8616,2021-12-25 23:00:00,0.0,,0.0,16.46703,1.89458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8617,2021-12-26 00:00:00,0.0,,0.0,16.03375,1.09208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8618,2021-12-26 01:00:00,0.0,,0.0,15.64771,0.81375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8619,2021-12-26 02:00:00,0.0,,0.0,15.40401,0.82167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8620,2021-12-26 03:00:00,0.0,,0.0,15.19319,1.45958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8621,2021-12-26 04:00:00,0.0,,0.0,15.05026,1.3775,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8622,2021-12-26 05:00:00,1.33333,,1.33333,15.13732,1.07583,0.2,-1.1289415,119.287636,88.57452,0.0,,1.33333,0.0,1.4008721,0.0005073723,0.0,1.4008721,0.0,0.0,1.3345926,0.0,1.3079007,1.3079007,151.1314,15.2123,16.351717,16.208132,16.167591,0.0,0.0,16.167347,150.04704,0.0,0.0,0.0,16.167347,0.0,580.0,0.0,0.0
8623,2021-12-26 06:00:00,73.0,,57.8,15.90395,1.295,0.2,10.157038,111.37885,76.74867,0.0,,73.0,19.757605,60.00774,0.027778704,19.757605,60.00774,0.027778704,16.435793,57.168587,0.0,72.13229,72.13229,8335.408,19.998182,7642.9043,7784.825,7413.6943,0.0,0.0,7411.51,726.02606,0.0,0.0,0.0,0.0,7411.51,726.02606,7045.821,7044.3095703125
8624,2021-12-26 07:00:00,171.2,,146.55,16.96307,2.07083,0.2,22.044914,104.15003,64.41378,0.0,,171.2,28.362972,148.38287,0.06514677,28.362972,148.38287,0.06514677,26.497374,141.36243,0.0,164.50261,164.50261,19008.512,25.97639,18353.236,18286.164,17659.041,0.0,0.0,17647.043,739.0969,0.0,0.0,0.0,0.0,17647.043,739.0969,17101.664,17092.7578125
8625,2021-12-26 08:00:00,291.4,,260.4,18.18783,2.22417,0.2,34.312397,97.05237,51.755928,0.0,,291.4,34.04157,266.03778,0.1108865,34.04157,266.03778,0.1108865,32.99398,253.45071,0.0,280.7158,280.7158,32437.693,33.461693,31982.877,31005.441,29919.068,0.0,0.0,29883.875,729.9885,0.0,0.0,0.0,0.0,29883.875,729.9885,29192.129,29166.03515625
8626,2021-12-26 09:00:00,390.8,,314.61667,19.40352,2.48292,0.2,46.77172,89.3147,38.93062,0.0,,390.8,81.335556,320.77594,0.1487112,81.335556,320.77594,0.1487112,80.17449,305.59906,0.0,378.05807,378.05807,43686.086,39.73306,43433.555,41132.656,40007.027,0.0,0.0,39941.207,714.0989,0.0,0.0,0.0,0.0,39941.207,714.0989,39064.46,39017.7265625
8627,2021-12-26 10:00:00,467.63333,,404.03333,20.51032,3.02667,0.2,59.190674,79.33888,26.138836,0.0,,467.63333,66.47705,412.81165,0.1779486,66.47705,412.81165,0.1779486,66.09839,393.28024,0.0,450.19107,450.19107,52022.082,44.127125,51921.117,48355.285,46887.754,0.0,0.0,46794.82,703.733,0.0,0.0,0.0,0.0,46794.82,703.733,45803.71,45739.8984375
8628,2021-12-26 11:00:00,510.48334,,442.33334,21.46268,2.21625,0.2,71.00892,62.0789,13.995503,0.0,,510.48334,69.93348,451.15967,0.19425432,69.93348,451.15967,0.19425432,69.82651,429.8139,0.0,489.6476,489.6476,56579.945,48.114212,56558.66,51854.42,50138.48,0.0,0.0,50029.48,695.29095,0.0,0.0,0.0,0.0,50029.48,695.29095,48993.63,48920.4140625
8629,2021-12-26 12:00:00,552.5833,,475.86667,22.26645,2.32417,0.2,79.35852,16.40349,7.812643,0.0,,552.5833,77.33454,484.3686,0.21027462,77.33454,484.3686,0.21027462,77.29832,461.45163,0.0,527.9749,527.9749,61009.984,50.863373,61061.9,55371.15,53069.984,0.0,0.0,52945.586,689.3157,0.0,0.0,0.0,0.0,52945.586,689.3157,51869.91,51787.75
8630,2021-12-26 13:00:00,496.45,,431.85,22.77291,2.18958,0.2,75.47455,311.85938,16.754908,0.0,,496.45,63.899994,437.14523,0.18891421,63.899994,437.14523,0.18891421,63.758343,416.46255,0.0,470.6165,470.6165,54381.637,48.419678,54322.312,49737.11,47389.953,0.0,0.0,47294.047,700.19116,0.0,0.0,0.0,0.0,47294.047,700.19116,46298.8,46233.4296875
8631,2021-12-26 14:00:00,449.91666,,412.85,23.04836,1.9025,0.2,64.45887,286.67355,29.183996,0.0,,449.91666,35.86636,416.50534,0.17120688,35.86636,416.50534,0.17120688,35.605614,396.7992,0.0,423.7567,423.7567,48966.027,46.445076,48810.086,45039.95,43777.215,0.0,0.0,43694.203,695.53436,0.0,0.0,0.0,0.0,43694.203,695.53436,42769.066,42713.2890625
8632,2021-12-26 15:00:00,406.26666,,299.73334,23.12471,1.72333,0.2,52.185333,274.5974,42.011936,0.0,,406.26666,100.196236,294.2693,0.15459673,100.196236,294.2693,0.15459673,98.46342,280.3465,0.0,371.2337,371.2337,42896.605,43.789272,42629.594,39740.117,38471.02,0.0,0.0,38408.29,702.9191,0.0,0.0,0.0,0.0,38408.29,702.9191,37572.64,37529.515625
8633,2021-12-26 16:00:00,323.98334,,288.65,23.02405,2.33042,0.2,39.705975,266.1806,54.813187,0.0,,323.98334,31.870855,289.55106,0.12328544,31.870855,289.55106,0.12328544,30.699003,275.8515,0.0,300.4195,300.4195,34714.297,39.29117,34299.273,32525.004,31265.195,0.0,0.0,31225.146,715.00934,0.0,0.0,0.0,0.0,31225.146,715.00934,30519.18,30490.798828125
8634,2021-12-26 17:00:00,204.95,,189.6,22.57594,3.09833,0.2,27.330267,258.92682,67.410194,0.0,,204.95,12.842886,190.14787,0.07798966,12.842886,190.14787,0.07798966,11.81335,181.15138,0.0,189.10544,189.10544,21851.537,32.464027,21231.197,20650.182,20053.29,0.0,0.0,20037.193,723.3861,0.0,0.0,0.0,0.0,20037.193,723.3861,19478.709,19467.140625
8635,2021-12-26 18:00:00,97.23333,,94.55,21.76383,2.82583,0.2,15.251116,251.82996,79.64488,0.0,,97.23333,1.8335868,92.042725,0.037000217,1.8335868,92.042725,0.037000217,1.4152243,87.6879,0.0,87.32106,87.32106,10090.327,26.386703,9387.282,9338.23,8965.5205,0.0,0.0,8962.283,722.92896,0.0,0.0,0.0,0.0,8962.283,722.92896,8568.407,8566.1640625
8636,2021-12-26 19:00:00,4.1,,4.1,20.9601,3.04833,0.2,3.6690485,244.2807,90.0,0.0,,4.1,0.0,4.382732,0.0015601738,0.0,4.382732,0.0015601738,0.0,4.1753716,0.0,4.091864,4.091864,472.8343,21.174545,158.09286,157.58414,156.56894,0.0,0.0,156.56679,489.93073,0.0,0.0,0.0,13.092368,143.47441,580.00006,136.335,136.3344268798828
8637,2021-12-26 20:00:00,0.0,,0.0,19.82214,3.16042,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8638,2021-12-26 21:00:00,0.0,,0.0,18.62295,3.53542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8639,2021-12-26 22:00:00,0.0,,0.0,17.42376,3.58792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8640,2021-12-26 23:00:00,0.0,,0.0,16.24123,3.48875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8641,2021-12-27 00:00:00,0.0,,0.0,15.14297,3.48292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8642,2021-12-27 01:00:00,0.0,,0.0,14.00773,4.37167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8643,2021-12-27 02:00:00,0.0,,0.0,13.25,4.39417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8644,2021-12-27 03:00:00,0.0,,0.0,12.58223,5.58542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8645,2021-12-27 04:00:00,0.0,,0.0,12.09593,4.74458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8646,2021-12-27 05:00:00,2.16667,,2.16667,12.12287,4.19375,0.2,-1.2423965,119.32596,88.69053,0.0,,2.16667,0.0,2.2598002,0.00082448334,0.0,2.2598002,0.0,0.0,2.152882,0.0,2.1098244,2.1098244,243.79443,12.227826,42.407085,41.921345,41.81536,0.0,0.0,41.814728,241.01515,0.0,0.0,0.0,41.814728,0.0,580.0,0.0,0.0
8647,2021-12-27 06:00:00,148.31667,,46.61667,13.44687,3.17042,0.2,10.040346,111.40656,76.86699,0.0,,148.31667,132.54155,52.097878,0.05643897,132.54155,52.097878,0.05643897,110.00175,49.63297,0.0,156.44202,156.44202,18076.992,21.60024,17411.781,17626.047,16739.367,0.0,0.0,16728.873,746.89514,0.0,0.0,0.0,0.0,16728.873,746.89514,16190.934,16182.9677734375
8648,2021-12-27 07:00:00,375.76666,,55.43333,15.44488,2.49042,0.2,21.92648,104.17039,64.53321,0.0,,375.76666,368.86267,59.777283,0.14299056,368.86267,59.777283,0.14299056,344.41357,56.949036,0.0,393.33536,393.33536,45450.645,36.58872,45230.48,43351.402,41840.957,0.0,0.0,41771.64,727.11017,0.0,0.0,0.0,0.0,41771.64,727.11017,40845.035,40794.22265625
8649,2021-12-27 08:00:00,612.68335,,72.73333,17.66742,2.56917,0.2,34.193104,97.06831,51.87583,0.0,,612.68335,593.1625,77.29223,0.2331445,593.1625,77.29223,0.2331445,574.78094,73.6353,0.0,635.44794,635.44794,73428.4,51.703903,73651.41,66573.72,63699.746,0.0,0.0,63521.5,690.05566,0.0,0.0,0.0,0.0,63521.5,690.05566,62230.344,62112.21484375
8650,2021-12-27 09:00:00,825.1333,,87.05,19.86839,3.67958,0.2,46.652115,89.33071,39.050694,0.0,,825.1333,788.21204,91.42749,0.31398812,788.21204,91.42749,0.31398812,776.87427,87.10177,0.0,846.69653,846.69653,97838.72,62.985565,98160.58,84625.01,82137.39,0.0,0.0,81806.62,651.7948,0.0,0.0,0.0,0.0,81806.62,651.7948,80200.945,80004.578125
8651,2021-12-27 10:00:00,989.75,,109.41667,21.89428,4.21125,0.2,59.071404,79.36798,26.258825,0.0,,989.75,920.35345,113.464615,0.37662977,920.35345,113.464615,0.37662977,915.05817,108.09626,0.0,1002.69135,1002.69135,115865.62,71.73494,115977.195,96113.95,93080.45,0.0,0.0,92619.2,624.8036,0.0,0.0,0.0,0.0,92619.2,624.8036,90819.97,90567.921875
8652,2021-12-27 11:00:00,1097.05,,123.53333,23.63677,4.18625,0.2,70.89372,62.185028,14.111151,0.0,,1097.05,999.1823,126.478195,0.41746065,999.1823,126.478195,0.41746065,997.62787,120.49412,0.0,1095.7595,1095.7595,126622.04,78.16555,126468.625,101633.945,98518.8,0.0,0.0,97966.42,602.93005,0.0,0.0,0.0,0.0,97966.42,602.93005,96091.46,95810.546875
8653,2021-12-27 12:00:00,1137.45,,128.06667,25.02364,4.55958,0.2,79.289154,16.934584,7.831715,0.0,,1137.45,1017.6991,129.45082,0.43283406,1017.6991,129.45082,0.43283406,1017.22003,123.32611,0.0,1117.7352,1117.7352,129157.01,79.70915,128928.73,102839.336,99927.39,0.0,0.0,99347.34,598.5832,0.0,0.0,0.0,0.0,99347.34,598.5832,97450.55,97161.0
8654,2021-12-27 13:00:00,1107.8167,,128.81667,26.01023,4.79833,0.2,75.5198,312.30524,16.679386,0.0,,1107.8167,968.57715,128.92174,0.4215577,968.57715,128.92174,0.4215577,966.45,122.82206,0.0,1067.4867,1067.4867,123352.26,77.67304,123295.234,99358.08,95986.35,0.0,0.0,95438.74,593.1581,0.0,0.0,0.0,66.22412,95372.516,597.36896,93568.07,93299.3203125
8655,2021-12-27 14:00:00,1029.2333,,135.16667,26.58034,5.13125,0.2,64.53617,286.88846,29.095291,0.0,,1029.2333,865.30475,134.16556,0.39165434,865.30475,134.16556,0.39165434,859.05676,127.81777,0.0,967.137,967.137,111755.61,72.68289,111939.055,92381.8,89940.83,0.0,0.0,89505.57,621.0713,0.0,0.0,0.0,0.0,89505.57,621.0713,87784.57,87548.8984375
8656,2021-12-27 15:00:00,886.06665,,105.3,26.72315,6.20458,0.2,52.269367,274.73877,41.92171,0.0,,886.06665,734.5285,103.94564,0.3371751,734.5285,103.94564,0.3371751,721.8953,99.02765,0.0,804.5045,804.5045,92961.36,63.245274,93294.625,80345.78,77874.58,0.0,0.0,77575.1,650.1972,0.0,0.0,0.0,0.0,77575.1,650.1972,76062.42,75885.46875
8657,2021-12-27 16:00:00,701.18335,,69.91667,26.36943,6.68958,0.2,39.790062,266.2933,54.725105,0.0,,701.18335,569.6405,68.52451,0.26682144,569.6405,68.52451,0.26682144,548.803,65.28241,0.0,601.8037,601.8037,69539.016,53.093254,69715.766,62665.28,60769.645,0.0,0.0,60603.4,680.95715,0.0,0.0,0.0,0.0,60603.4,680.95715,59388.113,59280.63671875
8658,2021-12-27 17:00:00,468.61667,,55.13333,25.42129,5.91792,0.2,27.411226,259.02783,67.326515,0.0,,468.61667,346.21686,53.192482,0.17832279,346.21686,53.192482,0.17832279,318.62036,50.67578,0.0,361.91022,361.91022,41819.07,42.06664,41532.324,38977.168,37722.24,0.0,0.0,37662.35,707.6166,0.0,0.0,0.0,0.0,37662.35,707.6166,36836.18,36794.73046875
8659,2021-12-27 18:00:00,231.2,,60.76667,23.97246,5.40833,0.2,15.326487,251.92801,79.567795,0.0,,231.2,116.75554,54.320568,0.08797858,116.75554,54.320568,0.08797858,90.35322,51.750496,0.0,139.26164,139.26164,16092.235,30.527771,15408.604,15093.137,14541.819,0.0,0.0,14533.283,721.9066,0.0,0.0,0.0,0.0,14533.283,721.9066,14042.678,14036.66796875
8660,2021-12-27 19:00:00,16.93333,,16.93333,22.20662,3.99625,0.2,3.7361915,244.3816,90.0,0.0,,16.93333,0.0,16.94191,0.0064436435,0.0,16.94191,0.0064436435,0.0,16.140337,0.0,15.81753,15.81753,1827.8137,23.00059,1338.1802,1346.9281,1306.6255,0.0,0.0,1306.5432,659.88904,0.0,0.0,0.0,0.0,1306.5432,659.88904,1228.2557,1228.2095947265625
8661,2021-12-27 20:00:00,0.0,,0.0,20.50943,3.47833,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8662,2021-12-27 21:00:00,0.0,,0.0,18.83209,3.16125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8663,2021-12-27 22:00:00,0.0,,0.0,17.15476,3.78125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8664,2021-12-27 23:00:00,0.0,,0.0,15.58471,4.36125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8665,2021-12-28 00:00:00,0.0,,0.0,14.66895,4.07917,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8666,2021-12-28 01:00:00,0.0,,0.0,13.84384,3.83125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8667,2021-12-28 02:00:00,0.0,,0.0,13.30245,5.23208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8668,2021-12-28 03:00:00,0.0,,0.0,12.82798,4.90333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8669,2021-12-28 04:00:00,0.0,,0.0,12.4899,4.8725,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8670,2021-12-28 05:00:00,1.93333,,1.93333,12.57681,5.27417,0.2,-1.3601671,119.35789,88.810356,0.0,,1.93333,0.0,2.0253954,0.0007356904,0.0,2.0253954,0.0,0.0,1.9295676,0.0,1.8909763,1.8909763,218.5087,12.666367,34.098946,33.72183,33.6347,0.0,0.0,33.634197,216.54645,0.0,0.0,0.0,33.634197,0.0,580.0,0.0,0.0
8671,2021-12-28 06:00:00,124.68333,,49.83333,13.8693,5.00333,0.2,9.919957,111.427376,76.98852,0.0,,124.68333,97.82311,55.40397,0.04744577,97.82311,55.40397,0.04744577,80.98993,52.78264,0.0,131.09712,131.09712,15148.999,20.155062,14458.296,14713.646,14063.261,0.0,0.0,14055.934,753.4251,0.0,0.0,0.0,0.0,14055.934,753.4251,13558.642,13552.990234375
8672,2021-12-28 07:00:00,327.11667,,78.88333,15.86072,4.74833,0.2,21.804829,104.18314,64.65539,0.0,,327.11667,286.06894,85.88927,0.12447777,286.06894,85.88927,0.12447777,266.95795,81.825584,0.0,341.80786,341.80786,39497.793,32.44076,39168.656,38123.39,36894.9,0.0,0.0,36842.207,736.21265,0.0,0.0,0.0,0.0,36842.207,736.21265,36003.766,35964.1796875
8673,2021-12-28 08:00:00,538.15,,108.46667,18.09076,5.36917,0.2,34.070923,97.07557,51.998142,0.0,,538.15,472.2271,115.88135,0.20478232,472.2271,115.88135,0.20478232,457.48886,110.39865,0.0,556.5297,556.5297,64309.23,44.334393,64412.324,59955.906,57670.32,0.0,0.0,57531.95,709.137,0.0,0.0,0.0,0.0,57531.95,709.137,56333.38,56236.44140625
8674,2021-12-28 09:00:00,721.6,,170.8,20.28729,6.10375,0.2,46.52974,89.336174,39.173042,0.0,,721.6,588.37616,180.70535,0.27459058,588.37616,180.70535,0.27459058,579.84705,172.15564,0.0,736.96265,736.96265,85159.77,53.897053,85478.805,76592.23,74270.64,0.0,0.0,74019.3,677.7271,0.0,0.0,0.0,0.0,74019.3,677.7271,72531.35,72370.2109375
8675,2021-12-28 10:00:00,859.93335,,241.73334,22.28396,7.28208,0.2,58.949112,79.3831,26.381363,0.0,,859.93335,646.44824,252.13411,0.3272306,646.44824,252.13411,0.3272306,642.6908,240.20486,0.0,865.23773,865.23773,99984.48,59.68392,100294.11,87702.64,84677.7,0.0,0.0,84335.016,661.1211,0.0,0.0,0.0,0.0,84335.016,661.1211,82654.5,82446.828125
8676,2021-12-28 11:00:00,943.4667,,317.86667,23.98509,7.16875,0.2,70.77431,62.270184,14.230941,0.0,,943.4667,642.2194,326.6558,0.35901755,642.2194,326.6558,0.35901755,641.2028,311.20068,0.0,933.35547,933.35547,107853.4,64.53802,108090.336,92542.68,89276.01,0.0,0.0,88878.35,647.9316,0.0,0.0,0.0,0.0,88878.35,647.9316,87118.43,86887.2421875
8677,2021-12-28 12:00:00,991.76666,,238.43333,25.37506,5.93833,0.2,79.21164,17.444881,7.8602567,0.0,,991.76666,759.6826,243.3196,0.37739715,759.6826,243.3196,0.37739715,759.3223,231.8074,0.0,971.3071,971.3071,112234.58,70.00695,112409.375,93904.76,90994.49,0.0,0.0,90560.57,629.8289,0.0,0.0,0.0,0.0,90560.57,629.8289,88798.12,88557.90625
8678,2021-12-28 13:00:00,975.5833,,297.01666,26.39746,4.27292,0.2,75.5581,312.77267,16.608854,0.0,,975.5833,671.47363,297.7188,0.3712389,671.47363,297.7188,0.3712389,670.0119,283.63284,0.0,934.57184,934.57184,107992.38,72.72195,108228.47,89304.96,86778.26,0.0,0.0,86372.055,622.6256,0.0,0.0,0.0,0.0,86372.055,622.6256,84718.336,84498.8359375
8679,2021-12-28 14:00:00,907.2833,,265.36667,27.02878,3.54125,0.2,64.608826,287.1195,29.01024,0.0,,907.2833,621.4041,262.61942,0.3452487,621.4041,262.61942,0.3452487,616.94653,250.19409,0.0,849.7978,849.7978,98194.81,70.57712,98515.45,82114.4,80177.97,0.0,0.0,79836.88,626.8622,0.0,0.0,0.0,0.0,79836.88,626.8622,78318.87,78131.515625
8680,2021-12-28 15:00:00,791.75,,200.7,27.24025,3.14208,0.2,52.349422,274.89166,41.83491,0.0,,791.75,556.20215,196.09564,0.3012848,556.20215,196.09564,0.3012848,546.68677,186.81775,0.0,718.8344,718.8344,83064.67,64.75246,83372.08,71329.19,69248.18,0.0,0.0,69008.305,646.6896,0.0,0.0,0.0,0.0,69008.305,646.6896,67679.4,67539.609375
8681,2021-12-28 16:00:00,601.7,,168.01666,26.96221,2.455,0.2,39.87025,266.41507,54.640575,0.0,,601.7,391.50412,161.70923,0.22896501,391.50412,161.70923,0.22896501,377.2534,154.05827,0.0,520.6854,520.6854,60167.035,54.996925,60205.617,53678.89,51799.293,0.0,0.0,51676.523,674.8297,0.0,0.0,0.0,0.0,51676.523,674.8297,50643.66,50565.484375
8682,2021-12-28 17:00:00,408.41666,,114.43333,26.1217,2.13625,0.2,27.488104,259.13644,67.246704,0.0,,408.41666,246.34088,107.716675,0.15541486,246.34088,107.716675,0.15541486,226.81151,102.62026,0.0,322.84314,322.84314,37306.395,43.75814,36937.594,34425.785,33372.758,0.0,0.0,33325.16,700.63165,0.0,0.0,0.0,0.0,33325.16,700.63165,32589.992,32557.51171875
