hour_index,timestamp,global_horizontal_irradiance,direct_normal_irradiance,diffuse_horizontal_irradiance,dry_bulb_temperature,windspeed,albedo,solar_altitude_angle,solar_azimuth_angle,solar_incident_angle,horizon_elevation_angle,tracker_roll_angle,adjusted_ghi,poa_direct_irradiance,poa_diffuse_irradiance,poa_reflected_irradiance,shaded_direct_irradiance,shaded_diffuse_irradiance,shaded_reflected_irradiance,effective_direct_irradiance,effective_diffuse_irradiance,effective_reflected_irradiance,soiled_irradiance,total_irradiance,nameplate_power,avg_cell_temp,module_irradiance_derated_power,module_mpp_power,module_power,optimizer_input_power,optimizer_output_power,optimal_dc_power,optimal_dc_voltage,inverter_overpower_loss,inverter_underpower_loss,inverter_overvoltage_loss,inverter_undervoltage_loss,actual_dc_power,actual_dc_voltage,ac_power,grid_power
8683,2021-12-28 18:00:00,211.15,,68.16667,24.8043,2.54917,0.2,15.397422,252.0327,79.49502,0.0,,211.15,98.18314,61.368965,0.080348946,98.18314,61.368965,0.080348946,76.16641,58.465412,0.0,131.93918,131.93918,15246.165,31.877789,14556.054,14183.987,13547.747,0.0,0.0,13540.154,710.7041,0.0,0.0,0.0,0.0,13540.154,710.7041,13074.084,13068.857421875
8684,2021-12-28 19:00:00,19.08333,,18.53333,23.23914,2.37333,0.2,3.7984242,244.48851,90.0,0.0,,19.08333,0.0,20.407154,0.0072617834,0.0,20.407154,0.0072617834,0.0,19.44163,0.0,19.052797,19.052797,2201.5974,24.268799,1685.6637,1689.8456,1634.629,0.0,0.0,1634.5039,670.0466,0.0,0.0,0.0,0.0,1634.5039,670.0466,1535.5062,1535.4344482421875
8685,2021-12-28 20:00:00,0.0,,0.0,22.17254,3.03208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8686,2021-12-28 21:00:00,0.0,,0.0,21.19993,3.48458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8687,2021-12-28 22:00:00,0.0,,0.0,20.22732,3.84583,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8688,2021-12-28 23:00:00,0.0,,0.0,19.31943,4.40958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8689,2021-12-29 00:00:00,0.0,,0.0,18.81002,4.45167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8690,2021-12-29 01:00:00,0.0,,0.0,18.37609,4.38125,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8691,2021-12-29 02:00:00,0.0,,0.0,18.10256,5.79083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8692,2021-12-29 03:00:00,0.0,,0.0,17.86608,5.935,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8693,2021-12-29 04:00:00,0.0,,0.0,17.70808,3.97292,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8694,2021-12-29 05:00:00,2.33333,,2.33333,17.88348,3.78625,0.2,-1.4821556,119.383354,88.933914,0.0,,2.33333,0.0,2.4374092,0.0008879025,0.0,2.4374092,0.0,0.0,2.3220878,0.0,2.275646,2.275646,262.9597,17.998804,49.32098,49.010868,48.868397,0.0,0.0,48.867657,260.75735,0.0,0.0,0.0,48.867657,0.0,580.0,0.0,0.0
8695,2021-12-29 06:00:00,142.75,,53.45,19.27611,3.93542,0.2,9.795976,111.44125,77.11315,0.0,,142.75,117.05787,59.06158,0.054320686,117.05787,59.06158,0.054320686,96.66771,56.267197,0.0,149.8762,149.8762,17318.816,26.820076,16646.023,16533.852,16017.292,0.0,0.0,16007.266,732.50134,0.0,0.0,0.0,0.0,16007.266,732.50134,15486.875,15479.529296875
8696,2021-12-29 07:00:00,393.65,,84.28333,21.47377,4.33292,0.2,21.68007,104.188286,64.78018,0.0,,393.65,356.82278,90.794624,0.14979571,356.82278,90.794624,0.14979571,332.79236,86.49885,0.0,410.9054,410.9054,47482.73,41.785835,47299.727,44446.234,42966.344,0.0,0.0,42890.184,711.9024,0.0,0.0,0.0,0.0,42890.184,711.9024,41960.1,41906.43359375
8697,2021-12-29 08:00:00,639.3,,88.53333,23.90554,4.93375,0.2,33.94596,97.074135,52.122746,0.0,,639.3,605.5672,93.83651,0.24327295,605.5672,93.83651,0.24327295,586.53,89.39682,0.0,662.4083,662.4083,76543.4,55.76698,76800.28,68282.74,66294.875,0.0,0.0,66092.125,672.3831,0.0,0.0,0.0,0.0,66092.125,672.3831,64778.215,64650.44140625
8698,2021-12-29 09:00:00,877.25,,129.95,26.34142,5.24667,0.2,46.404705,89.33112,39.29756,0.0,,877.25,798.52,135.73972,0.3338201,798.52,135.73972,0.3338201,786.8532,129.31746,0.0,897.8472,897.8472,103748.305,68.91682,104029.484,87349.164,84678.836,0.0,0.0,84304.47,633.2547,0.0,0.0,0.0,0.0,84304.47,633.2547,82676.87,82468.2265625
8699,2021-12-29 10:00:00,1007.8,,144.58333,28.19691,5.94,0.2,58.823914,79.38433,26.506342,0.0,,1007.8,902.8721,149.39928,0.38349834,902.8721,149.39928,0.38349834,897.5694,142.33073,0.0,1019.1021,1019.1021,117759.234,75.02144,117829.98,96162.32,93132.58,0.0,0.0,92655.68,614.6609,0.0,0.0,0.0,0.0,92655.68,614.6609,90876.49,90624.125
8700,2021-12-29 11:00:00,431.88333,,356.76666,28.11186,7.40375,0.2,70.6508,62.334538,14.354735,0.0,,431.88333,77.12791,362.16455,0.16434464,77.12791,362.16455,0.16434464,77.003624,345.02942,0.0,413.5924,413.5924,47791.695,45.890724,47614.35,44033.15,42544.637,0.0,0.0,42467.066,700.1322,0.0,0.0,0.0,0.0,42467.066,700.1322,41558.727,41506.15234375
8701,2021-12-29 12:00:00,451.53333,,412.88333,27.82555,8.0425,0.2,79.126114,17.933214,7.89828,0.0,,451.53333,38.983303,419.09793,0.17182207,38.983303,419.09793,0.17182207,38.964634,399.26913,0.0,429.4691,429.4691,49628.164,45.75807,49484.2,45789.14,44398.316,0.0,0.0,44313.168,697.23865,0.0,0.0,0.0,0.0,44313.168,697.23865,43374.8,43317.5234375
8702,2021-12-29 13:00:00,406.86667,,381.83334,27.4727,9.37542,0.2,75.589264,313.2609,16.543512,0.0,,406.86667,24.776602,385.83154,0.15482505,24.776602,385.83154,0.15482505,24.723104,367.57666,0.0,384.45377,384.45377,44425.582,42.580963,44186.64,41393.14,39763.156,0.0,0.0,39697.1,710.29553,0.0,0.0,0.0,0.0,39697.1,710.29553,38829.113,38783.08984375
8703,2021-12-29 14:00:00,407.16666,,375.93332,27.14947,10.595,0.2,64.67669,287.3665,28.928995,0.0,,407.16666,30.242039,378.88724,0.1549392,30.242039,378.88724,0.1549392,30.026457,360.96094,0.0,383.16763,383.16763,44277.496,41.394386,44035.832,41440.582,39599.71,0.0,0.0,39535.574,715.283,0.0,0.0,0.0,0.0,39535.574,715.283,38665.332,38619.73046875
8704,2021-12-29 15:00:00,374.46667,,342.55,26.76666,10.69833,0.2,52.42537,275.05597,41.751663,0.0,,374.46667,30.043226,344.39813,0.14249587,30.043226,344.39813,0.14249587,29.531868,328.10358,0.0,350.48276,350.48276,40498.73,39.735344,40187.824,38057.0,36955.566,0.0,0.0,36899.086,711.24835,0.0,0.0,0.0,0.0,36899.086,711.24835,36084.105,36044.4375
8705,2021-12-29 16:00:00,287.7,,267.51666,26.20185,11.1225,0.2,39.946423,266.54578,54.559708,0.0,,287.7,18.227571,268.41632,0.10947853,18.227571,268.41632,0.10947853,17.567213,255.71672,0.0,267.81827,267.81827,30947.45,35.92233,30467.137,29262.936,28421.61,0.0,0.0,28389.178,720.55634,0.0,0.0,0.0,0.0,28389.178,720.55634,27735.352,27711.853515625
8706,2021-12-29 17:00:00,208.35,,194.36667,25.47535,10.9825,0.2,27.56079,259.25256,67.17085,0.0,,208.35,11.72561,194.87833,0.07928347,11.72561,194.87833,0.07928347,10.800798,185.65804,0.0,192.52966,192.52966,22247.75,32.50788,21632.729,21038.568,20289.992,0.0,0.0,20273.438,724.42377,0.0,0.0,0.0,0.0,20273.438,724.42377,19713.025,19701.19140625
8707,2021-12-29 18:00:00,95.6,,92.9,24.57357,9.705,0.2,15.463831,252.14398,79.42663,0.0,,95.6,1.8581377,90.58163,0.036378685,1.8581377,90.58163,0.036378685,1.444725,86.29594,0.0,85.98585,85.98585,9935.97,27.902348,9233.46,9132.764,8763.211,0.0,0.0,8760.081,717.9909,0.0,0.0,0.0,0.0,8760.081,717.9909,8372.002,8369.8564453125
8708,2021-12-29 19:00:00,7.05,,7.05,23.56809,9.76542,0.2,3.8556688,244.60132,90.0,0.0,,7.05,0.0,7.4319096,0.0026827378,0.0,7.4319096,0.0026827378,0.0,7.080283,0.0,6.9386773,6.9386773,801.7857,23.83597,417.12213,417.78342,408.56528,0.0,0.0,408.55594,612.6301,0.0,0.0,0.0,0.0,408.55594,612.6301,386.24805,386.2434997558594
8709,2021-12-29 20:00:00,0.0,,0.0,22.68201,8.69875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8710,2021-12-29 21:00:00,0.0,,0.0,21.79187,7.48083,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8711,2021-12-29 22:00:00,0.0,,0.0,20.89682,6.99792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8712,2021-12-29 23:00:00,0.0,,0.0,20.0199,5.30417,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8713,2021-12-30 00:00:00,0.0,,0.0,19.24609,5.9975,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8714,2021-12-30 01:00:00,0.0,,0.0,18.47793,5.58875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8715,2021-12-30 02:00:00,0.0,,0.0,17.979,5.9225,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8716,2021-12-30 03:00:00,0.0,,0.0,17.54321,6.15708,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8717,2021-12-30 04:00:00,0.0,,0.0,17.23488,6.9025,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8718,2021-12-30 05:00:00,1.4,,1.4,17.29957,5.59708,0.2,-1.6082621,119.40232,89.06109,0.0,,1.4,0.0,1.4819126,0.00053274224,0.0,1.4819126,0.0,0.0,1.4117987,0.0,1.3835628,1.3835628,159.87979,17.36414,18.301697,18.176325,18.122366,0.0,0.0,18.122095,158.7409,0.0,0.0,0.0,18.122095,0.0,580.0,0.0,0.0
8719,2021-12-30 06:00:00,101.9,,68.71667,18.38609,5.12417,0.2,9.668504,111.44816,77.24078,0.0,,101.9,43.636738,73.36923,0.038776025,43.636738,73.36923,0.038776025,35.9395,69.89791,0.0,103.72066,103.72066,11985.299,23.331953,11280.725,11349.84,10824.321,0.0,0.0,10819.716,731.311,0.0,0.0,0.0,0.0,10819.716,731.311,10406.419,10403.119140625
8720,2021-12-30 07:00:00,288.38333,,121.4,20.17447,5.42583,0.2,21.552309,104.18581,64.9075,0.0,,288.38333,192.77075,129.07025,0.109738566,192.77075,129.07025,0.109738566,179.68123,122.96355,0.0,296.5919,296.5919,34272.332,34.1245,33849.496,32735.818,31756.121,0.0,0.0,31716.07,726.7142,0.0,0.0,0.0,0.0,31716.07,726.7142,30990.639,30961.376953125
8721,2021-12-30 08:00:00,471.41666,,173.78333,22.17064,4.97583,0.2,33.818325,97.064026,52.249542,0.0,,471.41666,327.39993,182.99268,0.17938827,327.39993,182.99268,0.17938827,317.0313,174.33473,0.0,481.53873,481.53873,55643.383,45.28806,55606.016,51556.844,49897.89,0.0,0.0,49792.8,703.4102,0.0,0.0,0.0,0.0,49792.8,703.4102,48749.34,48676.8359375
8722,2021-12-30 09:00:00,643.1,,241.21667,24.16882,5.4675,0.2,46.27711,89.3156,39.42414,0.0,,643.1,429.56284,251.84222,0.24471897,429.56284,251.84222,0.24471897,423.23633,239.92679,0.0,649.89984,649.89984,75099.086,54.678593,75340.67,67281.69,65165.516,0.0,0.0,64972.527,676.30054,0.0,0.0,0.0,0.0,64972.527,676.30054,63674.938,63551.78125
8723,2021-12-30 10:00:00,768.95,,325.21667,25.99771,6.445,0.2,58.695908,79.37176,26.633657,0.0,,768.95,464.23123,336.40417,0.29260868,464.23123,336.40417,0.29260868,461.47592,320.48785,0.0,766.3245,766.3245,88551.77,60.40809,88881.266,77487.7,74809.39,0.0,0.0,74542.9,661.95483,0.0,0.0,0.0,0.0,74542.9,661.95483,73072.34,72909.3984375
8724,2021-12-30 11:00:00,850.35,,360.75,27.56996,6.63625,0.2,70.52333,62.378307,14.482406,0.0,,850.35,502.81512,369.95786,0.32358384,502.81512,369.95786,0.32358384,501.99005,352.454,0.0,837.35516,837.35516,96759.79,64.84407,97084.54,83022.12,80078.3,0.0,0.0,79759.45,648.1171,0.0,0.0,0.0,0.0,79759.45,648.1171,78204.84,78017.7578125
8725,2021-12-30 12:00:00,886.01666,,391.93332,28.85173,6.88542,0.2,79.03272,18.398571,7.9457774,0.0,,886.01666,498.4434,397.36874,0.3371561,498.4434,397.36874,0.3371561,498.20178,378.56802,0.0,859.23444,859.23444,99288.86,66.668594,99602.836,84491.11,81952.78,0.0,0.0,81613.086,641.8652,0.0,0.0,0.0,0.0,81613.086,641.8652,80029.72,79833.6171875
8726,2021-12-30 13:00:00,907.8833,,355.55,29.86175,6.94125,0.2,75.61312,313.76892,16.483564,0.0,,907.8833,546.78,356.19418,0.345477,546.78,356.19418,0.345477,545.6083,339.34155,0.0,867.2508,867.2508,100212.72,67.93459,100522.69,84796.69,82723.9,0.0,0.0,82370.664,633.81616,0.0,0.0,0.0,0.0,82370.664,633.81616,80785.29,80586.0546875
8727,2021-12-30 14:00:00,821.73334,,332.93332,30.47711,6.17833,0.2,64.7396,287.62927,28.851711,0.0,,821.73334,473.39294,329.35098,0.31269434,473.39294,329.35098,0.31269434,470.03848,313.76837,0.0,768.13074,768.13074,88761.5,65.38964,89092.37,76015.51,73950.81,0.0,0.0,73674.79,643.1204,0.0,0.0,0.0,0.0,73674.79,643.1204,72255.93,72096.515625
8728,2021-12-30 15:00:00,734.4,,265.15,30.7483,6.2975,0.2,52.497074,275.23163,41.672092,0.0,,734.4,441.82797,259.21408,0.27946138,441.82797,259.21408,0.27946138,434.3444,246.94986,0.0,667.6684,667.6684,77150.27,60.93059,77412.516,67341.06,65199.652,0.0,0.0,64995.35,659.2743,0.0,0.0,0.0,0.0,64995.35,659.2743,63726.773,63602.74609375
8729,2021-12-30 16:00:00,573.68335,,209.08333,30.60393,6.48875,0.2,40.018463,266.68536,54.48262,0.0,,573.68335,329.39813,201.64107,0.21830383,329.39813,201.64107,0.21830383,317.51807,192.10081,0.0,499.4265,499.4265,57711.3,52.985153,57709.03,51877.81,49850.14,0.0,0.0,49738.98,683.8864,0.0,0.0,0.0,0.0,49738.98,683.8864,48724.484,48652.1875
8730,2021-12-30 17:00:00,399.21667,,133.8,29.93322,6.02917,0.2,27.629185,259.3761,67.09906,0.0,,399.21667,222.71605,126.47519,0.151914,222.71605,126.47519,0.151914,205.23534,120.49126,0.0,319.21207,319.21207,36885.72,44.540623,36509.363,33921.902,32818.46,0.0,0.0,32772.17,697.52716,0.0,0.0,0.0,0.0,32772.17,697.52716,32050.531,32019.1484375
8731,2021-12-30 18:00:00,207.05,,76.68333,28.77945,5.83292,0.2,15.525624,252.26175,79.36272,0.0,,207.05,89.90386,69.59257,0.07878878,89.90386,69.59257,0.07878878,70.04687,66.29993,0.0,133.61986,133.61986,15439.927,34.948845,14751.215,14204.924,13665.541,0.0,0.0,13657.747,709.97766,0.0,0.0,0.0,0.0,13657.747,709.97766,13189.626,13184.3466796875
8732,2021-12-30 19:00:00,16.56667,,16.56667,27.31593,6.77333,0.2,3.90785,244.71994,90.0,0.0,,16.56667,0.0,16.654106,0.0063041183,0.0,16.654106,0.0063041183,0.0,15.866149,0.0,15.548826,15.548826,1796.7249,28.003769,1309.4596,1296.4338,1262.5759,0.0,0.0,1262.4962,646.75183,0.0,0.0,0.0,0.0,1262.4962,646.75183,1189.2229,1189.1798095703125
8733,2021-12-30 20:00:00,0.0,,0.0,26.06108,6.21458,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8734,2021-12-30 21:00:00,0.0,,0.0,24.85073,6.40167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8735,2021-12-30 22:00:00,0.0,,0.0,23.64038,5.57208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8736,2021-12-30 23:00:00,0.0,,0.0,22.47972,4.5525,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8737,2021-12-31 00:00:00,0.0,,0.0,21.59831,4.95792,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8738,2021-12-31 01:00:00,0.0,,0.0,20.70488,5.52958,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8739,2021-12-31 02:00:00,0.0,,0.0,20.47589,6.57333,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8740,2021-12-31 03:00:00,0.0,,0.0,20.22415,6.03875,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8741,2021-12-31 04:00:00,0.0,,0.0,20.02807,6.4,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8742,2021-12-31 05:00:00,0.76667,,0.76667,20.05843,5.7825,0.2,-1.7383856,119.41475,89.19177,0.0,,0.76667,0.0,0.8197758,0.00029174107,0.0,0.8197758,0.0,0.0,0.7809897,0.0,0.76536995,0.76536995,88.439545,20.09385,5.612483,5.5877295,5.5664506,0.0,0.0,5.5663724,91.04989,0.0,0.0,0.0,5.5663724,0.0,580.0,0.0,0.0
8743,2021-12-31 06:00:00,10.38333,,10.38333,20.20956,5.14667,0.2,9.537649,111.44807,77.371315,0.0,,10.38333,0.0,10.050963,0.0039511705,0.0,10.050963,0.0039511705,0.0,9.575421,0.0,9.383913,9.383913,1084.3645,20.656569,663.17456,669.9605,653.9276,0.0,0.0,653.90576,641.58105,0.0,0.0,0.0,0.0,653.90576,641.58105,615.51886,615.50732421875
8744,2021-12-31 07:00:00,28.06667,,28.06667,20.40264,6.295,0.2,21.421654,104.17569,65.03723,0.0,,28.06667,0.0,27.588688,0.010680215,0.0,27.588688,0.010680215,0.0,26.283382,0.0,25.757713,25.757713,2976.4336,21.567163,2416.26,2446.0422,2355.2515,0.0,0.0,2355.0073,689.8635,0.0,0.0,0.0,0.0,2355.0073,689.8635,2210.4832,2210.334228515625
8745,2021-12-31 08:00:00,46.63333,,46.63333,20.5255,6.05333,0.2,33.68812,97.04525,52.37842,0.0,,46.63333,0.0,46.06761,0.01774539,0.0,46.06761,0.01774539,0.0,43.888012,0.0,43.01025,43.01025,4970.004,22.491522,4335.1714,4375.6895,4245.0117,0.0,0.0,4244.256,708.1614,0.0,0.0,0.0,0.0,4244.256,708.1614,3998.3286,3997.841064453125
8746,2021-12-31 09:00:00,63.03333,,63.03333,20.78208,5.64458,0.2,46.14707,89.28964,39.552685,0.0,,63.03333,0.0,62.429996,0.023986084,0.0,62.429996,0.023986084,0.0,59.476242,0.0,58.286716,58.286716,6735.453,23.496412,6062.824,6096.746,5871.295,0.0,0.0,5869.898,718.81866,0.0,0.0,0.0,0.0,5869.898,718.81866,5553.8037,5552.85986328125
8747,2021-12-31 10:00:00,76.05,,76.05,21.0707,4.46958,0.2,58.5652,79.3455,26.763212,0.0,,76.05,0.0,75.439514,0.028939322,0.0,75.439514,0.028939322,0.0,71.87024,0.0,70.43284,70.43284,8138.8037,24.530787,7448.1123,7460.773,7134.2607,0.0,0.0,7132.2007,722.0706,0.0,0.0,0.0,0.0,7132.2007,722.0706,6775.7583,6774.35546875
8748,2021-12-31 11:00:00,166.08333,,164.36667,21.59519,4.12583,0.2,70.392006,62.401722,14.613831,0.0,,166.08333,1.7633804,163.42151,0.06319972,1.7633804,163.42151,0.06319972,1.7604326,155.68954,0.0,154.30098,154.30098,17829.998,29.294878,17162.232,16890.355,16229.969,0.0,0.0,16219.598,730.5303,0.0,0.0,0.0,0.0,16219.598,730.5303,15697.041,15689.521484375
8749,2021-12-31 12:00:00,321.63333,,304.01666,22.50154,4.16042,0.2,78.9316,18.840094,8.002718,0.0,,321.63333,17.775763,302.5161,0.122391194,17.775763,302.5161,0.122391194,17.767021,288.20316,0.0,299.85077,299.85077,34649.016,37.440697,34232.824,32694.031,31719.818,0.0,0.0,31678.959,718.3552,0.0,0.0,0.0,0.0,31678.959,718.3552,30961.242,30931.9296875
8750,2021-12-31 13:00:00,718.26666,,426.58334,24.11035,4.58375,0.2,75.62951,314.29572,16.429213,0.0,,718.26666,288.81042,426.0604,0.27332214,288.81042,426.0604,0.27332214,288.1957,405.90216,0.0,680.21594,680.21594,78603.72,57.35353,78878.95,69664.28,67740.586,0.0,0.0,67526.11,667.28735,0.0,0.0,0.0,0.0,67526.11,667.28735,66191.46,66058.0234375
8751,2021-12-31 14:00:00,724.7167,,387.01666,25.53866,5.06917,0.2,64.7974,287.90762,28.778545,0.0,,724.7167,327.12994,382.5678,0.2757766,327.12994,382.5678,0.2757766,324.825,364.46735,0.0,675.50653,675.50653,78057.29,57.830532,78327.65,69037.49,66887.84,0.0,0.0,66678.766,667.52136,0.0,0.0,0.0,0.0,66678.766,667.52136,65361.28,65230.54296875
8752,2021-12-31 15:00:00,740.68335,,254.36667,26.66723,5.77417,0.2,52.5644,275.4185,41.596336,0.0,,740.68335,458.0231,248.60576,0.28185236,458.0231,248.60576,0.28185236,450.3012,236.84346,0.0,673.4018,673.4018,77814.625,57.84226,78082.836,68821.914,66460.47,0.0,0.0,66253.42,668.9003,0.0,0.0,0.0,0.0,66253.42,668.9003,64942.332,64813.640625
8753,2021-12-31 16:00:00,507.75,,280.16666,27.25866,5.30333,0.2,40.086258,266.83374,54.409428,0.0,,507.75,205.68843,271.1205,0.19321421,205.68843,271.1205,0.19321421,198.3017,258.29297,0.0,447.4628,447.4628,51706.14,48.422455,51599.582,47245.547,45620.914,0.0,0.0,45529.867,691.9212,0.0,0.0,0.0,0.0,45529.867,691.9212,44576.613,44515.79296875
8754,2021-12-31 17:00:00,373.16666,,144.66667,27.47775,5.24833,0.2,27.693188,259.50696,67.03144,0.0,,373.16666,191.86479,136.96185,0.14200118,191.86479,136.96185,0.14200118,176.87424,130.48178,0.0,301.2089,301.2089,34805.93,41.759823,34392.535,32301.668,31220.092,0.0,0.0,31179.164,705.9281,0.0,0.0,0.0,0.0,31179.164,705.9281,30481.682,30453.34375
8755,2021-12-31 18:00:00,263.36667,,68.96667,27.39097,5.39125,0.2,15.582715,252.38593,79.303375,0.0,,263.36667,134.32027,62.17108,0.10021897,134.32027,62.17108,0.10021897,104.85257,59.229576,0.0,160.8005,160.8005,18580.783,34.96604,17920.793,17260.584,16750.555,0.0,0.0,16738.838,711.49976,0.0,0.0,0.0,0.0,16738.838,711.49976,16218.779,16210.7470703125
8756,2021-12-31 19:00:00,32.03333,,28.08333,26.6606,4.37125,0.2,3.954895,244.84431,90.0,0.0,,32.03333,0.0,24.699785,0.012189649,0.0,24.699785,0.012189649,0.0,23.531162,0.0,23.06054,23.06054,2664.6877,27.798553,2120.8728,2099.5337,2040.1897,0.0,0.0,2039.9913,664.6874,0.0,0.0,0.0,0.0,2039.9913,664.6874,1920.2455,1920.1331787109375
8757,2021-12-31 20:00:00,0.0,,0.0,24.9588,3.42208,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8758,2021-12-31 21:00:00,0.0,,0.0,23.08729,2.14542,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8759,2021-12-31 22:00:00,0.0,,0.0,21.25759,1.66375,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
8760,2021-12-31 23:00:00,0.0,,0.0,17.29136,1.48167,0.2,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
